time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
273.0,-29.98316656118792,4.7736588993787885,34.89207318079669,28.338710136618488,6.43764212867461,-26.341085692197346,-39.85164997922254,2.795561259693119,-5.192674879707283,-5.193210175709506,39.78605129156156,37611.1119366471,20531.750294681886,20531.750294681886,58142.86223132899,79947.69445654369,79934.0582051086,20531.750294681886,100465.80849979048,100465.80849979048,100465.80849979048,126402.72095324015,123874.0766804243,2528.6442728158404,0.0,93242.7524091405,50906.21914049095,47040.59252072172,25936.912453449666,72977.50497417139,19776.738901131757,1450.0,0.0,0.8867100202672868,2.864218840727859,0.0014957518510113484,1.0,1.0,-4.728581383219193,351993.02188028744,1545329.044832156,4.390226364651403,1545329.044832156,4.390226364651403,0.7624939528413841,0.09171789467818532,3.6317798477164867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6317798477164867,1.2786886882612931,1.27898772063785,2.8402377224864854,6018.122914764602,14756.011724446977,6484.56152138213,0.0004151910896937537,25674.12021622613,2618.0316638430177,19382.7883342682,1976.4943517172735,0.7549543342099884,0.7549543342099884,32761.366775347196,32395.05729023726,1.0141543887501787,0.8,4336.383852130322,4287.898129693729,1.0141543887501787,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.625249231592587,4.7736588993787885,-1.0633703244113706,5.837029223790159,3.5,3.5,1.0,0.6,0.00023384644924124328,1.0000204064440525,0.000233841677364137,198.9083095328717,0.0,9.624924668056294e-07,2.727703650927154,0.007031340929216511,8.01898264177352e-05,0.00015365662282350808,0.0005580470262385899,0.091717894676156,0.091717894676156,0.091717894676156,0.0918045305688029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507494.65378196776,589.1619364815369,0.0,0.091717894676156,0.09171789467818532,0.09171789467818532,0.375,0.375,0.5,5.630534963812185,0.46729523188651,0.46729523188651,-4.143885234952904e-11,0.0005352960022264597,0.4646287924903163,-4.143885234952904e-11,25936.912453449666,19776.738901131757,0.7624939528413841,0.7995458798712863,3.873994058913577,0.7967230758561455,0.5153795261972665,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513932464488568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.76169497138,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37741015272906,261.37741015272906,-11.772589847270922,244.98872716723034,277.7660931382284,119637.41894095179,119643.27855766904,-5.859616717267819,0.0,nan,277.7660931382284,4.61609313822845,271.21061994402595,-1.939380055974027,264.6551467498318,-8.494853250168205,258.09967355562895,-15.050326444371024,251.54420036142892,-21.605799638571057,244.98872716723034,-28.16127283276964,1.0,1.0,25762.5980482374,25762.5980482374,277.27768036172705,4.127680361727073,277.27768036172705,277.27768036172705,79937.51726042187,79934.0582051086,3.4590553132729838,0.0,8575.796259387458,8575.796259387458,0.9045900732034787,3649.9387469550693,277.27768036172705,4.127680361727073,1.0,0.002,0.2754099133038716,0.0045066640613572444,0.00042656845411454854,0.0015734315458622809,0.21328422705727426,0.21328422705727426,0.0,-2.3170701468622212e-14,1.0,1.000950054378115,0.46462879253175515,0.09171789467818532,0.0,8.703646548985307e-05,111.39822039029252,0.0,1601658.564014733,267.9573251202927,0.000535296043665312,1.0,1279902.851791237,2614.0750780596645,,,,,,,,,,,,,,,,,,,3.0,14756.011724446977,1450.0,0.375,6.1796691888313084,3.5
274.0,-29.983360827508577,4.774219525002929,34.89214349651697,28.339102828782075,6.4377693538299745,-26.341247809376902,-39.851807908248134,2.795656335707982,-5.19258944906619,-5.193122671608578,39.7861738595659,37610.65287651378,20532.724925019702,20532.724925019702,58143.37780153348,79948.04195126289,79934.48780456907,20532.724925019702,100467.21272958878,100467.21272958878,100467.21272958878,126404.20070957701,123874.38570668755,2529.815002889463,0.0,93243.11389997556,50905.77361739142,47041.489202871264,25936.987979988226,72978.4771828595,19776.805744229834,1450.0,0.0,0.8867100217943065,2.8642281151884608,0.0014957518510113484,1.0,1.0,-4.729399894973142,351994.22436523857,1545334.3059491406,4.39022631333195,1545334.3059491406,4.39022631333195,0.7624943096510935,0.09171836005258217,3.6317516451097793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6317516451097793,1.278688257501079,1.278987283674838,2.8402166234069095,6018.078208346801,14755.966736027714,6484.564067506455,0.00041519901877145866,25674.419126519606,2618.062144210266,19382.79594480419,1976.4951277759676,0.754945841200486,0.754945841200486,32761.163248327688,32395.05729023726,1.014146513328604,0.8,4336.356912738967,4287.898129693729,1.014146513328604,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6255637283502455,4.774219525002929,-1.0630867791959915,5.83730630419892,3.5,3.5,1.0,0.6,0.000233841677364137,1.0000202167952847,0.00023383694993039025,198.9084699524677,0.0,9.491660085115605e-07,2.689936468121762,0.007032290095225022,8.018839509355047e-05,0.00015365328227058653,0.00055803056066272,0.09171836004974823,0.09171836004974823,0.09171836004974823,0.09180482799381778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507482.63454312045,589.1659114726561,0.0,0.09171836004974823,0.09171836005258217,0.09171836005258217,0.375,0.375,0.5,5.633129002357488,0.4665496713624293,0.4665496713624293,-8.981260180007666e-12,0.0005332225424012904,0.4637227766354499,-8.981260180007666e-12,25936.987979988226,19776.805744229834,0.7624943096510935,0.7995208806913822,3.8740337526396234,0.7967195267153321,0.5153663700363895,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513944210548984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.723927788575,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37737271826285,261.37737271826285,-11.77262728173713,244.98853962438068,277.7662058121461,119637.61247220525,119643.33903797128,-5.726565766041958,0.0,nan,277.7662058121461,4.61620581214612,271.21067257459043,-1.9393274254095445,264.65513933704256,-8.494860662957421,258.0996060994846,-15.05039390051536,251.54407286193265,-21.60592713806733,244.98853962438068,-28.1614603756193,1.0,1.0,25762.5980482374,25762.5980482374,277.27781796023874,4.127817960238758,277.27781796023874,277.27781796023874,79937.89257468683,79934.48780456907,3.404770117762382,0.0,8575.796259387458,8575.796259387458,0.9045918140143423,3649.9104033353283,277.27781796023874,4.127817960238758,1.0,0.002,0.27532304566060883,0.004507063755249584,0.0004264339864681857,0.0015735660133831511,0.21321699323409285,0.21321699323409285,0.0,-1.486631998059984e-13,1.0,1.0009482045949554,0.4637227766444312,0.09171836005258217,0.0,8.686763727888633e-05,111.18211054003021,0.0,1601658.659512544,267.9574105509338,0.0005332225513825506,1.0,1279902.5508554226,2614.0880116560443,,,,,,,,,,,,,,,,,,,3.0,14755.966736027714,1450.0,0.375,6.1796691888313084,3.5
275.0,-29.983553456457642,4.774772115025636,34.89221313741934,28.33947397246959,6.437885512090322,-26.341409559603594,-39.851965732499934,2.795741615243052,-5.192507148629261,-5.193038174902973,39.786295032971765,37610.215467811846,20533.68919725293,20533.68919725293,58143.90466506478,79948.38415885504,79934.91104896033,20533.68919725293,100468.60024621326,100468.60024621326,100468.60024621326,126405.66219546043,123874.67887967177,2530.9833157886646,0.0,93243.47095397692,50905.35064259203,47042.35590153877,25937.061949247178,72979.41785078595,19776.87128603095,1450.0,0.0,0.8867100130437728,2.8642370736217155,0.0014957518510113484,1.0,1.0,-4.730276908944688,351995.3855245712,1545339.507217736,4.390226607416315,1545339.507217736,4.390226607416315,0.7624946620681134,0.09171882421113964,3.6317249417515014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6317249417515014,1.2786878720451216,1.2789868920835132,2.840196596173978,6018.035773043421,14755.921548730375,6484.565398701547,0.00041520640752272005,25674.706220732576,2618.091419672628,19382.799923835402,1976.4955335242314,0.7549375543850859,0.7549375543850859,32760.970540497743,32395.05729023726,1.0141390565638422,0.8,4336.33140540505,4287.898129693729,1.0141390565638422,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.625874882722403,4.774772115025636,-1.062808324847266,5.837580439872902,3.5,3.5,1.0,0.6,0.00023383694993039025,1.000020046428291,0.00023383226242870939,198.90862902019413,0.0,9.403266133653847e-07,2.6648856222775,0.007033230421838388,8.018696474253364e-05,0.0001536499851878566,0.0005580144835064876,0.0917188242091577,0.0917188242091577,0.0917188242091577,0.09180511422537846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507470.6345339999,589.1698800130342,0.0,0.0917188242091577,0.09171882421113964,0.09171882421113964,0.375,0.375,0.5,5.635717703204212,0.46576198822248216,0.46576198822248216,-4.5417891669785604e-11,0.0005310262737339144,0.46276126595830647,-4.5417891669785604e-11,25937.061949247178,19776.87128603095,0.7624946620681134,0.7994968522947976,3.8740730755367787,0.7967164767461707,0.5153537336336371,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513955847446933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.698876942726,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3773351381833,261.3773351381833,-11.77266486181668,244.98835396394213,277.7663163124248,119637.73598170483,119643.48482294414,-5.7488412393248085,0.0,nan,277.7663163124248,4.6163163124248285,271.2107238427259,-1.9392761572740937,264.6551313730354,-8.494868626964603,258.0995389033346,-15.050461096665401,251.54394643363707,-21.606053566362903,244.98835396394213,-28.161646036057846,1.0,1.0,25762.5980482374,25762.5980482374,277.27795181030797,4.127951810307991,277.27795181030797,277.27795181030797,79938.23392897217,79934.91104896033,3.3228800118376967,0.0,8575.796259387458,8575.796259387458,0.9045934622794768,3649.883566460259,277.27795181030797,4.127951810307991,1.0,0.002,0.2752363572244401,0.004507462165028872,0.000426299793684056,0.0015737002062872429,0.213149896842028,0.213149896842028,0.0,-2.8700999910036273e-14,1.0,1.000946241434222,0.46276126600372436,0.09171882421113964,0.0,8.668843039185262e-05,110.95271799713615,0.0,1601658.7512197266,267.9574928513707,0.0005310263191518061,1.0,1279902.260262449,2614.1016208368137,,,,,,,,,,,,,,,,,,,3.0,14755.921548730375,1450.0,0.375,6.1796691888313084,3.5
276.0,-29.98374388831521,4.7753167316488785,34.89228208830228,28.339851821679645,6.437999775038775,-26.34156952197995,-39.85211954042313,2.795825408705264,-5.1924293810912445,-5.192958028119536,39.786414418411816,37609.76274063319,20534.64600512293,20534.64600512293,58144.40874575612,79948.73927875115,79935.31850076177,20534.64600512293,100469.96450588471,100469.96450588471,100469.96450588471,126407.0982563878,123874.94924789874,2532.149008489072,0.0,93243.83634720216,50904.90763567442,47043.25412391971,25937.133750503093,72980.3878744228,19776.935026576557,1450.0,0.0,0.8867099885971091,2.8642455750341145,0.0014957518510113484,1.0,1.0,-4.731240587838897,351996.4869109514,1545344.631751558,4.390227429009829,1545344.631751558,4.390227429009829,0.7624950087706954,0.09171928720521678,3.631697397454031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631697397454031,1.2786874933935524,1.278986507349235,2.840175896157196,6017.991912191794,14755.875887110376,6484.567230094489,0.0004152141020296839,25675.001560584293,2618.1215359561415,19382.805397991466,1976.4960917328003,0.7549290835388898,0.7549290835388898,32760.771763637298,32395.05729023726,1.0141313649714725,0.8,4336.305094757703,4287.898129693729,1.0141313649714725,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.62618362847055,4.7753167316488785,-1.06253572183312,5.837852453481998,3.5,3.5,1.0,0.6,0.00023383226242870939,1.0000198178111348,0.00023382762847693015,198.90878627384302,0.0,9.323845328707127e-07,2.6423777661555996,0.007034162806371258,8.018557081393708e-05,0.0001536466916147723,0.0005579982900647906,0.09171928720430397,0.09171928720430397,0.09171928720430397,0.09180538418331095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507458.65404014086,589.1738419733537,0.0,0.09171928720430397,0.09171928720521678,0.09171928720521678,0.375,0.375,0.5,5.638300613251966,0.4649246204743349,0.4649246204743349,6.650680006714538e-12,0.0005286470283181188,0.4617174402806654,6.650680006714538e-12,25937.133750503093,19776.935026576557,0.7624950087706954,0.7994719634309917,3.8741129320785124,0.7967127942071928,0.515340680366734,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513967386281001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.67636908661,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3772974663976,261.3772974663976,-11.772702533602398,244.98817020592585,277.7664247268696,119637.82245329613,119643.58532305299,-5.762869756878641,0.0,nan,277.7664247268696,4.616424726869639,271.21077382267885,-1.9392261773211317,264.65512291849507,-8.49487708150491,258.0994720143028,-15.050527985697158,251.5438211101133,-21.606178889886678,244.98817020592585,-28.161829794074123,1.0,1.0,25762.5980482374,25762.5980482374,277.2780794689246,4.128079468924625,277.2780794689246,277.2780794689246,79938.60393003667,79935.31850076177,3.2854292748961598,0.0,8575.796259387458,8575.796259387458,0.9045951624471547,3649.855884441301,277.2780794689246,4.128079468924625,1.0,0.002,0.2751498633880494,0.004507859001694362,0.00042616589842155514,0.001573834101657818,0.21308294921077756,0.21308294921077756,0.0,7.93731400050568e-14,1.0,1.0009441101052137,0.46171744027401473,0.09171928720521678,0.0,8.64938306904317e-05,110.70362555883803,0.0,1601658.8374298962,267.95757061890873,0.0005286470216674388,1.0,1279901.984628882,2614.1162335463937,,,,,,,,,,,,,,,,,,,3.0,14755.875887110376,1450.0,0.375,6.1796691888313084,3.5
277.0,-29.98393223714573,4.775853474588879,34.892350359018245,28.34022530531513,6.438107580437842,-26.3417282553872,-39.85227313879875,2.7959035986796548,-5.192353746195693,-5.19287994635123,39.78653270798302,37609.315950798205,20535.59084713662,20535.59084713662,58144.906797934826,79949.09896743955,79935.7263955809,20535.59084713662,100471.31724271752,100471.31724271752,100471.31724271752,126408.52167424504,123875.20967815738,2533.3119960876675,0.0,93244.20268189204,50904.46696746893,47044.150793803456,25937.20443152752,72981.35522533098,19776.997824771643,1450.0,0.0,0.8867099575950205,2.8642538592170093,0.0014957518510113484,1.0,1.0,-4.732238383585923,351997.5599215951,1545349.7092605503,4.3902284709154396,1545349.7092605503,4.3902284709154396,0.7624953520716387,0.09171974888358228,3.6316697140139174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6316697140139174,1.2786871405977827,1.278986148545283,2.84015502988176,6017.94769905803,14755.830699846596,6484.5694431684515,0.000415221904678191,25675.298147868605,2618.151779442379,19382.812013017636,1976.496766277744,0.7549206206443476,0.7549206206443476,32760.571982332793,32395.05729023726,1.0141236345242912,0.8,4336.278651159401,4287.898129693729,1.0141236345242912,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.626488513038857,4.775853474588879,-1.0622675906951642,5.838121065284043,3.5,3.5,1.0,0.6,0.00023382762847693015,1.0000196010635105,0.0002338230452965691,198.9089418075983,0.0,9.217337240595906e-07,2.61219337398488,0.007035084540095318,8.018417880677951e-05,0.00015364344967015064,0.0005579822629237077,0.0917197488632463,0.0917197488632463,0.0917197488632463,0.0918056464998273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507446.697358544,589.1777959776753,0.0,0.0917197488632463,0.09171974888358228,0.09171974888358228,0.375,0.375,0.5,5.640877542724741,0.46404028347495796,0.46404028347495796,8.924416761146858e-12,0.0005262001555479401,0.46064156276531776,8.924416761146858e-12,25937.20443152752,19776.997824771643,0.7624953520716387,0.7994472281079419,3.8741526705335194,0.7967090583397854,0.5153277276734435,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451397879352241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.64618469444,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3772593218974,261.3772593218974,-11.772740678102593,244.98798830552735,277.76653033826767,119637.8471286802,119643.68231230188,-5.835183621701466,0.0,nan,277.76653033826767,4.616530338267694,271.21082193171793,-1.9391780682820468,264.6551135251741,-8.494886474825876,258.09940511862294,-15.050594881377037,251.54369671207428,-21.606303287925698,244.98798830552735,-28.162011694472625,1.0,1.0,25762.5980482374,25762.5980482374,277.2782051141852,4.128205114185221,277.2782051141852,277.2782051141852,79938.96384906878,79935.7263955809,3.237453487876337,0.0,8575.796259387458,8575.796259387458,0.9045968711988489,3649.828062583987,277.2782051141852,4.128205114185221,1.0,0.002,0.2750635701488583,0.004508254612080872,0.0004260323119885024,0.0015739676879963037,0.2130161559942512,0.2130161559942512,0.0,-1.519400924521186e-14,1.0,1.000941913282705,0.46064156275639334,0.09171974888358228,0.0,8.629323342536347e-05,110.44685754869666,0.0,1601658.9210809893,267.9576462538043,0.0005262001466235233,1.0,1279901.7160971733,2614.131232191641,,,,,,,,,,,,,,,,,,,3.0,14755.830699846596,1450.0,0.375,6.1796691888313084,3.5
278.0,-29.98411757202038,4.776382496687145,34.89241799238389,28.34058467941361,6.438206497828938,-26.34188516503402,-39.8524264577776,2.7959740908732775,-5.1922768407566195,-5.19280068210107,39.78665087169713,37608.887916134205,20536.517348303718,20536.517348303718,58145.405264437926,79949.45686073671,79936.15721397565,20536.517348303718,100472.67456227937,100472.67456227937,100472.67456227937,126409.95003877475,123875.47767910159,2534.47235967316,0.0,93244.56572781388,50904.04332743289,47045.02488931221,25937.27547649539,72982.3003658076,19777.060896558894,1450.0,0.0,0.8867099330805206,2.8642622671317253,0.0014957518510113484,1.0,1.0,-4.733198643783453,351998.6491848999,1545354.7813776457,4.390229294788835,1545354.7813776457,4.390229294788835,0.7624956952198414,0.09172020898132943,3.6316428095238846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6316428095238846,1.278686823368078,1.2789858253806399,2.8401346937775505,6017.904609293475,14755.78583492328,6484.57123889883,0.0004152294632505845,25675.588326936377,2618.1813694723865,19382.81738057591,1976.4973136163635,0.7549122977735746,0.7549122977735746,32760.377822135473,32395.05729023726,1.0141161215946017,0.8,4336.252951586177,4287.898129693729,1.0141161215946017,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.626787479325573,4.776382496687145,-1.062001966227914,5.838384462915059,3.5,3.5,1.0,0.6,0.0002338230452965691,1.0000192874339995,0.00023381853553699705,198.90909485271362,0.0,9.11635555730457e-07,2.583575164940115,0.0070359961756510485,8.018278935397445e-05,0.00015364025594259465,0.0005579665307473331,0.09172020897639775,0.09172020897639775,0.09172020897639775,0.0918059134538978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507434.7683145269,589.1817408122798,0.0,0.09172020897639775,0.09172020898132943,0.09172020898132943,0.375,0.375,0.5,5.6434486773987205,0.4631244891554047,0.4631244891554047,2.665956344571896e-11,0.0005238413444317302,0.45960203831759827,2.665956344571896e-11,25937.27547649539,19777.060896558894,0.7624956952198414,0.799423275991895,3.8741915780669327,0.7967055707068285,0.5153151891298026,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513990076003256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.617566485394,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37722025662765,261.37722025662765,-11.772779743372325,244.9878083647874,277.76663214846747,119637.82408421907,119643.80012356144,-5.9760393423484715,0.0,nan,277.76663214846747,4.616632148467488,271.2108673917306,-1.9391326082694036,264.655102634994,-8.494897365005954,258.09933787826213,-15.050662121737844,251.54357312152405,-21.60642687847593,244.9878083647874,-28.162191635212565,1.0,1.0,25762.5980482374,25762.5980482374,277.2783346149827,4.128334614982748,277.2783346149827,277.2783346149827,79939.27733975796,79936.15721397565,3.1201257823122432,0.0,8575.796259387458,8575.796259387458,0.9045985318657289,3649.801023571504,277.2783346149827,4.128334614982748,1.0,0.002,0.2749774707177097,0.004508649558961233,0.0004258990267345141,0.0015741009732418714,0.21294951336725704,0.21294951336725704,0.0,-2.3614790678472275e-14,1.0,1.0009397907043192,0.4596020382909387,0.09172020898132943,0.0,8.609942580709959e-05,110.198779374908,0.0,1601659.0063266126,267.95772315924336,0.0005238413177721668,1.0,1279901.4434986073,2614.145778057994,,,,,,,,,,,,,,,,,,,3.0,14755.78583492328,1450.0,0.375,6.1796691888313084,3.5
279.0,-29.98430149291046,4.7769038548845435,34.89248496939029,28.340948244463675,6.438319275680811,-26.342039416054078,-39.85257555088026,2.796057198839067,-5.192204470271349,-5.19272576467913,39.78676721270731,37608.45497484559,20537.437016301166,20537.437016301166,58145.89199114675,79949.7904992752,79936.57058399085,20537.437016301166,100474.00760029201,100474.00760029201,100474.00760029201,126411.35194198022,123875.7220436012,2535.6298983790152,0.0,93244.91093078195,50903.621594261494,47045.87704057828,25937.344341688215,72983.22138226649,19777.122155607038,1450.0,0.0,0.8867098930109363,2.864270218404196,0.0014957518510113484,1.0,1.0,-4.7342486956274,351999.678715329,1545359.7752700034,4.39023064143128,1545359.7752700034,4.39023064143128,0.7624960325571936,0.09172066783535958,3.6316164153207313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6316164153207313,1.2786864475283275,1.278985443686136,2.8401148869142747,6017.862640926952,14755.74285973566,6484.573302935002,0.0004152368648922337,25675.86998929976,2618.210091040239,19382.823550118155,1976.4979427345888,0.7549042567280412,0.7549042567280412,32760.18734421869,32395.05729023726,1.0141087511596942,0.8,4336.227739409646,4287.898129693729,1.0141087511596942,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.62708424066379,4.7769038548845435,-1.0617420630404508,5.838645917924994,3.5,3.5,1.0,0.6,0.00023381853553699705,1.000019140310964,0.00023381406026317587,198.90924673039947,0.0,8.970321944790906e-07,2.5421892391537426,0.007036893207845528,8.018143821950533e-05,0.00015363709731749172,0.0005579510046204316,0.09172066781473842,0.09172066781473842,0.09172066781473842,0.09180616416105707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507422.860819014,589.1856784020135,0.0,0.09172066781473842,0.09172066783535958,0.09172066783535958,0.375,0.375,0.5,5.646013568163155,0.4621684025882473,0.4621684025882473,1.1539214028744027e-11,0.0005212944078039072,0.458477069051753,1.1539214028744027e-11,25937.344341688215,19777.122155607038,0.7624960325571936,0.7993995933460297,3.874229612399703,0.7967021856516062,0.5153027540105775,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514001177958324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.576180559605,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3771818265836,261.3771818265836,-11.772818173416397,244.98763039764683,277.76673325552014,119637.97773617103,119643.85660107089,-5.878864899859488,0.0,nan,277.76673325552014,4.61673325552016,271.21091268394446,-1.9390873160555202,264.65509211236974,-8.494907887630234,258.0992715407984,-15.050728459201594,251.543450969222,-21.606549030777984,244.98763039764683,-28.162369602353152,1.0,1.0,25762.5980482374,25762.5980482374,277.27845773434444,4.128457734344465,277.27845773434444,277.27845773434444,79939.63417418522,79936.57058399085,3.063590194375138,0.0,8575.796259387458,8575.796259387458,0.9046001610312132,3649.774497397335,277.27845773434444,4.128457734344465,1.0,0.002,0.27489158107289663,0.0045090428655486705,0.00042576606253343107,0.0015742339374540842,0.21288303126671554,0.21288303126671554,0.0,-1.248480485660508e-14,1.0,1.0009374935609745,0.4584770690402138,0.09172066783535958,0.0,8.588963918176797e-05,109.93025104091024,0.0,1601659.086065505,267.9577955297286,0.0005212943962646932,1.0,1279901.185849264,2614.1613681435283,,,,,,,,,,,,,,,,,,,3.0,14755.74285973566,1450.0,0.375,6.1796691888313084,3.5
280.0,-29.984483498337028,4.777417632332331,34.892551290799915,28.34130251957106,6.438423854343372,-26.34219276306921,-39.852724539209134,2.796133119078469,-5.192134934226374,-5.192653584297851,39.78688226286974,37608.03352219109,20538.346706258173,20538.346706258173,58146.380228449256,79950.12987703277,79936.97880660646,20538.346706258173,100475.32551286464,100475.32551286464,100475.32551286464,126412.73729446044,123875.95280126139,2536.784493199057,0.0,93245.25979171334,50903.209142581865,47046.72294347941,25937.4117815958,72984.13472507522,19777.182222676194,1450.0,0.0,0.8867098436665914,2.864277881857864,0.0014957518510113484,1.0,1.0,-4.735347356514069,352000.67063492595,1545364.7137643555,4.390232299776256,1545364.7137643555,4.390232299776256,0.7624963658366765,0.09172112531157917,3.6315904613080843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6315904613080843,1.2786861049245948,1.2789850952795239,2.840095350470898,6017.821245547746,14755.699188073942,6484.5747779172325,0.0004152440943683631,25676.14955077472,2618.2385983770932,19382.827958938746,1976.4983923091725,0.7548962090522608,0.7548962090522608,32760.000042735926,32395.05729023726,1.0141015036455454,0.8,4336.202947674585,4287.898129693729,1.0141015036455454,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6273777822567945,4.777417632332331,-1.0614869039173271,5.838904536249658,3.5,3.5,1.0,0.6,0.00023381406026317587,1.0000189409986817,0.00023380963167525051,198.90939702654055,0.0,8.901733446823312e-07,2.522751258829727,0.00703778338119021,8.018008805555882e-05,0.00015363397220761706,0.0005579356680020535,0.09172112530767912,0.09172112530767912,0.09172112530767912,0.09180640468269591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507410.978754541,589.1896074920772,0.0,0.09172112530767912,0.09172112531157917,0.09172112531157917,0.375,0.375,0.5,5.648571949808209,0.46117033631281856,0.46117033631281856,-9.549694368615746e-12,0.0005186500714557951,0.45730622778376073,-9.549694368615746e-12,25937.4117815958,19777.182222676194,0.7624963658366765,0.7993762619209908,3.8742676960001745,0.7966989051453652,0.5152905307962782,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451401219522872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.55674257928,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3771433450234,261.3771433450234,-11.772856654976579,244.9874543015832,277.76683238846334,119638.06012391542,119643.94686950475,-5.88674558935824,0.0,nan,277.76683238846334,4.616832388463365,271.21095677108667,-1.939043228913306,264.6550811537103,-8.494918846289693,258.099205536337,-15.050794463662953,251.54332991895964,-21.606670081040335,244.9874543015832,-28.16254569841678,1.0,1.0,25762.5980482374,25762.5980482374,277.2785775164415,4.12857751644151,277.2785775164415,277.2785775164415,79939.97863288823,79936.97880660646,2.999826281768037,0.0,8575.796259387458,8575.796259387458,0.9046017630221798,3649.7484136146245,277.2785775164415,4.12857751644151,1.0,0.002,0.27480590979697056,0.004509434757231566,0.0004256334341004575,0.0015743665658982087,0.21281671705022873,0.21281671705022873,0.0,-1.3340023530261647e-15,1.0,1.000935102688626,0.4573062277933104,0.09172112531157917,0.0,8.567127052629917e-05,109.65073947309232,0.0,1601659.1623921338,267.9578650657736,0.0005186500810054895,1.0,1279900.9376128253,2614.177513544198,,,,,,,,,,,,,,,,,,,3.0,14755.699188073942,1450.0,0.375,6.1796691888313084,3.5
281.0,-29.98466342409619,4.77792392378208,34.89261696466894,28.3416491461918,6.438524207893732,-26.342344660895744,-39.852873248141236,2.796205444706472,-5.192067426883625,-5.192583370401415,39.78699623419292,37607.62434552824,20539.245026017998,20539.245026017998,58146.869371546236,79950.46746661059,79937.38677954047,20539.245026017998,100476.63180555846,100476.63180555846,100476.63180555846,126414.10994728275,123876.17388139718,2537.936065885572,0.0,93245.60633804585,50902.80839935927,47047.55326520731,25937.478141724292,72985.03140693161,19777.24137989146,1450.0,0.0,0.886709788208092,2.8642853384221754,0.0014957518510113484,1.0,1.0,-4.736478592744334,352001.6355332617,1545369.6059624131,4.390234163603443,1545369.6059624131,4.390234163603443,0.7624966957784853,0.0917215813523359,3.6315649922380917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6315649922380917,1.278685778881895,1.2789847634975196,2.8400761564843515,6017.780575793469,14755.655669037991,6484.5759589774,0.00041525116307514746,25676.425050176415,2618.266691497751,19382.831489206623,1976.4987522963115,0.754888246760561,0.754888246760561,32759.816240662847,32395.05729023726,1.0140943915489447,0.8,4336.178619130933,4287.898129693729,1.0140943915489447,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.627667654879103,4.77792392378208,-1.0612359983268034,5.839159922108883,3.5,3.5,1.0,0.6,0.00023380963167525051,1.0000187245969152,0.0002338052537661171,198.90954560553416,0.0,8.808877539119848e-07,2.496435894586565,0.007038664268944122,8.017874044452308e-05,0.00015363089123072743,0.0005579205663198477,0.09172158135053882,0.09172158135053882,0.09172158135053882,0.09180663794001209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507399.12400273327,589.1935274721811,0.0,0.09172158135053882,0.0917215813523359,0.0917215813523359,0.375,0.375,0.5,5.651123647887534,0.4601322909905434,0.4601322909905434,7.73070496506989e-12,0.0005159435177688465,0.45610477765706037,7.73070496506989e-12,25937.478141724292,19777.24137989146,0.7624966957784853,0.7993534569913521,3.8743054333788884,0.796695819000824,0.5152785937138958,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514023097774318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.53042721504,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3771046262736,261.3771046262736,-11.772895373726385,244.98728005720574,277.7669291953417,119638.12356309652,119644.04659299135,-5.923029894820234,0.0,nan,277.7669291953417,4.616929195341697,271.21099936771344,-1.939000632286536,264.65506954008725,-8.494930459912723,258.09913971246056,-15.050860287539422,251.54320988483272,-21.606790115167257,244.98728005720574,-28.16271994279424,1.0,1.0,25762.5980482374,25762.5980482374,277.27869530293896,4.128695302938979,277.27869530293896,277.27869530293896,79940.31244730004,79937.38677954047,2.925667759569478,0.0,8575.796259387458,8575.796259387458,0.9046033350765512,3649.722817199282,277.27869530293896,4.128695302938979,1.0,0.002,0.27472046261874317,0.004509825334656133,0.000425501150989823,0.0015744988489988063,0.2127505754949115,0.2127505754949115,0.0,-1.1370678704158976e-14,1.0,1.0009326492662782,0.45610477764932966,0.0917215813523359,0.0,8.544717285767824e-05,109.3638960236622,0.0,1601659.2362874055,267.95793257311635,0.0005159435100381415,1.0,1279900.6961391212,2614.194027800041,,,,,,,,,,,,,,,,,,,3.0,14755.655669037991,1450.0,0.375,6.1796691888313084,3.5
282.0,-29.984841469772938,4.778422817656706,34.8926819952555,28.34199577281254,6.438623186619885,-26.342495004131013,-39.85301797566933,2.79627672098383,-5.192002242471574,-5.1925154032363565,39.787109033255994,37607.205618331514,20540.132735039708,20540.132735039708,58147.33835337122,79950.80623337608,79937.79208634696,20540.132735039708,100477.92482138667,100477.92482138667,100477.92482138667,126415.46811177056,123876.3835883247,2539.0845234458648,0.0,93245.952231416,50902.396325538204,47048.395450975324,25937.5432903839,72985.93874135922,19777.299518862717,1450.0,0.0,0.8867097255451988,2.864292558677886,0.0014957518510113484,1.0,1.0,-4.7376491437072445,352002.56955867144,1545374.447852408,4.390236269553216,1545374.447852408,4.390236269553216,0.7624970220751387,0.09172203593187363,3.6315393478260565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6315393478260565,1.2786854575977147,1.2789844365399556,2.8400568147921876,6017.7395930687135,14755.61260436755,6484.577493508649,0.0004152583296790643,25676.701613390393,2618.2948930970715,19382.836076023217,1976.4992200214363,0.7548802945124024,0.7548802945124024,32759.631172942252,32395.05729023726,1.0140872304890503,0.8,4336.1541230627245,4287.898129693729,1.0140872304890503,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.627954103595337,4.778422817656706,-1.0609894737547245,5.83941229141143,3.5,3.5,1.0,0.6,0.0002338052537661171,1.000018528964975,0.00023380092167702823,198.90969263218707,0.0,8.708079164292262e-07,2.4678696351604272,0.007039535076860551,8.017742893336191e-05,0.0001536278248327552,0.0005579054908010795,0.09172203592284461,0.09172203592284461,0.09172203592284461,0.09180686287717096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507387.2971072545,589.1974381583485,0.0,0.09172203592284461,0.09172203593187363,0.09172203593187363,0.375,0.375,0.5,5.653668456874139,0.4590549482663846,0.4590549482663846,4.5361048250924796e-11,0.000513160764796794,0.4548662595291262,4.5361048250924796e-11,25937.5432903839,19777.299518862717,0.7624970220751387,0.7993302483082217,3.8743429878215125,0.7966923404168075,0.5152664508652883,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514033875758405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.501860955614,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37706575939126,261.37706575939126,-11.77293424060872,244.98710764008615,277.7670238786965,119638.17733310316,119644.12302356747,-5.945690464312275,0.0,nan,277.7670238786965,4.6170238786965,271.21104063097266,-1.938959369027316,264.65505738325226,-8.494942616747721,258.09907413553185,-15.050925864468127,251.54309088780806,-21.606909112191914,244.98710764008615,-28.162892359913826,1.0,1.0,25762.5980482374,25762.5980482374,277.2788105318152,4.1288105318152475,277.2788105318152,277.2788105318152,79940.65179215831,79937.79208634696,2.859705811351887,0.0,8575.796259387458,8575.796259387458,0.9046049179498495,3649.697044565187,277.2788105318152,4.1288105318152475,1.0,0.002,0.27463524647508736,0.0045102145211056086,0.0004253692237006982,0.0015746307762837973,0.2126846118503491,0.2126846118503491,0.0,-1.5504524747411708e-14,1.0,1.0009301200978904,0.45486625948376513,0.09172203593187363,0.0,8.521613833155917e-05,109.06817485382511,0.0,1601659.3073914747,267.9579977575284,0.0005131607194357457,1.0,1279900.4623920221,2614.21099054359,,,,,,,,,,,,,,,,,,,3.0,14755.61260436755,1450.0,0.375,6.1796691888313084,3.5
283.0,-29.985017040089744,4.778914430454625,34.89274640511608,28.342339291144185,6.438715950906786,-26.342643740994664,-39.853162423800654,2.796342651824172,-5.191937543418874,-5.192447930884466,39.78722119615619,37606.79349111822,20541.006464358525,20541.006464358525,58147.799955476745,79951.15171098323,79938.2070229986,20541.006464358525,100479.21348735712,100479.21348735712,100479.21348735712,126416.82152030618,123876.59165632281,2540.229863983371,0.0,93246.30091641429,50901.986783090746,47049.23792591504,25937.60803294907,72986.84595886411,19777.357300070165,1450.0,0.0,0.8867096626668188,2.8642997265250627,0.0014957518510113484,1.0,1.0,-4.738819255502847,352003.4967851154,1545379.2624465364,4.390238382745189,1545379.2624465364,4.390238382745189,0.7624973465150136,0.09172248893160391,3.631513499391038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631513499391038,1.2786851609893148,1.2789841343225372,2.8400372587270404,6017.69815611333,14755.569699263777,6484.579322853971,0.0004152656107868619,25676.98039179824,2618.323320583302,19382.841544058803,1976.4997776058904,0.7548723116309302,0.7548723116309302,32759.444632586947,32395.05729023726,1.014080012456869,0.8,4336.129432072569,4287.898129693729,1.014080012456869,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.628236041297435,4.778914430454625,-1.0607462559301721,5.839660686384797,3.5,3.5,1.0,0.6,0.00023380092167702823,1.0000182713818382,0.0002337966498891656,198.90983761492365,0.0,8.616945091235208e-07,2.442042238856058,0.007040396771369675,8.017611997384992e-05,0.0001536248017031783,0.0005578905412263633,0.09172248891830671,0.09172248891830671,0.09172248891830671,0.09180708611217792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507375.5006992901,589.2013387092475,0.0,0.09172248891830671,0.09172248893160391,0.09172248893160391,0.375,0.375,0.5,5.656206373069168,0.45794573265573035,0.45794573265573035,9.094947017729282e-12,0.000510387465567419,0.45362867538159435,9.094947017729282e-12,25937.60803294907,19777.357300070165,0.7624973465150136,0.7993071758215268,3.8743803224909765,0.7966887620852837,0.5152543995710359,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514044541136095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.47603355931,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37702643139374,261.37702643139374,-11.772973568606233,244.9869370890615,277.76711577372635,119638.17188582548,119644.18811570322,-6.0162298777761976,0.0,nan,277.76711577372635,4.617115773726368,271.2110800367941,-1.9389199632058762,264.6550442998615,-8.494955700138462,258.09900856292523,-15.050991437074742,251.5429728259939,-21.607027174006078,244.9869370890615,-28.163062910938464,1.0,1.0,25762.5980482374,25762.5980482374,277.27892638878814,4.128926388788159,277.27892638878814,277.27892638878814,79940.97541251713,79938.2070229986,2.7683895185327856,0.0,8575.796259387458,8575.796259387458,0.9046065134122877,3649.671066887993,277.27892638878814,4.128926388788159,1.0,0.002,0.2745502611987751,0.004510602604311197,0.0004252376535181238,0.0015747623464783453,0.2126188267590619,0.2126188267590619,0.0,-3.531029635350791e-15,1.0,1.0009275928153714,0.4536286753724994,0.09172248893160391,0.0,8.498527123609015e-05,108.77266823115771,0.0,1601659.3779496194,267.9580624565811,0.000510387456472472,1.0,1279900.2303468077,2614.2279350301974,,,,,,,,,,,,,,,,,,,3.0,14755.569699263777,1450.0,0.375,6.1796691888313084,3.5
284.0,-29.985190654706493,4.77939885137687,34.892810199112034,28.342668141145282,6.43881175680398,-26.342790413557747,-39.85330655761061,2.7964115156809624,-5.191874905457837,-5.19238245417199,39.78733225771562,37606.406214901785,20541.86948943065,20541.86948943065,58148.27570433244,79951.47192452765,79938.62028592911,20541.86948943065,100480.48977535976,100480.48977535976,100480.48977535976,126418.16145264571,123876.78944489044,2541.372007755276,0.0,93246.63125220072,50901.609137061656,47050.02457237674,25937.671677285955,72987.6962496627,19777.414155595456,1450.0,0.0,0.8867095936070615,2.8643066844385645,0.0014957518510113484,1.0,1.0,-4.740023999157529,352004.3965885435,1545384.0297768852,4.390240703678705,1545384.0297768852,4.390240703678705,0.7624976675495072,0.09172294039857179,3.631489431411335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631489431411335,1.2786848506660686,1.2789838184641786,2.840019125525486,6017.65973403516,14755.527964936888,6484.58016664346,0.00041527225409948386,25677.241532260643,2618.34994949964,19382.844066202055,1976.5000347929267,0.7548647327186463,0.7548647327186463,32759.270941001618,32395.05729023726,1.014073291606964,0.8,4336.106441780649,4287.898129693729,1.014073291606964,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.628514524919818,4.77939885137687,-1.0605071868407991,5.839906038217669,3.5,3.5,1.0,0.6,0.0002337966498891656,1.0000180678785908,0.0002337924257560016,198.90998098286235,0.0,8.49700630079902e-07,2.4080515856464424,0.0070412464719997545,8.017481388234515e-05,0.00015362183600682046,0.0005578760738927737,0.09172294039668667,0.09172294039668667,0.09172294039668667,0.09180730197831659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507363.73336411075,589.20522956871,0.0,0.09172294039668667,0.09172294039857179,0.09172294039857179,0.375,0.375,0.5,5.65873722094349,0.45680502421100755,0.45680502421100755,-3.68913788406644e-11,0.000507548714153927,0.4523584550144619,-3.68913788406644e-11,25937.671677285955,19777.414155595456,0.7624976675495072,0.7992855807556933,3.8744164343001524,0.7966859990405735,0.5152430909213083,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514055058248243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.4420429061,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3769871804211,261.3769871804211,-11.773012819578867,244.98676843029904,277.76720593054364,119638.26981206996,119644.27425897626,-6.004446906304541,0.0,nan,277.76720593054364,4.617205930543662,271.21111843049334,-1.9388815695066342,264.6550309304502,-8.494969069549768,258.09894343039457,-15.051056569605407,251.54285593034587,-21.60714406965411,244.98676843029904,-28.16323156970094,1.0,1.0,25762.5980482374,25762.5980482374,277.27904005495355,4.1290400549535775,277.27904005495355,277.27904005495355,79941.2873101158,79938.62028592911,2.667024186695926,0.0,8575.796259387458,8575.796259387458,0.9046079989747695,3649.6468785683915,277.27904005495355,4.1290400549535775,1.0,0.002,0.2744655128983149,0.004510989311133896,0.00042510644858317274,0.0015748935514210503,0.21255322429158638,0.21255322429158638,0.0,4.223184302265537e-15,1.0,1.00092499883904,0.4523584550513533,0.09172294039857179,0.0,8.474829537730856e-05,108.46934369112348,0.0,1601659.4460343898,267.95812509454214,0.0005075487510453058,1.0,1279900.0051647795,2614.2452742982996,,,,,,,,,,,,,,,,,,,3.0,14755.527964936888,1450.0,0.375,6.1796691888313084,3.5
285.0,-29.985362574391857,4.779876183222347,34.89287339176298,28.343009075056784,6.438915059705191,-26.342934810984374,-39.85344657031817,2.796487296323473,-5.191813387825562,-5.192318078230664,39.78744250625416,37606.002519995076,20542.720178593197,20542.720178593197,58148.72269858827,79951.79272037903,79939.03829214905,20542.720178593197,100481.75847074225,100481.75847074225,100481.75847074225,126419.49311089903,123876.98218756626,2542.5109233327726,0.0,93246.96161120018,50901.214578698746,47050.830036112704,25937.73464015677,72988.56467626948,19777.47042795995,1450.0,0.0,0.8867095218840262,2.8643135263404704,0.0014957518510113484,1.0,1.0,-4.741242180733707,352005.2812677334,1545388.7622191508,4.390243114118894,1545388.7622191508,4.390243114118894,0.7624979861325474,0.0917233903186699,3.6314646322835453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6314646322835453,1.2786845081939449,1.278983470510367,2.8400004919217663,6017.62025166485,14755.486585832436,6484.581691581174,0.00041527916394816684,25677.507852407318,2618.377106596781,19382.84862434293,1976.5004995939419,0.7548570809813129,0.7548570809813129,32759.091972693106,32395.05729023726,1.0140663665880092,0.8,4336.082753047258,4287.898129693729,1.0140663665880092,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.628789027952421,4.779876183222347,-1.060271699817652,5.840147883039999,3.5,3.5,1.0,0.6,0.0002337924257560016,1.000017891512713,0.00023378824293068107,198.91012295133575,0.0,8.402222473194882e-07,2.3811898489034293,0.007042086694247074,8.017354515370025e-05,0.00015361888060230137,0.0005578615317582462,0.09172339031684086,0.09172339031684086,0.09172339031684086,0.09180751385024648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507351.996862781,589.2091101701664,0.0,0.09172339031684086,0.0917233903186699,0.0917233903186699,0.375,0.375,0.5,5.661260927319023,0.4556363365392144,0.4556363365392144,3.808509063674137e-12,0.0005046904050800549,0.4510758974969349,3.808509063674137e-12,25937.73464015677,19777.47042795995,0.7624979861325474,0.7992633178018649,3.87445219457935,0.7966826441443089,0.5152314295642231,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514065458223249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.41518116935,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3769488281043,261.3769488281043,-11.773051171895702,244.98660168066613,277.767295975542,119638.42554053418,119644.2925157882,-5.866975253998429,0.0,nan,277.767295975542,4.617295975542049,271.2111571165655,-1.9388428834344609,264.6550182575964,-8.494981742403581,258.09887939861613,-15.051120601383843,251.54274053963923,-21.60725946036075,244.98660168066613,-28.16339831933385,1.0,1.0,25762.5980482374,25762.5980482374,277.2791531734498,4.129153173449822,277.2791531734498,277.2791531734498,79941.6287944396,79939.03829214905,2.590502290549921,0.0,8575.796259387458,8575.796259387458,0.9046095296627451,3649.621955444963,277.2791531734498,4.129153173449822,1.0,0.002,0.2743810038876526,0.004511374777846498,0.000424975613268897,0.001575024386722255,0.2124878066344485,0.2124878066344485,0.0,-8.847957089219705e-15,1.0,1.0009223796360367,0.4510758974931264,0.0917233903186699,0.0,8.450900557053495e-05,108.16305795618102,0.0,1601659.5127980644,267.9581866121744,0.0005046904012715459,1.0,1279899.7837680548,2614.262758462746,,,,,,,,,,,,,,,,,,,3.0,14755.486585832436,1450.0,0.375,6.1796691888313084,3.5
