time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
286.0,-29.985532614937487,4.780346468611111,34.8929359598395,28.34333956651392,6.439002105070136,-26.343079142929152,-39.853586548101134,2.796548633083621,-5.191756619545515,-5.192258266065135,39.78755088232491,37605.60341165459,20543.565753433064,20543.565753433064,58149.16916508766,79952.12902799735,79939.43593600983,20543.565753433064,100483.0016894429,100483.0016894429,100483.0016894429,126420.79701895826,123877.15061995134,2543.6463990069183,0.0,93247.29992472293,50900.81700341624,47051.64769034077,25937.795329515357,72989.44301985612,19777.524811557145,1450.0,0.0,0.8867094336799152,2.864319888620203,0.0014957518510113484,1.0,1.0,-4.7425520652284945,352006.1032299151,1545393.4142952827,4.390246078449097,1545393.4142952827,4.390246078449097,0.7624982987297975,0.09172383883528361,3.6314395772394086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6314395772394086,1.278684232567336,1.2789831894705241,2.839981509702534,6017.5800306201,14755.445164348417,6484.583564324589,0.0004152862434080735,25677.778176226406,2618.4046719548883,19382.85422209832,1976.5010704061349,0.7548493521937114,0.7548493521937114,32758.911157260292,32395.05729023726,1.0140593701058331,0.8,4336.058819823456,4287.898129693729,1.0140593701058331,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.629061880679424,4.780346468611111,-1.0600418052859935,5.840388273897104,3.5,3.5,1.0,0.6,0.00023378824293068107,1.000017695975553,0.00023378410589285854,198.91026336822202,0.0,8.320062987922106e-07,2.357905850777125,0.0070429187005458666,8.01722767600778e-05,0.00015361596617060328,0.0005578470992477989,0.09172383882993623,0.09172383882993623,0.09172383882993623,0.09180770864279239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507340.2883137563,589.2129814116342,0.0,0.09172383882993623,0.09172383883528361,0.09172383883528361,0.375,0.375,0.5,5.66377702255173,0.45442906639488,0.45442906639488,-5.951505954726599e-11,0.0005016465196376885,0.44970620083665835,-5.951505954726599e-11,25937.795329515357,19777.524811557145,0.7624982987297975,0.7992409460163208,3.8744886951541906,0.7966791738535216,0.5152197613211589,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514075756681406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.39189717123,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3769099039147,261.3769099039147,-11.773090096085298,244.9864366698286,277.7673831380007,119638.40077612486,119644.3552331379,-5.954457013063379,0.0,nan,277.7673831380007,4.617383138000719,271.2111938443642,-1.9388061556358025,264.65500455073703,-8.494995449262944,258.09881525709636,-15.051184742903615,251.5426259634609,-21.607374036539085,244.9864366698286,-28.16356333017137,1.0,1.0,25762.5980482374,25762.5980482374,277.2792593537715,4.129259353771545,277.2792593537715,277.2792593537715,79941.95446181913,79939.43593600983,2.518525809296989,0.0,8575.796259387458,8575.796259387458,0.9046110761430503,3649.5967751256057,277.2792593537715,4.129259353771545,1.0,0.002,0.2742967504666414,0.004511758365116765,0.0004248451697766955,0.0015751548304260557,0.21242258488834775,0.21242258488834775,0.0,2.0275101042521726e-13,1.0,1.0009195823925277,0.4497062008961734,0.09172383883528361,0.0,8.425341639456344e-05,107.8359120941039,0.0,1601659.5738116202,267.95824338045446,0.000501646579152748,1.0,1279899.578066987,2614.2813063088406,,,,,,,,,,,,,,,,,,,3.0,14755.445164348417,1450.0,0.375,6.1796691888313084,3.5
287.0,-29.98570128859354,4.780809763707418,34.892997891070934,28.343672782089584,6.43909396516648,-26.343221763223344,-39.8537224397063,2.79661443979171,-5.191703706550072,-5.19220217242187,39.787657655383576,37605.19545059194,20544.404588426332,20544.404588426332,58149.600039018274,79952.45985357353,79939.81961840161,20544.404588426332,100484.22420682794,100484.22420682794,100484.22420682794,126422.07834486674,123877.30007756925,2544.778267297485,0.0,93247.63435488776,50900.4123026597,47052.46894692007,25937.85413803879,72990.32308495886,19777.57762896254,1450.0,0.0,0.8867093323287827,2.864325859934647,0.0014957518510113484,1.0,1.0,-4.743931648147736,352006.8740940723,1545397.9975741603,4.3902494846198925,1545397.9975741603,4.3902494846198925,0.7624986062342765,0.09172428585648727,3.6314146151662534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6314146151662534,1.2786839361338627,1.2789828876775053,2.8399626463955894,6017.54006153622,14755.404031575043,6484.585437752061,0.000415293279997683,25678.046776990985,2618.4320616103346,19382.859821898404,1976.5016414268282,0.7548416743000316,0.7548416743000316,32758.731012525623,32395.05729023726,1.0140523995852884,0.8,4336.034975375091,4287.898129693729,1.0140523995852884,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.629332558571703,4.780809763707418,-1.0598169849567842,5.840626748664202,3.5,3.5,1.0,0.6,0.00023378410589285854,1.0000175537476175,0.00023378000217770227,198.91040265652447,0.0,8.22899282844088e-07,2.332096567580145,0.007043741599828711,8.017104541066263e-05,0.0001536130604821959,0.0005578327129154638,0.09172428585475553,0.09172428585475553,0.09172428585475553,0.09180788954279456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507328.6108446813,589.2168422744044,0.0,0.09172428585475553,0.09172428585648727,0.09172428585648727,0.375,0.375,0.5,5.666285133560463,0.45317743418451073,0.45317743418451073,2.631850293255411e-11,0.0004984658717717139,0.44827052427410763,2.631850293255411e-11,25937.85413803879,19777.57762896254,0.7624986062342765,0.7992183256741404,3.874525005313281,0.7966754712310786,0.5152079599212139,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514085942587696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.36608788803,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37687107379844,261.37687107379844,-11.773128926201537,244.9862733615128,277.76746878608435,119638.44132439446,119644.38139025257,-5.9400658581090084,0.0,nan,277.76746878608435,4.617468786084373,271.21122970116835,-1.9387702988316278,264.6549906162607,-8.495009383739273,258.09875153133953,-15.051248468660447,251.54251244642487,-21.607487553575112,244.9862733615128,-28.16372663848719,1.0,1.0,25762.5980482374,25762.5980482374,277.2793601875626,4.129360187562611,277.2793601875626,277.2793601875626,79942.30830368302,79939.81961840161,2.4886852814088343,0.0,8575.796259387458,8575.796259387458,0.904612616881167,3649.5716882420847,277.2793601875626,4.129360187562611,1.0,0.002,0.27421276497864183,0.004512140154664986,0.0004247151379718077,0.0015752848620001017,0.21235756898590383,0.21235756898590383,0.0,-2.809081092736143e-14,1.0,1.0009166503301852,0.4482705242477891,0.09172428585648727,0.0,8.398548289601311e-05,107.49296792045148,0.0,1601659.6301775319,267.9582962934499,0.0004984658454532109,1.0,1279899.3851537919,2614.3006562170976,,,,,,,,,,,,,,,,,,,3.0,14755.404031575043,1450.0,0.375,6.1796691888313084,3.5
288.0,-29.9858681889118,4.781266149423496,34.89305918942208,28.343993389885895,6.43917864204291,-26.343363505814462,-39.85386199839411,2.7966739589623435,-5.191653053639982,-5.192148274881744,39.78776326913399,37604.817221101206,20545.23371406879,20545.23371406879,58150.050935169995,79952.79026194681,79940.19983168796,20545.23371406879,100485.43354575675,100485.43354575675,100485.43354575675,126423.3453030761,123877.43886276145,2545.9064403146513,0.0,93247.96834896257,50900.03721274538,47053.2568180191,25937.91175731935,72991.16857533845,19777.629446215655,1450.0,0.0,0.8867092239839243,2.864331600095675,0.0014957518510113484,1.0,1.0,-4.745346917344193,352007.61477815954,1545402.5310971092,4.390253125833784,1545402.5310971092,4.390253125833784,0.7624989101381555,0.09172473125052986,3.6313905410167915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6313905410167915,1.2786836687672827,1.2789826150007892,2.839944412927116,6017.501427004481,14755.362374429775,6484.586419407016,0.00041529997653301504,25678.308982666756,2618.4587991482063,19382.86275613076,1976.5019406352587,0.754834080749417,0.754834080749417,32758.557275468746,32395.05729023726,1.0140456770125126,0.8,4336.011979064433,4287.898129693729,1.0140456770125126,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.629600103420378,4.781266149423496,-1.0595963137090667,5.840862463132563,3.5,3.5,1.0,0.6,0.00023378000217770227,1.0000173692198753,0.00023377594167196984,198.91054048059922,0.0,8.162716341201004e-07,2.3133138110963647,0.0070445578714628315,8.01697808510487e-05,0.00015361022132665358,0.0005578187047291057,0.0917247312410744,0.0917247312410744,0.0917247312410744,0.09180806230966665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507316.9675638524,589.220691755005,0.0,0.0917247312410744,0.09172473125052986,0.09172473125052986,0.375,0.375,0.5,5.668785065901717,0.4518830738131214,0.4518830738131214,8.526512829121202e-13,0.0004952212417492774,0.446801357537538,8.526512829121202e-13,25937.91175731935,19777.629446215655,0.7624989101381555,0.7991969050418716,3.874561102539657,0.7966724203785001,0.5151968101769336,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514096046626948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.347305131545,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3768318288483,261.3768318288483,-11.773168171151667,244.98611168717218,277.7675519705247,119638.44277054758,119644.44629655546,-6.003526007871072,0.0,nan,277.7675519705247,4.617551970524744,271.21126391385263,-1.938736086147344,264.6549758571884,-8.495024142811587,258.09868780051175,-15.051312199488223,251.54239974384043,-21.607600256159543,244.98611168717218,-28.163888312827794,1.0,1.0,25762.5980482374,25762.5980482374,277.2794584207276,4.129458420727644,277.2794584207276,277.2794584207276,79942.64380127602,79940.19983168796,2.443969588057371,0.0,8575.796259387458,8575.796259387458,0.9046141028103151,3649.5474937218755,277.2794584207276,4.129458420727644,1.0,0.002,0.2741290536945675,0.004512520369954553,0.0004245855289079457,0.0015754144710571109,0.21229276445397285,0.21229276445397285,0.0,-3.4943402338338814e-14,1.0,1.0009136498214422,0.4468013575366854,0.09172473125052986,0.0,8.371127906442706e-05,107.14199908825807,0.0,1601659.683842878,267.95834694636,0.0004952212408966261,1.0,1279899.1997935898,2614.3204094587495,,,,,,,,,,,,,,,,,,,3.0,14755.362374429775,1450.0,0.375,6.1796691888313084,3.5
289.0,-29.9860332256169,4.781715716702987,34.89311986506563,28.34432063335555,6.4392598332598014,-26.343503919731337,-39.85399757567791,2.796730527378075,-5.191603954749326,-5.192095898079504,39.78786791039136,37604.420143872194,20546.051926451928,20546.051926451928,58150.47207032412,79953.13392202403,79940.5808462612,20546.051926451928,100486.63277271313,100486.63277271313,100486.63277271313,126424.60126331901,123877.57039879184,2547.0308645271684,0.0,93248.3096882774,50899.63734585341,47054.080380471096,25937.968490605886,72992.04887107699,19777.68051098519,1450.0,0.0,0.8867091114123988,2.864337180052544,0.0014957518510113484,1.0,1.0,-4.746783631175333,352008.3345653833,1545407.022885255,4.390256909096581,1545407.022885255,4.390256909096581,0.7624992110753852,0.09172517490490673,3.631365386918418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631365386918418,1.2786834149852389,1.2789823559670415,2.8399253047012722,6017.460938966842,14755.320884712664,6484.588393824675,0.0004153071140038409,25678.580851212017,2618.4865220245465,19382.86865779727,1976.5025424377611,0.754826318872774,0.754826318872774,32758.375744447225,32395.05729023726,1.01403865286999,0.8,4335.9879511233585,4287.898129693729,1.01403865286999,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.629864126744491,4.781715716702987,-1.0593793583366518,5.841095075039639,3.5,3.5,1.0,0.6,0.00023377594167196984,1.000017175296404,0.00023377192656984008,198.9106767658924,0.0,8.076773898625811e-07,2.288957722870555,0.007045365548852694,8.016855238511707e-05,0.00015360738928685278,0.0005578045566311801,0.09172517490335498,0.09172517490335498,0.09172517490335498,0.09180822950398113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507305.35994213115,589.2245293776065,0.0,0.09172517490335498,0.09172517490490673,0.09172517490490673,0.375,0.375,0.5,5.671276704290966,0.4505503065718699,0.4505503065718699,2.1373125491663814e-11,0.000491943330189315,0.4453122669041818,2.1373125491663814e-11,25937.968490605886,19777.68051098519,0.7624992110753852,0.7991744783833709,3.8745974221101536,0.7966685819853205,0.5151851568147021,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514106044451367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.32294904332,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37679209702566,261.37679209702566,-11.77320790297432,244.9859516399274,277.7676325541236,119638.38554526387,119644.46355079366,-6.078005529771629,0.0,nan,277.7676325541236,4.617632554123645,271.21129637128456,-1.938703628715416,264.654960188448,-8.495039811551976,258.0986240056054,-15.051375994394562,251.54228782276513,-21.607712177234845,244.9859516399274,-28.16404836007257,1.0,1.0,25762.5980482374,25762.5980482374,277.2795552265906,4.1295552265906394,277.2795552265906,277.2795552265906,79942.98802478891,79940.5808462612,2.407178527704673,0.0,8575.796259387458,8575.796259387458,0.9046156553934874,3649.52221385301,277.2795552265906,4.1295552265906394,1.0,0.002,0.274045620348662,0.004512899104544235,0.00042445634896435544,0.0015755436510338453,0.2122281744821777,0.2122281744821777,0.0,-1.799341925456943e-15,1.0,1.0009106085801893,0.44531226688280867,0.09172517490490673,0.0,8.343334104671539e-05,106.78625141291468,0.0,1601659.735666854,267.95839604525065,0.0004919433088161895,1.0,1279899.0196631788,2614.3404001081108,,,,,,,,,,,,,,,,,,,3.0,14755.320884712664,1450.0,0.375,6.1796691888313084,3.5
290.0,-29.986196577161554,4.782158558234725,34.89317992935154,28.344640682358317,6.439343026212917,-26.343642616820787,-39.85412910170851,2.7967890658860615,-5.191556207475003,-5.192044847675019,39.78797163354185,37604.02444709968,20546.859016174072,20546.859016174072,58150.88346327375,79953.4652849858,79940.96366450099,20546.859016174072,100487.82268067506,100487.82268067506,100487.82268067506,126425.84710603583,123877.695607292,2548.151498743821,0.0,93248.6423660411,50899.24253990886,47054.88869570248,25938.024425360763,72992.91312106325,19777.730894736553,1450.0,0.0,0.8867089954073373,2.8643426202156665,0.0014957518510113484,1.0,1.0,-4.7482380735507945,352009.03612514836,1545411.4752751798,4.390260807753088,1545411.4752751798,4.390260807753088,0.7624995092301241,0.09172561681374991,3.631341194298225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631341194298225,1.2786831519809667,1.2789820877669713,2.839906968878462,6017.422087558545,14755.279740071066,6484.589706308324,0.00041531388914236596,25678.843539256537,2618.513308750342,19382.872580898726,1976.5029424827771,0.7548187499669584,0.7548187499669584,32758.201151943074,32395.05729023726,1.0140318972149194,0.8,4335.964841583366,4287.898129693729,1.0140318972149194,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.630124560973657,4.782158558234725,-1.059165966619311,5.841324524854036,3.5,3.5,1.0,0.6,0.00023377192656984008,1.0000169999438895,0.00023376795252776393,198.9108116597629,0.0,7.986466819148574e-07,2.263364696546706,0.007046164195534609,8.016736064422517e-05,0.0001536045659256149,0.0005577905878779829,0.09172561681068463,0.09172561681068463,0.09172561681068463,0.09180839186205478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507293.7886941084,589.2283549093737,0.0,0.09172561681068463,0.09172561681374991,0.09172561681374991,0.375,0.375,0.5,5.673759956191797,0.4491834644687174,0.4491834644687174,-1.7053025658242404e-13,0.0004886401999897316,0.443806774124198,-1.7053025658242404e-13,25938.024425360763,19777.730894736553,0.7624995092301241,0.7991523407967183,3.8746329578939025,0.7966647853446666,0.5151736358943653,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514115930652751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.297356017,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37675230202694,261.37675230202694,-11.773247697973034,244.9857932332153,277.76771137083796,119638.39343378709,119644.48110388462,-6.087670097535028,0.0,nan,277.76771137083796,4.617711370837981,271.21132774331386,-1.938672256686118,264.6549441157916,-8.495055884208398,258.0985604882644,-15.051439511735566,251.54217686073844,-21.60782313926154,244.9857932332153,-28.164206766784673,1.0,1.0,25762.5980482374,25762.5980482374,277.2796509163765,4.129650916376534,277.2796509163765,277.2796509163765,79943.32809326227,79940.96366450099,2.3644287612842163,0.0,8575.796259387458,8575.796259387458,0.9046171486279164,3649.497900269716,277.2796509163765,4.129650916376534,1.0,0.002,0.27396246801666774,0.004513276376366662,0.00042432760307689697,0.0015756723969248107,0.21216380153844847,0.21216380153844847,0.0,1.7078352620991666e-15,1.0,1.000907533800824,0.44380677412436853,0.09172561681374991,0.0,8.315232717895004e-05,106.42656744010641,0.0,1601659.7858948766,267.958443792525,0.0004886402001602619,1.0,1279898.844094507,2614.360585374003,,,,,,,,,,,,,,,,,,,3.0,14755.279740071066,1450.0,0.375,6.1796691888313084,3.5
291.0,-29.986358816598564,4.782594729514275,34.89323937056128,28.344953641667985,6.439422069257206,-26.343780728013613,-39.854264294821746,2.796843980671948,-5.191512021445931,-5.1919972347690315,39.78807379607591,37603.651369671614,20547.65944642361,20547.65944642361,58151.310816095225,79953.79532586869,79941.33295644692,20547.65944642361,100488.99240287053,100488.99240287053,100488.99240287053,126427.07099515463,123877.80280302037,2549.2681921342573,0.0,93248.973397082,50898.87017247487,47055.670249563474,25938.078592284106,72993.74884184758,19777.779802734352,1450.0,0.0,0.8867088675343665,2.864347698905647,0.0014957518510113484,1.0,1.0,-4.749757675135072,352009.69044649415,1545415.8606816146,4.3902651052628325,1545415.8606816146,4.3902651052628325,0.7624998024571381,0.09172605705726686,3.6313174376194617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6313174376194617,1.27868290568403,1.2789818363306502,2.8398889368720326,6017.383879900703,14755.238676987386,6484.590734591411,0.0004153205186875884,25679.10269453394,2618.5397352341465,19382.875654505686,1976.503255903462,0.7548112519769442,0.7548112519769442,32758.02970530028,32395.05729023726,1.014025263294076,0.8,4335.942148438162,4287.898129693729,1.014025263294076,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.630382846303432,4.782594729514275,-1.058957351913901,5.841552081428176,3.5,3.5,1.0,0.6,0.00023376795252776393,1.0000168842287305,0.00023376400560282438,198.91094563542717,0.0,7.904799349382059e-07,2.2402201356148757,0.007046954675469547,8.01661356934255e-05,0.00015360181683433843,0.0005577769559205637,0.09172605705403529,0.09172605705403529,0.09172605705403529,0.09180854140530033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507282.25231424416,589.2321688151533,0.0,0.09172605705403529,0.09172605705726686,0.09172605705726686,0.375,0.375,0.5,5.676234486976663,0.44777776718251516,0.44777776718251516,8.242295734817162e-12,0.0004852133230883737,0.442239559633947,8.242295734817162e-12,25938.078592284106,19777.779802734352,0.7624998024571381,0.7991311391430123,3.874668449890071,0.7966615188115516,0.5151626264756702,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514125715920563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.27421145607,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3767121791729,261.3767121791729,-11.773287820827079,244.98563632312036,277.7677880352249,119638.37814674327,119644.51597052898,-6.137823785699098,0.0,nan,277.7677880352249,4.617788035224919,271.21135769280454,-1.9386423071954368,264.65492735038515,-8.495072649614826,258.098497007962,-15.051502992037967,251.5420666655402,-21.607933334459773,244.98563632312036,-28.164363676879617,1.0,1.0,25762.5980482374,25762.5980482374,277.27974159139995,4.129741591399977,277.27974159139995,277.27974159139995,79943.6685215024,79941.33295644692,2.3355650554876775,0.0,8575.796259387458,8575.796259387458,0.9046186149514658,3649.474024807559,277.27974159139995,4.129741591399977,1.0,0.002,0.2738796082485504,0.004513651787877776,0.00042419930728224446,0.0015758006926737422,0.21209965364112224,0.21209965364112224,0.0,-4.401340403248355e-14,1.0,1.0009043328952392,0.4422395596257047,0.09172605705726686,0.0,8.285976327971038e-05,106.05210167562213,0.0,1601659.8318336967,267.95848797855405,0.000485213314846078,1.0,1279898.680347676,2614.3815219062785,,,,,,,,,,,,,,,,,,,3.0,14755.238676987386,1450.0,0.375,6.1796691888313084,3.5
292.0,-29.986518775637766,4.783024325898788,34.89329820374171,28.345266181882494,6.439496301142355,-26.343917267959654,-39.85439547160638,2.7968947934639226,-5.191468860775615,-5.191950641979579,39.78817514633526,37603.26966262222,20548.448433829435,20548.448433829435,58151.71809645165,79954.13620970615,79941.70616105801,20548.448433829435,100490.15459488746,100490.15459488746,100490.15459488746,126428.28670081637,123877.90578074723,2550.3809200691476,0.0,93249.31180463592,50898.48541574347,47056.47376543605,25938.13210592892,72994.60587136497,19777.82814945166,1450.0,0.0,0.8867087374061917,2.8643526698881123,0.0014957518510113484,1.0,1.0,-4.7512861851458865,352010.33074974816,1545420.2112303807,4.390269478565542,1545420.2112303807,4.390269478565542,0.7625000932480739,0.09172649549758931,3.631293441252448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631293441252448,1.278682678339279,1.2789816038856232,2.8398706753177265,6017.345185858455,14755.196779060638,6484.5916393340985,0.0004153272152273279,25679.365579575373,2618.5665420480364,19382.878358842125,1976.5035316690332,0.7548036301277905,0.7548036301277905,32757.856528653196,32395.05729023726,1.0140185624416176,0.8,4335.919226304873,4287.898129693729,1.0140185624416176,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.630637439220701,4.783024325898788,-1.0587520589852017,5.84177638488399,3.5,3.5,1.0,0.6,0.00023376400560282438,1.0000166469281337,0.00023376011421500248,198.91107772811807,0.0,7.850865720777218e-07,2.2249353452682636,0.007047739762041624,8.016494715010811e-05,0.00015359905845271628,0.0005577632535419,0.09172649549356302,0.09172649549356302,0.09172649549356302,0.09180868726273957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507270.754723528,589.23596983867,0.0,0.09172649549356302,0.09172649549758931,0.09172649549758931,0.375,0.375,0.5,5.678700240448821,0.4463385502874644,0.4463385502874644,1.2960299500264227e-11,0.00048178120397324165,0.4406644568337015,1.2960299500264227e-11,25938.13210592892,19777.82814945166,0.7625000932480739,0.7991093818475322,3.8747040161987134,0.7966577448055511,0.5151513487022414,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514135434582118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.25892666572,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37667155800546,261.37667155800546,-11.773328441994522,244.98548098768046,277.7678621283301,119638.31862190829,119644.53267553904,-6.214053630743304,0.0,nan,277.7678621283301,4.617862128330103,271.2113859002007,-1.9386140997992811,264.6549096720719,-8.495090327928096,258.0984334439402,-15.051566556059754,251.54195721580956,-21.608042784190417,244.98548098768046,-28.164519012319516,1.0,1.0,25762.5980482374,25762.5980482374,277.279831702552,4.129831702551996,277.279831702552,277.279831702552,79944.0054490803,79941.70616105801,2.2992880222882377,0.0,8575.796259387458,8575.796259387458,0.9046200960657856,3649.44990845871,277.279831702552,4.129831702551996,1.0,0.002,0.27379704252907405,0.004514025729243105,0.0004240714660050187,0.001575928534016941,0.21203573300250933,0.21203573300250933,0.0,2.19598644823904e-14,1.0,1.0009011158418122,0.4406644568207412,0.09172649549758931,0.0,8.256571474506713e-05,105.67573611396381,0.0,1601659.8765821268,267.95853113922436,0.00048178119101294214,1.0,1279898.5201091277,2614.40254734662,,,,,,,,,,,,,,,,,,,3.0,14755.196779060638,1450.0,0.375,6.1796691888313084,3.5
293.0,-29.98667639524172,4.783447470432722,34.893356460582844,28.34556751130151,6.439565347085887,-26.344052221013783,-39.85452636899424,2.7969411728704556,-5.191424912934394,-5.1919033334417914,39.78827619431271,37602.90296992871,20549.222655981495,20549.222655981495,58152.12562591021,79954.4696445341,79942.09495142705,20549.222655981495,100491.31760740853,100491.31760740853,100491.31760740853,126429.50336394305,123878.01361747393,2551.489746469116,0.0,93249.64243389347,50898.11532934794,47057.25233838393,25938.18575653451,72995.43809491844,19777.87658187025,1450.0,0.0,0.8867086120250878,2.864357715507143,0.0014957518510113484,1.0,1.0,-4.752786593105498,352010.9808900384,1545424.5488132231,4.390273692331162,1545424.5488132231,4.390273692331162,0.7625003833156558,0.09172693201658406,3.6312701050939737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6312701050939737,1.278682471423888,1.2789813919457518,2.839852884704317,6017.307489683455,14755.155988808645,6484.592532313775,0.00041533374044580194,25679.62165719431,2618.5926546980177,19382.881028018135,1976.5038038492387,0.7547962071547069,0.7547962071547069,32757.68811637039,32395.05729023726,1.0140120459487338,0.8,4335.896934795832,4287.898129693729,1.0140120459487338,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.630887267639827,4.783447470432722,-1.0585490202514274,5.841996490684149,3.5,3.5,1.0,0.6,0.00023376011421500248,1.000016403482575,0.00023375627979794006,198.91120788907642,0.0,7.740401455107005e-07,2.1936297723773253,0.007048513802187135,8.016376115453743e-05,0.00015359635306046507,0.000557749845119926,0.09172693200999704,0.09172693200999704,0.09172693200999704,0.09180883600390127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507259.2977064566,589.2397574169636,0.0,0.09172693200999704,0.09172693201658406,0.09172693201658406,0.375,0.375,0.5,5.6811573607807615,0.44487737927534,0.44487737927534,1.0402345651527867e-11,0.00047842050742019637,0.439116740336317,1.0402345651527867e-11,25938.18575653451,19777.87658187025,0.7625003833156558,0.7990883679210603,3.874738705470026,0.7966542450268335,0.5151404519421116,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514145016652715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.22762109283,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3766302703566,261.3766302703566,-11.773369729643377,244.98532729753256,277.7679332431795,119638.24325909818,119644.55926873306,-6.316009634898914,0.0,nan,277.7679332431795,4.61793324317955,271.2114120540542,-1.9385879459457556,264.65489086492136,-8.495109135078621,258.0983696757902,-15.051630324209782,251.54184848666168,-21.6081515133383,244.98532729753256,-28.164672702467414,1.0,1.0,25762.5980482374,25762.5980482374,277.2799243468647,4.129924346864698,277.2799243468647,277.2799243468647,79944.3079273938,79942.09495142705,2.212975966758677,0.0,8575.796259387458,8575.796259387458,0.904621536427139,3649.4264556194435,277.2799243468647,4.129924346864698,1.0,0.002,0.2737147657471571,0.004514398507446228,0.00042394407285321184,0.0015760559272245318,0.21197203642660592,0.21197203642660592,0.0,7.774336729937659e-14,1.0,1.0008979547075647,0.43911674032591463,0.09172693201658406,0.0,8.227677755419933e-05,105.30591244452577,0.0,1601659.9223432255,267.9585750870656,0.0004784204970178507,1.0,1279898.3574090046,2614.4232297151566,,,,,,,,,,,,,,,,,,,3.0,14755.155988808645,1450.0,0.375,6.1796691888313084,3.5
294.0,-29.98683297751845,4.78386420049977,34.89341411816327,28.345883159805112,6.439645596206646,-26.34418512014587,-39.85465698698533,2.7969977388358975,-5.191385363791994,-5.191860261596192,39.788375428645445,37602.53089147696,20549.99239191768,20549.99239191768,58152.52328339464,79954.79697828222,79942.4634279,20549.99239191768,100492.45581981768,100492.45581981768,100492.45581981768,126430.69308858633,123878.09860895888,2552.594479627448,0.0,93249.96776444497,50897.74098638922,47058.029753395276,25938.237268768647,72996.26702216393,19777.923234217596,1450.0,0.0,0.8867084716182881,2.8643623157424276,0.0014957518510113484,1.0,1.0,-4.754371627833052,352011.57280886034,1545428.8085517273,4.3902784110762285,1545428.8085517273,4.3902784110762285,0.7625006676159727,0.09172736685727279,3.631245974555129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631245974555129,1.2786822171890395,1.2789811327482141,2.839834577928042,6017.268699821281,14755.11644070243,6484.59451026829,0.0004153405890406574,25679.881896700543,2618.6191917423935,19382.886940256547,1976.504406729775,0.7547887882906089,0.7547887882906089,32757.513970979282,32395.05729023726,1.0140053076295354,0.8,4335.873884436941,4287.898129693729,1.0140053076295354,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.631135648432821,4.78386420049977,-1.0583511205855691,5.842215321085339,3.5,3.5,1.0,0.6,0.00023375627979794006,1.0000162955479606,0.0002337524706733433,198.9113371935673,0.0,7.627085294383126e-07,2.161515972428178,0.0070492765107165725,8.016257770660916e-05,0.0001535937020913309,0.000557736512436165,0.09172736685584572,0.09172736685584572,0.09172736685584572,0.0918089689137641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507247.87596178695,589.243533224025,0.0,0.09172736685584572,0.09172736685727279,0.09172736685727279,0.375,0.375,0.5,5.683605422854323,0.4433843240767601,0.4433843240767601,5.906031219637953e-11,0.00047489780422438344,0.4374886337631665,5.906031219637953e-11,25938.237268768647,19777.923234217596,0.7625006676159727,0.799067259902948,3.874773305864324,0.7966506460630067,0.5151295049109795,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514154458595292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.19550729288,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3765895501727,261.3765895501727,-11.773410449827281,244.98517523455706,277.7680038657875,119638.26948545226,119644.49868624468,-6.229200792427262,0.0,nan,277.7680038657875,4.6180038657875,271.2114381395446,-1.9385618604553656,264.6548724132959,-8.495127586704086,258.0983066870482,-15.051693312951784,251.54174096080288,-21.608259039197094,244.98517523455706,-28.164824765442916,1.0,1.0,25762.5980482374,25762.5980482374,277.2800103857377,4.130010385737705,277.2800103857377,277.2800103857377,79944.66632009353,79942.4634279,2.2028921935270773,0.0,8575.796259387458,8575.796259387458,0.9046230258160691,3649.4022044279045,277.2800103857377,4.130010385737705,1.0,0.002,0.27363279294389603,0.004514769243061951,0.0004238171467780051,0.0015761828532132015,0.21190857338900254,0.21190857338900254,0.0,-8.793313299726435e-15,1.0,1.0008946293034557,0.4374886337041062,0.09172736685727279,0.0,8.197279850221816e-05,104.9168380125936,0.0,1601659.9627930538,267.958614636208,0.00047489774516407124,1.0,1279898.2092791987,2614.4448938465293,,,,,,,,,,,,,,,,,,,3.0,14755.11644070243,1450.0,0.375,6.1796691888313084,3.5
295.0,-29.986987616420382,4.784274611567701,34.89347119313741,28.34617991410198,6.439715316327225,-26.344317323148616,-39.85478369342161,2.7970450230534043,-5.191346563198863,-5.191817947585238,39.788473944743856,37602.165818844245,20550.750671855054,20550.750671855054,58152.916490699296,79955.12344619846,79942.83716470696,20550.750671855054,100493.58783656202,100493.58783656202,100493.58783656202,126431.87608988537,123878.18097963705,2553.6951102483217,0.0,93250.29262154784,50897.37381423782,47058.79867478891,25938.288253323342,72997.08692811226,19777.969428990833,1450.0,0.0,0.8867083299520159,2.8643668357632768,0.0014957518510113484,1.0,1.0,-4.755959026045446,352012.1543119842,1545433.0374682639,4.390283172150258,1545433.0374682639,4.390283172150258,0.7625009497863369,0.09172779987595543,3.631223194661503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631223194661503,1.27868200591203,1.278980916550902,2.839817232018921,6017.231945921306,14755.07602814988,6484.595099976182,0.000415346915387922,25680.132457470845,2618.644741830375,19382.888702932898,1976.5045864727404,0.7547814924643834,0.7547814924643834,32757.349572718835,32395.05729023726,1.0139989464705266,0.8,4335.852124234846,4287.898129693729,1.0139989464705266,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.631380332568383,4.784274611567701,-1.058156283060601,5.842430894628302,3.5,3.5,1.0,0.6,0.0002337524706733433,1.000016093319448,0.00023374870888070073,198.91146489337913,0.0,7.576780670751634e-07,2.1472596420910133,0.007050034188783648,8.016142971426597e-05,0.00015359104095907734,0.0005577233504228065,0.09172779986489303,0.09172779986489303,0.09172779986489303,0.09180909912213071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507236.49495543435,589.2472955111452,0.0,0.09172779986489303,0.09172779987595543,0.09172779987595543,0.375,0.375,0.5,5.68604440069959,0.44186420592598097,0.44186420592598097,-2.717115421546623e-11,0.0004713843864010414,0.4358589215398183,-2.717115421546623e-11,25938.288253323342,19777.969428990833,0.7625009497863369,0.7990464456753988,3.8748075099048296,0.7966470846702205,0.5151187177630111,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514163838410106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.181250962545,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3765485137688,261.3765485137688,-11.773451486231181,244.9850247428586,277.7680722846781,119638.23164632995,119644.50922100719,-6.277574677211808,0.0,nan,277.7680722846781,4.618072284678135,271.2114627763173,-1.9385372236826584,264.65485326795056,-8.49514673204942,258.09824375958596,-15.051756240414022,251.5416342512225,-21.608365748777487,244.9850247428586,-28.16497525714138,1.0,1.0,25762.5980482374,25762.5980482374,277.2800962801691,4.130096280169141,277.2800962801691,277.2800962801691,79944.98517282137,79942.83716470696,2.1480081144109135,0.0,8575.796259387458,8575.796259387458,0.9046244318370839,3649.3793106348103,277.2800962801691,4.130096280169141,1.0,0.002,0.2735511244301485,0.004515138505617014,0.0004236906913153453,0.0015763093085998782,0.21184534565767266,0.21184534565767266,0.0,-8.477636995185556e-14,1.0,1.0008913005851954,0.43585892156698947,0.09172779987595543,0.0,8.166850917447097e-05,104.52736676225389,0.0,1601660.002393278,267.9586534368011,0.0004713844135721956,1.0,1279898.0637561148,2614.466569376321,,,,,,,,,,,,,,,,,,,3.0,14755.07602814988,1450.0,0.375,6.1796691888313084,3.5
296.0,-29.98714045375195,4.784678775524845,34.893527686284834,28.34648092919963,6.439781366550222,-26.344448271716125,-39.85491019031031,2.7970891845299,-5.191309877436254,-5.19177769299384,39.788571318040894,37601.79775516499,20551.50032514849,20551.50032514849,58153.29808031348,79955.4590816292,79943.20602311371,20551.50032514849,100494.7063482622,100494.7063482622,100494.7063482622,126433.04445045997,123878.25289218292,2554.791558277051,0.0,93250.62137361158,50896.99841418025,47059.58106603481,25938.338102197762,72997.91916823256,19778.014666221035,1450.0,0.0,0.8867081819297467,2.8643711389680204,0.0014957518510113484,1.0,1.0,-4.757580370790947,352012.70751496754,1545437.2173384943,4.390288146835672,1545437.2173384943,4.390288146835672,0.7625012284247016,0.0917282310529385,3.631199520111227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631199520111227,1.2786818090079544,1.278980714790411,2.839799154512441,6017.1936418543155,14755.036260492061,6484.596740329602,0.00041535363841182534,25680.390421167278,2618.6710468067363,19382.893606059042,1976.5050864524626,0.7547741014903936,0.7547741014903936,32757.178717668976,32395.05729023726,1.0139923354836082,0.8,4335.829509394497,4287.898129693729,1.0139923354836082,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6316222330315675,4.784678775524845,-1.0579652401534752,5.84264401567832,3.5,3.5,1.0,0.6,0.00023374870888070073,1.0000159058479916,0.0002337449909684056,198.91159110560778,0.0,7.482636851603267e-07,2.120579283744366,0.007050782452468808,8.016028363563645e-05,0.00015358842524506428,0.0005577102160445165,0.09172823105407085,0.09172823105407085,0.09172823105407085,0.09180922172293504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507225.1534561762,589.2510446636667,0.0,0.09172823105407085,0.0917282310529385,0.0917282310529385,0.375,0.375,0.5,5.688474121751699,0.4403165218862455,0.4403165218862455,-4.6497916628140956e-11,0.00046781555761299387,0.4341973222029196,-4.6497916628140956e-11,25938.338102197762,19778.014666221035,0.7625012284247016,0.7990253398644052,3.8748419043185236,0.7966432296007253,0.5151078028471892,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514173101821473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.154570604194,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3765070487935,261.3765070487935,-11.773492951206492,244.98487581457005,277.7681382830162,119638.13775637322,119644.48089234253,-6.343135969304504,0.0,nan,277.7681382830162,4.618138283016208,271.2114857893294,-1.9385142106705757,264.6548332956379,-8.495166704362077,258.0981808019481,-15.051819198051874,251.54152830825927,-21.608471691740704,244.98487581457005,-28.16512418542993,1.0,1.0,25762.5980482374,25762.5980482374,277.2801795463242,4.1301795463242,277.2801795463242,277.2801795463242,79945.31194310125,79943.20602311371,2.105919987530797,0.0,8575.796259387458,8575.796259387458,0.9046258930748421,3649.3555177117832,277.2801795463242,4.1301795463242,1.0,0.002,0.2734697661793472,0.004515506056278934,0.0004235647145768697,0.0015764352856957715,0.21178235728843484,0.21178235728843484,0.0,2.7264128454884684e-13,1.0,1.0008879066861145,0.43419732224941754,0.0917282310529385,0.0,8.135824683488946e-05,104.1302513312713,0.0,1601660.0394728181,267.9586901225637,0.0004678156041109105,1.0,1279897.9253153764,2614.4886298645015,,,,,,,,,,,,,,,,,,,3.0,14755.036260492061,1450.0,0.375,6.1796691888313084,3.5
297.0,-29.987291932260117,4.785076770543853,34.893583603206594,28.346778137516253,6.439854615251642,-26.34457727750895,-39.85503640780223,2.7971399605007945,-5.191274839902917,-5.191739053576192,39.788667689221434,37601.44446745168,20552.240597687287,20552.240597687287,58153.68506513897,79955.77732515028,79943.57311119641,20552.240597687287,100495.8137088837,100495.8137088837,100495.8137088837,126434.20073023989,123878.31696094766,2555.8837692922193,0.0,93250.93861374508,50896.64378112489,47060.32759180021,25938.387021356182,72998.7146131564,19778.059115059994,1450.0,0.0,0.8867080293066882,2.864375271982892,0.0014957518510113484,1.0,1.0,-4.759225111558578,352013.2385226887,1545441.3541998789,4.390293276144127,1545441.3541998789,4.390293276144127,0.7625015039977572,0.09172866038951483,3.6311768693573874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6311768693573874,1.27868158136357,1.2789804823385387,2.8397819459361777,6017.157178946187,14754.996935879117,6484.597660202083,0.00041535995691489267,25680.63797736401,2618.696290513479,19382.896355619447,1976.505366829595,0.754766932686966,0.754766932686966,32757.01525096871,32395.05729023726,1.0139860103861689,0.8,4335.807872496248,4287.898129693729,1.0139860103861689,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.631861106483587,4.785076770543853,-1.057777699303279,5.842854469847132,3.5,3.5,1.0,0.6,0.0002337449909684056,1.0000157644531722,0.00023374130616453013,198.91171619586697,0.0,7.395358502179853e-07,2.09584459951777,0.007051521988319026,8.015914010347673e-05,0.00015358585086492886,0.000557697389121303,0.09172866038829944,0.09172866038829944,0.09172866038829944,0.09180933839238123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507213.85275108705,589.2547802641657,0.0,0.09172866038829944,0.09172866038951483,0.09172866038951483,0.375,0.375,0.5,5.690894462248411,0.43874227131544785,0.43874227131544785,-7.048583938740194e-12,0.0004642136732968538,0.4325139420176356,-7.048583938740194e-12,25938.387021356182,19778.059115059994,0.7625015039977572,0.7990051576692244,3.8748754053243566,0.7966398500756349,0.515097350230258,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514182257323565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.12983591997,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37646601110305,261.37646601110305,-11.77353398889693,244.98472846557829,277.7682035566272,119638.16223204955,119644.44000362048,-6.277771570894347,0.0,nan,277.7682035566272,4.618203556627236,271.21150853841954,-1.9384914615804405,264.65481352020777,-8.49518647979221,258.0981185019974,-15.051881498002558,251.54142348378807,-21.60857651621191,244.98472846557829,-28.16527153442169,1.0,1.0,25762.5980482374,25762.5980482374,277.2802609908729,4.130260990872898,277.2802609908729,277.2802609908729,79945.64910669616,79943.57311119641,2.0759954997483874,0.0,8575.796259387458,8575.796259387458,0.9046272911188384,3649.332753704174,277.2802609908729,4.130260990872898,1.0,0.002,0.2733887222738699,0.004515871946697058,0.0004234392232767098,0.001576560776728264,0.2117196116383549,0.2117196116383549,0.0,4.9738858864945e-15,1.0,1.0008844682524674,0.4325139420246842,0.09172866038951483,0.0,8.104390107248498e-05,103.72791007252414,0.0,1601660.074602667,267.95872516009706,0.00046421368034543775,1.0,1279897.7924292018,2614.510950839931,,,,,,,,,,,,,,,,,,,3.0,14754.996935879117,1450.0,0.375,6.1796691888313084,3.5
298.0,-29.98744158438202,4.785468691824487,34.89363896064266,28.347074577491753,6.439921806844056,-26.344705245259536,-39.85516241574658,2.7971854677216705,-5.191240313274363,-5.1917009423055696,39.78876339064825,37601.09360306562,20552.969446307914,20552.969446307914,58154.06304937354,79956.10591564616,79943.9459695829,20552.969446307914,100496.9154158908,100496.9154158908,100496.9154158908,126435.35092629286,123878.37918184533,2556.97174444752,0.0,93251.26187859463,50896.28713184072,47061.083051948786,25938.435510402058,72999.51856235084,19778.103185216078,1450.0,0.0,0.8867078764203509,2.8643793489529608,0.0014957518510113484,1.0,1.0,-4.7608687362366595,352013.7622724968,1545445.4623174174,4.390298414301981,1545445.4623174174,4.390298414301981,0.7625017776143241,0.09172908780457438,3.631153824023913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631153824023913,1.2786813780655084,1.2789802742810195,2.839764374700923,6017.119947607172,14754.957354445232,6484.598848948687,0.00041536644009637885,25680.88998643879,2618.7219882874165,19382.899908862597,1976.50572915956,0.7547596644469118,0.7547596644469118,32756.84893644395,32395.05729023726,1.013979575104554,0.8,4335.785858652183,4287.898129693729,1.013979575104554,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.632096293630052,4.785468691824487,-1.0575929844535263,5.843061676278014,3.5,3.5,1.0,0.6,0.00023374130616453013,1.0000155743978645,0.0002337376658411264,198.91183977804093,0.0,7.329506627137525e-07,2.0771821781307747,0.0070522549389817404,8.015799848486376e-05,0.00015358330767966635,0.0005576846149872617,0.09172908780189684,0.09172908780189684,0.09172908780189684,0.09180945323816678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507202.59444289573,589.2585018007309,0.0,0.09172908780189684,0.09172908780457438,0.09172908780457438,0.375,0.375,0.5,5.693305425661075,0.4371467107625904,0.4371467107625904,3.296918293926865e-12,0.00046062903118126997,0.43083220606888517,3.296918293926865e-12,25938.435510402058,19778.103185216078,0.7625017776143241,0.7989848759230493,3.8749089289385648,0.7966362545213581,0.5150868710312044,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514191331438167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.11117349858,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3764249383986,261.3764249383986,-11.773575061601377,244.9845826691421,277.7682672076548,119638.11244500488,119644.39557277628,-6.283127771395373,0.0,nan,277.7682672076548,4.61826720765481,271.2115302999531,-1.9384697000468805,264.6547933922502,-8.495206607749765,258.0980564845469,-15.051943515453104,251.54131957684436,-21.60868042315562,244.9845826691421,-28.165417330857878,1.0,1.0,25762.5980482374,25762.5980482374,277.28034258013383,4.130342580133856,277.28034258013383,277.28034258013383,79945.97671249736,79943.9459695829,2.0307429144595517,0.0,8575.796259387458,8575.796259387458,0.9046287135138452,3649.3095931440325,277.28034258013383,4.130342580133856,1.0,0.002,0.27330799241724474,0.0045162363590211,0.00042331421790951535,0.0015766857820952698,0.21165710895475767,0.21165710895475767,0.0,4.785234708482022e-15,1.0,1.000881033143137,0.43083220606558825,0.09172908780457438,0.0,8.072985236690951e-05,103.32594924630227,0.0,1601660.109168536,267.9587596867256,0.00046062902788435167,1.0,1279897.661359464,2614.53324446338,,,,,,,,,,,,,,,,,,,3.0,14754.957354445232,1450.0,0.375,6.1796691888313084,3.5
