time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
299.0,-29.98758997578163,4.785854603490693,34.89369375554754,28.34735750164839,6.439986371636439,-26.34483234104237,-39.855284547060705,2.797228736889176,-5.1912081251166455,-5.191665105269738,39.788857885290284,37600.74566104504,20553.690600046484,20553.690600046484,58154.43626109153,79956.42191397613,79944.3117028216,20553.690600046484,100498.00230286807,100498.00230286807,100498.00230286807,126436.48506849042,123878.42967374323,2558.0553947471994,0.0,93251.57561965476,50895.936615297345,47061.82111595268,25938.48276562235,73000.30388157503,19778.146217425812,1450.0,0.0,0.8867077163141808,2.8643831865222262,0.0014957518510113484,1.0,1.0,-4.762551423329285,352014.25476885756,1545449.518642099,4.390303795103084,1545449.518642099,4.390303795103084,0.762502047484398,0.09172951337519042,3.6311320041974047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6311320041974047,1.2786811850467654,1.2789800765621022,2.8397477390461505,6017.084698650933,14754.918308524497,6484.599287579881,0.0004153724909868446,25681.130708512017,2618.7465351075057,19382.90121996059,1976.505862854348,0.7547526407603277,0.7547526407603277,32756.69146601446,32395.05729023726,1.0139734820389654,0.8,4335.765015436688,4287.898129693729,1.0139734820389654,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6323289977679725,4.785854603490693,-1.0574120916184713,5.843266695109164,3.5,3.5,1.0,0.6,0.0002337376658411264,1.0000154432114714,0.0002337340562366679,198.9119623192488,0.0,7.241034256214571e-07,2.0521091082112095,0.0070529790424073615,8.015689200245323e-05,0.00015358077383867316,0.0005576720631150096,0.09172951337180156,0.09172951337180156,0.09172951337180156,0.09180955966306323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507191.376871828,589.2622097944884,0.0,0.09172951337180156,0.09172951337519042,0.09172951337519042,0.375,0.375,0.5,5.6957068148092524,0.43552736402267556,0.43552736402267556,1.2960299500264227e-11,0.00045698015310335904,0.4291136819404642,1.2960299500264227e-11,25938.48276562235,19778.146217425812,0.762502047484398,0.7989649522572216,3.874941854626671,0.7966327969734583,0.5150765635447623,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451420029615621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.08610042866,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37638371285846,261.37638371285846,-11.773616287141522,244.98443833686034,277.7683290888564,119638.08124779405,119644.38775581778,-6.306508023731931,0.0,nan,277.7683290888564,4.618329088856399,271.2115509384583,-1.9384490615416894,264.6547727880589,-8.495227211941085,258.0979946376578,-15.052005362342186,251.54121648725896,-21.608783512741013,244.98443833686034,-28.16556166313964,1.0,1.0,25762.5980482374,25762.5980482374,277.28042106431604,4.130421064316067,277.28042106431604,277.28042106431604,79946.29023836879,79944.3117028216,1.97853554719768,0.0,8575.796259387458,8575.796259387458,0.9046300602656813,3649.287664218392,277.28042106431604,4.130421064316067,1.0,0.002,0.273227583499779,0.004516598975469861,0.00042318970761829895,0.001576810292425761,0.21159485380914947,0.21159485380914947,0.0,4.405980788546593e-14,1.0,1.0008775228366669,0.4291136819275039,0.09172951337519042,0.0,8.040891338159118e-05,102.91517027928711,0.0,1601660.1409429356,267.95879187488333,0.00045698014014305954,1.0,1279897.5381110983,2614.5559836014945,,,,,,,,,,,,,,,,,,,3.0,14754.918308524497,1450.0,0.375,6.1796691888313084,3.5
300.0,-29.98773626329461,4.786234589021361,34.89374799835132,28.34764625821265,6.440049159172816,-26.344957721048843,-39.85540639897806,2.7972706169312156,-5.191177005585416,-5.191630331520111,39.78895155560419,37600.39722483833,20554.40173631543,20554.40173631543,58154.79896115376,79956.74923025558,79944.67908058541,20554.40173631543,100499.08081690084,100499.08081690084,100499.08081690084,126437.6101650138,123878.47547054234,2559.134694471463,0.0,93251.89653281134,50895.58124715666,47062.57253961631,25938.529348112967,73001.10188772928,19778.18867244873,1450.0,0.0,0.8867075537762764,2.8643869118192447,0.0014957518510113484,1.0,1.0,-4.764244499464212,352014.7326532387,1545453.5395898563,4.390309257630548,1545453.5395898563,4.390309257630548,0.7625023148772927,0.09172993703684645,3.631109439010614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631109439010614,1.2786809984018628,1.2789798852577985,2.8397305063177547,6017.048184567334,14754.878896191985,6484.600193697997,0.0004153788161985377,25681.378680291204,2618.7718211918655,19382.903928408276,1976.5061390391497,0.7547454585560627,0.7547454585560627,32756.52861623207,32395.05729023726,1.0139671808356503,0.8,4335.743460195372,4287.898129693729,1.0139671808356503,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.632558469437545,4.786234589021361,-1.0572342770242482,5.843468866045609,3.5,3.5,1.0,0.6,0.0002337340562366679,1.0000152242750178,0.00023373049785928844,198.91208312320325,0.0,7.179935060390197e-07,2.0347935961145818,0.0070536970359134,8.015578806538651e-05,0.00015357826817128138,0.0005576594991836432,0.09172993703568823,0.09172993703568823,0.09172993703568823,0.09180966223757049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507180.20218598,589.2659035560338,0.0,0.09172993703568823,0.09172993703684645,0.09172993703684645,0.375,0.375,0.5,5.698098571233188,0.433886693569832,0.433886693569832,1.4722445484949276e-11,0.000453325934699933,0.4273858320559043,1.4722445484949276e-11,25938.529348112967,19778.18867244873,0.7625023148772927,0.7989447919190368,3.8749749308313506,0.7966290570598767,0.5150661599966693,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451420918536275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.06878491657,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3763423919641,261.3763423919641,-11.773657608035876,244.98429554976323,277.76838923416517,119638.01713304904,119644.33822795346,-6.3210949044122415,0.0,nan,277.76838923416517,4.618389234165193,271.2115704972853,-1.938429502714655,264.6547517604048,-8.495248239595185,258.0979330235227,-15.05206697647725,251.54111428664328,-21.6088857133567,244.98429554976323,-28.165704450236746,1.0,1.0,25762.5980482374,25762.5980482374,277.28049867697564,4.130498676975662,277.28049867697564,277.28049867697564,79946.61354269474,79944.67908058541,1.9344621093332535,0.0,8575.796259387458,8575.796259387458,0.904631453019273,3649.264986205667,277.28049867697564,4.130498676975662,1.0,0.002,0.2731474972760343,0.004516959986578579,0.00042306569618299453,0.001576934303830703,0.21153284809149725,0.21153284809149725,0.0,1.3697376566312869e-14,1.0,1.0008739934401505,0.42738583204118186,0.09172993703684645,0.0,8.00862196219101e-05,102.50214575306975,0.0,1601660.1714769222,267.95882299441456,0.0004533259199774875,1.0,1279897.418519516,2614.5788299050273,,,,,,,,,,,,,,,,,,,3.0,14754.878896191985,1450.0,0.375,6.1796691888313084,3.5
301.0,-29.987881006993057,4.786608722125013,34.893801693200416,28.34792883312332,6.440111741766111,-26.34508173211699,-39.855524234566815,2.797312466893406,-5.191147474367995,-5.191597116497717,39.78904424130898,37600.04544202038,20555.104027562822,20555.104027562822,58155.14946958321,79957.0666448061,79945.04412592891,20555.104027562822,100500.14815349173,100500.14815349173,100500.14815349173,126438.72318034434,123878.51358846844,2560.209591875906,0.0,93252.20888609249,50895.22401482561,47063.31652362986,25938.57502685262,73001.89155048248,19778.230360382222,1450.0,0.0,0.8867073868614875,2.864390472827372,0.0014957518510113484,1.0,1.0,-4.765960083634127,352015.1891163322,1545457.518277545,4.390314867256509,1545457.518277545,4.390314867256509,0.76250257926301,0.09173035880373195,3.6310874145184187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6310874145184187,1.2786808117911204,1.2789796940531708,2.8397136963619167,6017.012566288052,14754.840526856759,6484.601110545697,0.00041538499032749864,25681.620473590356,2618.796477246599,19382.906668927408,1976.5064184943287,0.7547384593141147,0.7547384593141147,32756.369668371408,32395.05729023726,1.0139610306183033,0.8,4335.722421423057,4287.898129693729,1.0139610306183033,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.632785086967973,4.786608722125013,-1.0570598002809062,5.8436685224059195,3.5,3.5,1.0,0.6,0.00023373049785928844,1.000015063625576,0.00023372697708361865,198.9122026524059,0.0,7.078042570860555e-07,2.0059172645818815,0.007054404840170486,8.015472052826203e-05,0.0001535757773310264,0.0005576470722415731,0.09173035879588674,0.09173035879588674,0.09173035879588674,0.09180975909304531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507169.07016085845,589.2695831517384,0.0,0.09173035879588674,0.09173035880373195,0.09173035880373195,0.375,0.375,0.5,5.700480580283223,0.4322249500223734,0.4322249500223734,-3.348077370901592e-11,0.0004496421296948938,0.4256370328635626,-3.348077370901592e-11,25938.57502685262,19778.230360382222,0.76250257926301,0.7989246874079072,3.8750074191937993,0.796625241270188,0.5150557696990508,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514217948548693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.03990858504,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3763011147683,261.3763011147683,-11.773698885231681,244.98415429170535,277.76844793783175,119637.9757175483,119644.29012764494,-6.314410096675461,0.0,nan,277.76844793783175,4.618447937831775,271.2115892086069,-1.9384107913930961,264.6547304793822,-8.495269520617796,258.09787175015384,-15.052128249846135,251.54101302092985,-21.608986979070124,244.98415429170535,-28.165845708294626,1.0,1.0,25762.5980482374,25762.5980482374,277.2805744589309,4.130574458930937,277.2805744589309,277.2805744589309,79946.93143063363,79945.04412592891,1.8873047047236469,0.0,8575.796259387458,8575.796259387458,0.9046328123975476,3649.2428515910105,277.2805744589309,4.130574458930937,1.0,0.002,0.2730677376746677,0.004517319293587297,0.0004229421892556447,0.0015770578106731577,0.21147109462782232,0.21147109462782232,0.0,-7.11978219436471e-14,1.0,1.0008704212049375,0.42563703289704335,0.09173035880373195,0.0,7.975959716946138e-05,102.0840934083508,0.0,1601660.2001355814,267.958852525632,0.0004496421631756675,1.0,1279897.304288757,2614.6019268840605,,,,,,,,,,,,,,,,,,,3.0,14754.840526856759,1450.0,0.375,6.1796691888313084,3.5
302.0,-29.988023773757522,4.786977097374465,34.8938548580906,28.348204388190084,6.44016982858564,-26.345204413523746,-39.85564566738901,2.797350468352503,-5.191118160548854,-5.191564150244728,39.78913634996008,37599.71873171431,20555.794970095536,20555.794970095536,58155.51370180985,79957.38340906857,79945.41612644162,20555.794970095536,100501.21109653715,100501.21109653715,100501.21109653715,126439.83150316507,123878.55139999036,2561.2801031747085,0.0,93252.51964046404,50894.89079768974,47064.032047527005,25938.62040662792,73002.65245415493,19778.27177754599,1450.0,0.0,0.886707220772115,2.864394007122933,0.0014957518510113484,1.0,1.0,-4.767668068519356,352015.6421619863,1545461.4722021604,4.390320449143531,1545461.4722021604,4.390320449143531,0.7625028419974171,0.09173077858814255,3.631065776126104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631065776126104,1.2786806429362918,1.2789795206566916,2.839697148920566,6016.9775042454685,14754.802312334725,6484.601818738015,0.0004153910433355467,25681.859098667417,2618.820810232589,19382.908785761636,1976.506634351347,0.7547315290257697,0.7547315290257697,32756.21350675497,32395.05729023726,1.0139549882172074,0.8,4335.701751445627,4287.898129693729,1.0139549882172074,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.633008042459748,4.786977097374465,-1.0568878550336471,5.843864952408112,3.5,3.5,1.0,0.6,0.00023372697708361865,1.0000148578999928,0.00023372350444316367,198.9123205491825,0.0,7.003252435222875e-07,1.9847217401421626,0.007055105165414009,8.015362041558246e-05,0.0001535733566680362,0.0005576349595221138,0.09173077858810505,0.09173077858810505,0.09173077858810505,0.09180985517774698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507157.9826042787,589.2732480058288,0.0,0.09173077858810505,0.09173077858814255,0.09173077858814255,0.375,0.375,0.5,5.702852878625566,0.43054745306352515,0.43054745306352515,-1.858779796748422e-11,0.0004459896958906029,0.4238960817253883,-1.858779796748422e-11,25938.62040662792,19778.27177754599,0.7625028419974171,0.798905599370337,3.8750394895127367,0.7966219273790228,0.5150459259727121,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514226619264141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.01871306059,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37625964433806,261.37625964433806,-11.773740355661914,244.9840145852788,277.76850470339747,119637.90763492468,119644.25160477086,-6.343969846195034,0.0,nan,277.76850470339747,4.618504703397491,271.2116066797743,-1.9383933202256571,264.6547086561511,-8.495291343848862,258.0978106325247,-15.05218936747525,251.540912608902,-21.609087391097972,244.9840145852788,-28.165985414721177,1.0,1.0,25762.5980482374,25762.5980482374,277.28065080313985,4.130650803139872,277.28065080313985,277.28065080313985,79947.23067549235,79945.41612644162,1.8145490507304203,0.0,8575.796259387458,8575.796259387458,0.9046341479424604,3649.2211050067344,277.28065080313985,4.130650803139872,1.0,0.002,0.2729883032393892,0.0045176771189563755,0.0004228191857286187,0.0015771808144208073,0.21140959286430933,0.21140959286430933,0.0,1.494260444545592e-13,1.0,1.000866864967343,0.4238960817439761,0.09173077858814255,0.0,7.943443158865186e-05,101.66790585211118,0.0,1601660.2285893909,267.9588818394511,0.00044598971447840086,1.0,1279897.1909133121,2614.6249202238096,,,,,,,,,,,,,,,,,,,3.0,14754.802312334725,1450.0,0.375,6.1796691888313084,3.5
303.0,-29.98816578681057,4.787339744714524,34.893907469935804,28.34848762666809,6.440236020776489,-26.345325606051905,-39.85576304895801,2.7973958400188748,-5.19109296925825,-5.191535167503742,39.789226733041495,37599.3771781399,20556.482319169627,20556.482319169627,58155.859497309524,79957.69268345975,79945.76791207909,20556.482319169627,100502.2502312487,100502.2502312487,100502.2502312487,126440.91399951334,123878.56794807686,2562.3460514364833,0.0,93252.82461435259,50894.54475373058,47064.75540069112,25938.66376826464,73003.41916895576,19778.311513764434,1450.0,0.0,0.8867070406282714,2.864397122453763,0.0014957518510113484,1.0,1.0,-4.769453767043103,352016.04046402656,1545465.3520609485,4.390326503371041,1545465.3520609485,4.390326503371041,0.7625030992522732,0.09173119658211867,3.631043871717881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631043871717881,1.2786804398306395,1.278979313062937,2.8396804694993305,6016.942162553346,14754.764991246022,6484.603055613099,0.00041539721081446855,25682.098016137108,2618.84517303433,19382.912482864034,1976.5070113508727,0.7547246518055091,0.7547246518055091,32756.055425144878,32395.05729023726,1.0139488715326441,0.8,4335.6808273326,4287.898129693729,1.0139488715326441,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.633229838403084,4.787339744714524,-1.0567206161012903,5.844060360815814,3.5,3.5,1.0,0.6,0.00023372350444316367,1.0000147794770342,0.00023372005018304956,198.91243782366658,0.0,6.907509713327565e-07,1.9575882527570319,0.007055795916385342,8.015255701823194e-05,0.00015357094742493173,0.0005576228475212072,0.09173119658031618,0.09173119658031618,0.09173119658031618,0.09180993637850299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507146.93583037675,589.2768992773033,0.0,0.09173119658031618,0.09173119658211867,0.09173119658211867,0.375,0.375,0.5,5.705215072734851,0.42884393191695835,0.42884393191695835,1.2960299500264227e-11,0.00044219824548008546,0.4220814004606268,1.2960299500264227e-11,25938.66376826464,19778.311513764434,0.7625030992522732,0.7988860636379249,3.875071433926607,0.7966182975994079,0.5150358381313843,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514235171563175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.99157957321,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3762188211826,261.3762188211826,-11.773781178817387,244.9838763522406,277.7685612901247,119637.91921259704,119644.16416551002,-6.2449529129572685,0.0,nan,277.7685612901247,4.618561290124717,271.2116243025482,-1.938375697451761,264.654687314972,-8.495312685027955,258.09775032739304,-15.052249672606933,251.540813339817,-21.609186660182985,244.9838763522406,-28.166123647759377,1.0,1.0,25762.5980482374,25762.5980482374,277.2807208066359,4.130720806635907,277.2807208066359,277.2807208066359,79947.57180310384,79945.76791207909,1.8038910247560125,0.0,8575.796259387458,8575.796259387458,0.9046354999033246,3649.1990910764703,277.2807208066359,4.130720806635907,1.0,0.002,0.2729092077697949,0.004518032786237924,0.0004226967037078156,0.0015773032962282786,0.2113483518539078,0.2113483518539078,0.0,-6.390591181237859e-14,1.0,1.00086315804925,0.4220814004476665,0.09173119658211867,0.0,7.909546549370878e-05,101.23405621548392,0.0,1601660.2520842778,267.9589070307417,0.00044219823251978596,1.0,1279897.0912376265,2614.6488134926162,,,,,,,,,,,,,,,,,,,3.0,14754.764991246022,1450.0,0.375,6.1796691888313084,3.5
304.0,-29.988305997892066,4.787696743877503,34.89395953963686,28.34876845534893,6.440292096349073,-26.345446188468028,-39.855880360677816,2.797432286924337,-5.191068778490603,-5.191507188365838,39.789316324360904,37599.03757993805,20557.16010042128,20557.16010042128,58156.19768035933,79958.02001945382,79946.1213499672,20557.16010042128,100503.28145038849,100503.28145038849,100503.28145038849,126441.98794023387,123878.58052496225,2563.4074152716266,0.0,93253.14163258686,50894.19438478273,47065.496942004596,25938.70648984539,73004.20343184998,19778.35070031802,1450.0,0.0,0.8867068582386447,2.86440013169374,0.0014957518510113484,1.0,1.0,-4.771246673542123,352016.42497341236,1545469.1979395049,4.3903326330759525,1545469.1979395049,4.3903326330759525,0.7625033541306674,0.09173161262174426,3.631021512051843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631021512051843,1.2786802780426756,1.278979146820033,2.8396633422781696,6016.905872026917,14754.726581017941,6484.604287350023,0.0004154035389361528,25682.343473611294,2618.8702027309323,19382.916164608127,1976.507386784287,0.754717581926437,0.754717581926437,32755.89405779446,32395.05729023726,1.0139426277198598,0.8,4335.659468310023,4287.898129693729,1.0139426277198598,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.63344854697163,4.787696743877503,-1.0565563052827756,5.844253049160279,3.5,3.5,1.0,0.6,0.00023372005018304956,1.000014591959094,0.00023371663979940204,198.91255361020092,0.0,6.870953001745698e-07,1.9472280806947309,0.007056483011685517,8.015149426669871e-05,0.00015356855591635085,0.0005576107301070063,0.0917316126198143,0.0917316126198143,0.0917316126198143,0.09181001394625538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507135.9346324852,589.2805354314711,0.0,0.0917316126198143,0.09173161262174426,0.09173161262174426,0.375,0.375,0.5,5.7075671128891985,0.4271172933979983,0.4271172933979983,-1.028865881380625e-11,0.00043840987524390584,0.42026051482372395,-1.028865881380625e-11,25938.70648984539,19778.35070031802,0.7625033541306674,0.7988662613351054,3.875103801310418,0.7966143721388401,0.5150256534890769,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514243678721428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.98121940115,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3761777717363,261.3761777717363,-11.773822228263668,244.98373954398227,277.7686159994904,119637.80982072452,119644.08939062685,-6.279569902319995,0.0,nan,277.7686159994904,4.61861599949043,271.2116407083891,-1.9383592916108796,264.65466541728796,-8.495334582712019,258.0976901261846,-15.052309873815375,251.54071483508352,-21.609285164916457,244.98373954398227,-28.16626045601771,1.0,1.0,25762.5980482374,25762.5980482374,277.2807899991932,4.130789999193212,277.2807899991932,277.2807899991932,79947.90010389344,79946.1213499672,1.7787539262353675,0.0,8575.796259387458,8575.796259387458,0.9046368799601887,3649.1766196121025,277.2807899991932,4.130789999193212,1.0,0.002,0.27283045243844395,0.004518386781391992,0.0004225747476191053,0.0015774252524135008,0.21128737380955265,0.21128737380955265,0.0,3.2605862454460066e-14,1.0,1.0008594384145113,0.4202605148340126,0.09173161262174426,0.0,7.875532752235825e-05,100.7987070371814,0.0,1601660.2744297306,267.9589312215094,0.00043840988553256466,1.0,1279896.9950136407,2614.6727745334897,,,,,,,,,,,,,,,,,,,3.0,14754.726581017941,1450.0,0.375,6.1796691888313084,3.5
305.0,-29.988444218335786,4.78804819652201,34.89401109084966,28.349024697113805,6.440343045603217,-26.345565491943592,-39.855993690993614,2.7974643192201905,-5.191044153213738,-5.191478833902962,39.78940551349122,37598.71417078768,20557.82568267544,20557.82568267544,58156.539853463124,79958.32593753921,79946.48544211459,20557.82568267544,100504.31112479002,100504.31112479002,100504.31112479002,126443.06031823638,123878.59607593293,2564.4642423034547,0.0,93253.44288580587,50893.86581051501,47066.19675032317,25938.749193446365,73004.94594376953,19778.389845705515,1450.0,0.0,0.8867066792226469,2.864403179773707,0.0014957518510113484,1.0,1.0,-4.773018405527694,352016.81464174873,1545473.0265612076,4.39033864940245,1545473.0265612076,4.39033864940245,0.7625036079497112,0.09173202659110195,3.6310014055696396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6310014055696396,1.278680136620915,1.278979001004201,2.839647931941018,6016.873219371682,14754.688820608708,6484.603997635707,0.00041540905549072377,25682.568655237428,2618.8931648664357,19382.915298632648,1976.5072984793635,0.7547109309364156,0.7547109309364156,32755.748951264304,32395.05729023726,1.0139370130961698,0.8,4335.640261613961,4287.898129693729,1.0139370130961698,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.633663319129612,4.78804819652201,-1.0563940728953147,5.844442269417325,3.5,3.5,1.0,0.6,0.00023371663979940204,1.0000143848056147,0.0002337132778793302,198.91266775297981,0.0,6.783681201190463e-07,1.922495252417377,0.007057161379805636,8.015046759591146e-05,0.00015356617220349056,0.0005575989871188235,0.09173202658738648,0.09173202658738648,0.09173202658738648,0.09181009310817809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507124.98037855426,589.2841560368812,0.0,0.09173202658738648,0.09173202659110195,0.09173202659110195,0.375,0.375,0.5,5.7099091081655855,0.42537583196121886,0.42537583196121886,1.2050804798491299e-11,0.0004346806892385757,0.4184604283752833,1.2050804798491299e-11,25938.749193446365,19778.389845705515,0.7625036079497112,0.7988475119466608,3.8751348752626384,0.7966109569926526,0.5150159853518318,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514252077943621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.95648657287,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3761362520815,261.3761362520815,-11.773863747918483,244.9836041986867,277.7686683054773,119637.73263238798,119644.08413284716,-6.351500459180982,0.0,nan,277.7686683054773,4.6186683054773425,271.2116554841184,-1.9383445158815675,264.65464266276143,-8.495357337238545,258.09762984140065,-15.05237015859933,251.5406170200444,-21.60938297995557,244.9836041986867,-28.166395801313286,1.0,1.0,25762.5980482374,25762.5980482374,277.28086080943933,4.130860809439355,277.28086080943933,277.28086080943933,79948.1792115874,79946.48544211459,1.6937694728112547,0.0,8575.796259387458,8575.796259387458,0.9046381209461645,3649.156412597488,277.28086080943933,4.130860809439355,1.0,0.002,0.27275203336601983,0.004518739345961615,0.0004224533126608057,0.0015775466870672516,0.21122665633040286,0.21122665633040286,0.0,-2.719426246688972e-13,1.0,1.0008557612376474,0.4184604283632325,0.09173202659110195,0.0,7.841906833401418e-05,100.3683222654423,0.0,1601660.2973630785,267.95895584678624,0.0004346806771877709,1.0,1279896.8974986873,2614.6964731151693,,,,,,,,,,,,,,,,,,,3.0,14754.688820608708,1450.0,0.375,6.1796691888313084,3.5
306.0,-29.988581189743545,4.788394141028338,34.8940621071451,28.349295711983018,6.440398733272806,-26.345683197441026,-39.85610674191264,2.797500740968204,-5.1910229046281415,-5.191453751806296,39.789493191925466,37598.38024803534,20558.486659239345,20558.486659239345,58156.866907274685,79958.63793147675,79946.83379661186,20558.486659239345,100505.32045585121,100505.32045585121,100505.32045585121,126444.11066066998,123878.5942668925,2565.5163937774814,0.0,93253.74638238946,50893.523076220314,47066.91478463239,25938.790204818768,73005.70498945116,19778.427577278555,1450.0,0.0,0.8867064889989694,2.8644058835386255,0.0014957518510113484,1.0,1.0,-4.774851720068739,352017.1593385937,1545476.7903404308,4.3903450423957535,1545476.7903404308,4.3903450423957535,0.7625038570073412,0.0917324386778967,3.6309799044718294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6309799044718294,1.2786799747598316,1.2789788348062423,2.8396314763229316,6016.838351891577,14754.652050198772,6484.605238940323,0.00041541514265173605,25682.804321648913,2618.9171961525,19382.919008975216,1976.5076768290105,0.7547041501475246,0.7547041501475246,32755.593779750903,32395.05729023726,1.0139310090338034,0.8,4335.619722689269,4287.898129693729,1.0139310090338034,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.633876605109095,4.788394141028338,-1.0562360392813552,5.844630180309693,3.5,3.5,1.0,0.6,0.0002337132778793302,1.0000142548317237,0.00023370994638337238,198.91278086441565,0.0,6.68728490261987e-07,1.8951765414024713,0.007057830108295898,8.014944346832117e-05,0.00015356383441100904,0.0005575871968000135,0.09173243867685077,0.09173243867685077,0.09173243867685077,0.09181016007359817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507114.06916280446,589.2877623271398,0.0,0.09173243867685077,0.0917324386778967,0.0917324386778967,0.375,0.375,0.5,5.712240750374987,0.4236121438023588,0.4236121438023588,-1.8758328224066645e-12,0.00043084717816554985,0.41660203173756827,-1.8758328224066645e-12,25938.790204818768,19778.427577278555,0.7625038570073412,0.798828230405096,3.8751662586037865,0.7966071544090694,0.515006056765948,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514260357927486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.929167861854,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3760948920244,261.3760948920244,-11.773905107975565,244.98347030918183,277.76871947486785,119637.66911700596,119643.99620294593,-6.327085939970001,0.0,nan,277.76871947486785,4.6187194748678735,271.2116696417298,-1.93833035827015,264.65461980859396,-8.495380191406014,258.09756997545475,-15.052430024545231,251.54052014231848,-21.609479857681492,244.98347030918183,-28.16652969081815,1.0,1.0,25762.5980482374,25762.5980482374,277.2809265121952,4.130926512195231,277.2809265121952,277.2809265121952,79948.50084146575,79946.83379661186,1.667044853893458,0.0,8575.796259387458,8575.796259387458,0.9046394480061174,3649.1348039941886,277.2809265121952,4.130926512195231,1.0,0.002,0.27267396147087203,0.004519089835397288,0.0004223324125545912,0.0015776675874581774,0.2111662062772956,0.2111662062772956,0.0,1.2768432144927289e-14,1.0,1.0008519648811558,0.4166020317394441,0.0917324386778967,0.0,7.807189145415662e-05,99.92396491949141,0.0,1601660.316248731,267.95897709537184,0.00043084718004138267,1.0,1279896.8112379627,2614.720882229504,,,,,,,,,,,,,,,,,,,3.0,14754.652050198772,1450.0,0.375,6.1796691888313084,3.5
307.0,-29.988716356959472,4.788734678081715,34.894112613427914,28.349559113290184,6.440451136161726,-26.34579960765118,-39.856219618208684,2.797534386859021,-5.1910011313836435,-5.191428212024559,39.78958051865221,37598.059060818676,20559.13555361892,20559.13555361892,58157.1946144376,79958.94766475007,79947.19348346043,20559.13555361892,100506.32903707935,100506.32903707935,100506.32903707935,126445.16028244089,123878.59635824537,2566.563924195518,0.0,93254.04804179716,50893.193361710124,47067.616311207814,25938.83124536153,73006.44755656934,19778.46530764652,1450.0,0.0,0.8867063023857855,2.8644086347338877,0.0014957518510113484,1.0,1.0,-4.7766601132674396,352017.51032584807,1545480.5390277787,4.390351314050234,1545480.5390277787,4.390351314050234,0.7625041051602266,0.09173284870785552,3.6309590263066265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6309590263066265,1.2786798256989724,1.2789786814504054,2.8396154794432715,6016.80445642315,14754.615080746462,6484.605910807052,0.0004154209922708624,25683.035078656394,2618.9407268186787,19382.92101722983,1976.5078816139896,0.7546974474733243,0.7546974474733243,32755.443103710946,32395.05729023726,1.0139251789219141,0.8,4335.599778797701,4287.898129693729,1.0139251789219141,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.634085992371652,4.788734678081715,-1.0560799782420718,5.844814656323787,3.5,3.5,1.0,0.6,0.00023370994638337238,1.000014067080987,0.00023370665881287567,198.9128924860552,0.0,6.626771254084994e-07,1.8780269734076873,0.0070584927854213065,8.014842093470768e-05,0.0001535615254486647,0.0005575756069212438,0.09173284870433748,0.09173284870433748,0.09173284870433748,0.09181022893305499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507103.2060600276,589.2913526860966,0.0,0.09173284870433748,0.09173284870785552,0.09173284870785552,0.375,0.375,0.5,5.714562157626809,0.4218342441142795,0.4218342441142795,5.343281372915953e-12,0.0004270806409181205,0.41476809875712206,5.343281372915953e-12,25938.83124536153,19778.46530764652,0.7625041051602266,0.798809500192721,3.8751970845388026,0.7966035406581625,0.5149964190722425,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514268563097756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.91201829386,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3760535279471,261.3760535279471,-11.773946472052899,244.9833378925471,277.7687691633474,119637.59689198552,119643.92459275584,-6.327700770327913,0.0,nan,277.7687691633474,4.618769163347395,271.21168290918683,-1.9383170908131433,264.65459665502584,-8.495403344974136,258.0975104008677,-15.052489599132286,251.54042414670752,-21.609575853292455,244.9833378925471,-28.16666210745288,1.0,1.0,25762.5980482374,25762.5980482374,277.28099399407046,4.130993994070479,277.28099399407046,277.28099399407046,79948.8017754229,79947.19348346043,1.6082919624604983,0.0,8575.796259387458,8575.796259387458,0.9046407366156838,3649.1138214381594,277.28099399407046,4.130993994070479,1.0,0.002,0.2725962321886716,0.00451943887994773,0.000422212043493644,0.0015777879565588503,0.211106021746822,0.211106021746822,0.0,5.249446710653416e-14,1.0,1.0008482184689367,0.4147680987517788,0.09173284870785552,0.0,7.772927866643818e-05,99.48544907766157,0.0,1601660.3358377207,267.95899886861633,0.0004270806355748391,1.0,1279896.723403111,2614.74498261998,,,,,,,,,,,,,,,,,,,3.0,14754.615080746462,1450.0,0.375,6.1796691888313084,3.5
308.0,-29.98885054350589,4.789069845215243,34.894162593486,28.349823073390894,6.440508173813177,-26.34591467177381,-39.85633225003255,2.7975723020816274,-5.190982640731761,-5.191405855734827,39.78966635786512,37597.74350052731,20559.779943957143,20559.779943957143,58157.523444484454,79959.24812786894,79947.53762934732,20559.779943957143,100507.31757330446,100507.31757330446,100507.31757330446,126446.18820635515,123878.58150877204,2567.6066975830995,0.0,93254.34268503085,50892.871734764114,47068.30105585192,25938.870633050676,73007.1716889026,19778.501656281056,1450.0,0.0,0.8867061049340236,2.864411050931567,0.0014957518510113484,1.0,1.0,-4.778528256583513,352017.817562929,1545484.2238675049,4.390357949967189,1545484.2238675049,4.390357949967189,0.7625043486311147,0.09173325682074449,3.6309383994042266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6309383994042266,1.2786796567647416,1.2789785082727225,2.839599723194991,6016.771070823742,14754.57884707349,6484.606650796288,0.00041542676373901825,25683.262128691647,2618.9638794788893,19382.923229107175,1976.5081071627085,0.7546908617754537,0.7546908617754537,32755.29424084427,32395.05729023726,1.0139194189737695,0.8,4335.580074902694,4287.898129693729,1.0139194189737695,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.634293926256092,4.789069845215243,-1.0559280066560124,5.8449978518712555,3.5,3.5,1.0,0.6,0.00023370665881287567,1.0000139650357407,0.00023370339513660988,198.91300329796323,0.0,6.539401567514591e-07,1.853266404233635,0.007059146725578058,8.014740062776081e-05,0.00015355925818511486,0.0005575642071283613,0.0917332568197506,0.0917332568197506,0.0917332568197506,0.09181028593287527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507092.3869847397,589.2949284052825,0.0,0.0917332568197506,0.09173325682074449,0.09173325682074449,0.375,0.375,0.5,5.716873031324778,0.42003495315509554,0.42003495315509554,-1.8758328224066645e-11,0.00042321500308162285,0.4128775991513294,-1.8758328224066645e-11,25938.870633050676,19778.501656281056,0.7625043486311147,0.7987911748910012,3.8752276262848233,0.7966001435078829,0.5149869886856927,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514276660197942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.88725772469,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37601267107556,261.37601267107556,-11.77398732892442,244.9832068925131,277.7688184496382,119637.58404226665,119643.8341529175,-6.250110650852389,0.0,nan,277.7688184496382,4.6188184496382405,271.2116961382129,-1.9383038617870625,264.6545738267868,-8.495426173213161,258.09745151536356,-15.052548484636418,251.54032920393854,-21.609670796061437,244.9832068925131,-28.166793107486882,1.0,1.0,25762.5980482374,25762.5980482374,277.2810564802649,4.131056480264931,277.2810564802649,277.2810564802649,79949.12520022433,79947.53762934732,1.5875708770036,0.0,8575.796259387458,8575.796259387458,0.9046420097146517,3649.093091401248,277.2810564802649,4.131056480264931,1.0,0.002,0.2725188561113889,0.004519785835133777,0.0004220922187015901,0.0015779077813130192,0.21104610935079504,0.21104610935079504,0.0,1.4609407433807675e-14,1.0,1.0008443564365526,0.4128775991700877,0.09173325682074449,0.0,7.737607358793224e-05,99.03337710583341,0.0,1601660.3514952112,267.9590173592682,0.0004232150218399511,1.0,1279896.6465168232,2614.76977236142,,,,,,,,,,,,,,,,,,,3.0,14754.57884707349,1450.0,0.375,6.1796691888313084,3.5
309.0,-29.98898299669701,4.789399723664886,34.89421206092062,28.35009576464074,6.4405559230267615,-26.346029104727236,-39.856444812007226,2.7976020310574885,-5.190964683371533,-5.191384055962229,39.78975153683239,37597.416438856904,20560.414586031853,20560.414586031853,58157.83102488876,79959.5763903921,79947.88551865108,20560.414586031853,100508.30010468293,100508.30010468293,100508.30010468293,126447.20968897597,123878.56497221382,2568.644716762149,0.0,93254.65478119752,50892.52807108417,47069.02967790372,25938.90958429304,73007.93926219677,19778.53762194876,1450.0,0.0,0.8867059070397274,2.8644134080047956,0.0014957518510113484,1.0,1.0,-4.780394095201245,352018.1171523212,1545487.8803712993,4.390364600758755,1545487.8803712993,4.390364600758755,0.7625045901669432,0.09173366290287897,3.6309160454625644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6309160454625644,1.2786795257146877,1.2789783730186264,2.8395825321697785,6016.734645104183,14754.542022158172,6484.608640609508,0.00041543321053527963,25683.506204373625,2618.9887682719,19382.92917679205,1976.5087136577783,0.7546839213678445,0.7546839213678445,32755.132913868852,32395.05729023726,1.0139131767594853,0.8,4335.558721224262,4287.898129693729,1.0139131767594853,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.634498714540455,4.789399723664886,-1.0557785523924998,5.845178276057386,3.5,3.5,1.0,0.6,0.00023370339513660988,1.0000137846561334,0.00023370017366007765,198.91311267856472,0.0,6.491876478209135e-07,1.8397977939244687,0.007059795913225879,8.014638096555797e-05,0.0001535570141710519,0.0005575526266469948,0.09173366290043222,0.09173366290043222,0.09173366290043222,0.09181034099178041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507081.6159554006,589.2984882004778,0.0,0.09173366290043222,0.09173366290287897,0.09173366290287897,0.375,0.375,0.5,5.719173374260855,0.4182181897317605,0.4182181897317605,-2.8194335754960775e-11,0.0004193725906702639,0.41098996076095773,-2.8194335754960775e-11,25938.90958429304,19778.53762194876,0.7625045901669432,0.7987718611609024,3.8752589290527655,0.796595981377092,0.514977094529837,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514284698560325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.873789114376,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37597154236437,261.37597154236437,-11.774028457635609,244.98307726647215,277.7688658182568,119637.41849370132,119643.71018920086,-6.291695499569041,0.0,nan,277.7688658182568,4.618865818256836,271.21170810789965,-1.9382918921003238,264.6545503975419,-8.495449602458052,258.0973926871864,-15.052607312813564,251.54023497682942,-21.609765023170553,244.98307726647215,-28.166922733527826,1.0,1.0,25762.5980482374,25762.5980482374,277.2811188464518,4.131118846451841,277.2811188464518,277.2811188464518,79949.44922900142,79947.88551865108,1.5637103503395338,0.0,8575.796259387458,8575.796259387458,0.9046433894041723,3649.070625689877,277.2811188464518,4.131118846451841,1.0,0.002,0.2724418327161004,0.004520131134809656,0.00042197293966566587,0.0015780270603066083,0.21098646983283292,0.21098646983283292,0.0,-2.7726085316537308e-14,1.0,1.0008405002082092,0.41098996078915206,0.09173366290287897,0.0,7.702339172630955e-05,98.58197499922615,0.0,1601660.3665716308,267.95903531662844,0.00041937261886459964,1.0,1279896.5715444162,2614.7945188988897,,,,,,,,,,,,,,,,,,,3.0,14754.542022158172,1450.0,0.375,6.1796691888313084,3.5
310.0,-29.989114459569755,4.789724367458796,34.894261011474356,28.350345964450412,6.4406046085468756,-26.346142552760742,-39.85655342750249,2.797632701732988,-5.190948860503909,-5.19136434357444,39.7898355677867,37597.10493377551,20561.042744728464,20561.042744728464,58158.14767850397,79959.87528823304,79948.22555724056,20561.042744728464,100509.26830196902,100509.26830196902,100509.26830196902,126448.21569013633,123878.53778677937,2569.6779033569624,0.0,93254.9468419983,50892.209479808414,47069.70818021098,25938.947388167315,73008.6555683783,19778.572620632374,1450.0,0.0,0.8867057026658243,2.8644155451892166,0.0014957518510113484,1.0,1.0,-4.782293949864709,352018.388056902,1545491.4876002506,4.390371469317762,1545491.4876002506,4.390371469317762,0.762504828151001,0.09173406698785878,3.6308962446785604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6308962446785604,1.2786793902143099,1.27897823336713,2.839567347738367,6016.702471116104,14754.50586180497,6484.608811031201,0.0004154387036284537,25683.726704852194,2619.0112530631964,19382.929686193893,1976.5087656023102,0.7546774620729807,0.7546774620729807,32754.990012703984,32395.05729023726,1.013907647500323,0.8,4335.539806436364,4287.898129693729,1.013907647500323,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.634701410748149,4.789724367458796,-1.0556324896068645,5.845356857065661,3.5,3.5,1.0,0.6,0.00023370017366007765,1.0000136816059062,0.00023369697631014631,198.9132212414605,0.0,6.4079392444673e-07,1.8160099818820328,0.007060436707150326,8.014539706459405e-05,0.00015355477659548359,0.0005575414616929967,0.09173406698797727,0.09173406698797727,0.09173406698797727,0.09181038833185995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507070.89142647,589.3020325575754,0.0,0.09173406698797727,0.09173406698785878,0.09173406698785878,0.375,0.375,0.5,5.7214630151529215,0.4163816055179268,0.4163816055179268,7.122480383259244e-11,0.00041548307052607925,0.409070393709726,7.122480383259244e-11,25938.947388167315,19778.572620632374,0.762504828151001,0.7987537290401572,3.8752890211272253,0.7965925029811614,0.5149677752737536,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514292633095465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.85000130234,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3759303663865,261.3759303663865,-11.774069633613465,244.98294894417376,277.7689117885991,119637.35406587472,119643.65299197282,-6.298926098111377,0.0,nan,277.7689117885991,4.618911788599121,271.2117192197146,-1.9382807802853677,264.6545266508276,-8.495473349172357,258.0973340819445,-15.052665918055482,251.54014151305927,-21.60985848694071,244.98294894417376,-28.16705105582622,1.0,1.0,25762.5980482374,25762.5980482374,277.28117820980367,4.131178209803693,277.28117820980367,277.28117820980367,79949.75120810121,79948.22555724056,1.525650860654423,0.0,8575.796259387458,8575.796259387458,0.9046446115098339,3649.0507259019532,277.28117820980367,4.131178209803693,1.0,0.002,0.27236516798748633,0.00452047450156334,0.00042185421431899256,0.001578145785815279,0.21092710715949628,0.21092710715949628,0.0,1.3427150016842582e-13,1.0,1.0008365786981335,0.4090703936385012,0.09173406698785878,0.0,7.666472537969926e-05,98.12291397446398,0.0,1601660.3791168414,267.95905113949607,0.0004154829993012754,1.0,1279896.5037504307,2614.8196512840873,,,,,,,,,,,,,,,,,,,3.0,14754.50586180497,1450.0,0.375,6.1796691888313084,3.5
311.0,-29.989244041841815,4.790043859120015,34.894309459900946,28.35060335872697,6.440651390051217,-26.34625449865212,-39.85666179852558,2.7976618468606835,-5.19093335171749,-5.191344976144983,39.78991899040577,37596.79072503881,20561.66100064589,20561.66100064589,58158.4517256847,79960.18776593864,79948.57025116096,20561.66100064589,100510.23125180685,100510.23125180685,100510.23125180685,126449.21609986108,123878.50982939251,2570.7062704685723,0.0,93255.24785417998,50891.88333300985,47070.40502352236,25938.984848054228,73009.3898715766,19778.60731151879,1450.0,0.0,0.8867054987391491,2.864417645474564,0.0014957518510113484,1.0,1.0,-4.784187641181461,352018.65421868005,1545495.0687200138,4.390378322848555,1545495.0687200138,4.390378322848555,0.7625050643800523,0.09173446899424503,3.630875557100766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630875557100766,1.2786792617334228,1.2789781007676173,2.839551454192369,6016.668794599308,14754.469170408303,6484.609494735124,0.00041544451721952795,25683.9559460539,2619.0346291602027,19382.931729830674,1976.508973995266,0.7546708057957358,0.7546708057957358,32754.840711430807,32395.05729023726,1.013901870608911,0.8,4335.5200445126775,4287.898129693729,1.013901870608911,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.634900911496165,4.790043859120015,-1.0554887636648864,5.845532622784901,3.5,3.5,1.0,0.6,0.00023369697631014631,1.0000134859010983,0.00023369382473833862,198.91332825144636,0.0,6.35995174278767e-07,1.8024103239060256,0.0070610727023246046,8.014441538932637e-05,0.00015355256092081993,0.0005575302401776313,0.09173446899058177,0.09173446899058177,0.09173446899058177,0.09181043453552369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507060.21589393896,589.305560680387,0.0,0.09173446899058177,0.09173446899424503,0.09173446899424503,0.375,0.375,0.5,5.723741981568771,0.4145298483389297,0.4145298483389297,4.774847184307873e-12,0.0004116244274996461,0.4071573349635287,4.774847184307873e-12,25938.984848054228,19778.60731151879,0.7625050643800523,0.7987352287759298,3.87531930626518,0.7965886556234113,0.5149582922302393,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514300508314315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.83640164436,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37588914960776,261.37588914960776,-11.77411085039222,244.98282199609724,277.7689563031183,119637.24847633726,119643.55364402059,-6.305167683306902,0.0,nan,277.7689563031183,4.618956303118296,271.2117294417146,-1.9382705582853532,264.65450258030967,-8.49549741969031,258.09727571890534,-15.05272428109464,251.5400488575014,-21.609951142498574,244.98282199609724,-28.167178003902734,1.0,1.0,25762.5980482374,25762.5980482374,277.2812377710425,4.131237771042549,277.2812377710425,277.2812377710425,79950.06158729944,79948.57025116096,1.4913361384824384,0.0,8575.796259387458,8575.796259387458,0.9046458883459726,3649.02993488627,277.2812377710425,4.131237771042549,1.0,0.002,0.272288860719616,0.004520816225177317,0.0004217360423162959,0.001578263957606443,0.21086802115814796,0.21086802115814796,0.0,-7.726111417305503e-14,1.0,1.000832670444105,0.40715733495875384,0.09173446899424503,0.0,7.630726434852193e-05,97.66539576783045,0.0,1601660.3913453107,267.9590666482825,0.00041162442272479893,1.0,1279896.437143369,2614.844696235775,,,,,,,,,,,,,,,,,,,3.0,14754.469170408303,1450.0,0.375,6.1796691888313084,3.5
