time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
312.0,-29.989372341547355,4.790358259927899,34.89435740725193,28.350852790195518,6.440698970520766,-26.34636521034049,-39.856769994925685,2.797691839313162,-5.190919385946131,-5.191327129895977,39.790001439079816,37596.48947246432,20562.27190303718,20562.27190303718,58158.761375501505,79960.48693608015,79948.910766114,20562.27190303718,100511.18266915118,100511.18266915118,100511.18266915118,126450.2040903469,123878.47432049179,2571.729769855105,0.0,93255.53845752512,50891.57319119522,47071.07251814434,25939.021421195728,73010.09393934006,19778.641249193966,1450.0,0.0,0.8867052905883459,2.8644195853385512,0.0014957518510113484,1.0,1.0,-4.786102676524138,352018.89947605756,1545498.6080397475,4.390385318345284,1545498.6080397475,4.390385318345284,0.7625052976374858,0.09173486895832404,3.6308557092514437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6308557092514437,1.2786791292321702,1.2789779642053392,2.8395362262866715,6016.636528494433,14754.433430573885,6484.609894060273,0.0004154500548475051,25684.176382969283,2619.0571074698582,19382.93292344027,1976.5090957095715,0.7546643752334898,0.7546643752334898,32754.69747027849,32395.05729023726,1.0138963282070195,0.8,4335.501084723114,4287.898129693729,1.0138963282070195,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.635098039385428,4.790358259927899,-1.055348038021548,5.845706297949447,3.5,3.5,1.0,0.6,0.00023369382473833862,1.000013352434898,0.00023369070439842185,198.9134342023794,0.0,6.268896374923865e-07,1.7766052326534232,0.007061699591962097,8.014343530696366e-05,0.00015355038943137497,0.0005575193081246904,0.09173486895755928,0.09173486895755928,0.09173486895755928,0.09181047515995448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507049.58808784425,589.3090729700237,0.0,0.09173486895755928,0.09173486895832404,0.09173486895832404,0.375,0.375,0.5,5.726010168013659,0.4126624054458716,0.4126624054458716,-8.01492205937393e-12,0.0004077439498360036,0.40522445337182944,-8.01492205937393e-12,25939.021421195728,19778.641249193966,0.7625052976374858,0.7987175023040344,3.8753489272720403,0.7965852149679784,0.5149492000887043,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514308270884697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.81059655311,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3758480886765,261.3758480886765,-11.774151911323486,244.98269640118068,277.76899977617234,119637.18400312135,119643.46532993295,-6.281326811624537,0.0,nan,277.76899977617234,4.618999776172359,271.2117391011743,-1.9382608988256607,264.65447842617544,-8.495521573824533,258.09721775117725,-15.052782248822723,251.539957076179,-21.61004292382097,244.98269640118068,-28.167303598819302,1.0,1.0,25762.5980482374,25762.5980482374,277.2812953238031,4.131295323803101,277.2812953238031,277.2812953238031,79950.36621391716,79948.910766114,1.4554478031641338,0.0,8575.796259387458,8575.796259387458,0.9046471133517229,3649.009987797701,277.2812953238031,4.131295323803101,1.0,0.002,0.27221291463331065,0.004521156097983405,0.00042161842839452316,0.0015783815716583426,0.21080921419726156,0.21080921419726156,0.0,5.2865697930393196e-14,1.0,1.0008287216428362,0.40522445337984436,0.09173486895832404,0.0,7.594608300638629e-05,97.20311639362426,0.0,1601660.4017619393,267.95908061405385,0.00040774395785092565,1.0,1279896.3757676675,2614.8699782783456,,,,,,,,,,,,,,,,,,,3.0,14754.433430573885,1450.0,0.375,6.1796691888313084,3.5
313.0,-29.989499005128533,4.790667644280068,34.894404863682006,28.35109649403023,6.440741963267444,-26.346474908289274,-39.856874209921784,2.797717866428684,-5.190906086723032,-5.191309966268657,39.79008317841468,37596.18251307274,20562.87387773037,20562.87387773037,58159.0563908031,79960.78748943478,79949.25310404893,20562.87387773037,100512.12698177929,100512.12698177929,100512.12698177929,126451.18447780695,123878.43608032953,2572.748397477426,0.0,93255.82911154653,50891.25592132357,47071.74798913662,25939.057496027654,73010.80548516427,19778.67475262448,1450.0,0.0,0.886705081530199,2.864421452855135,0.0014957518510113484,1.0,1.0,-4.7880194782669605,352019.1353529237,1545502.1169139978,4.390392344338112,1545502.1169139978,4.390392344338112,0.7625055288016311,0.09173526684973157,3.630836117775658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630836117775658,1.27867901504123,1.278977845997591,2.839521158215445,6016.604601059623,14754.397687942877,6484.610123941099,0.0004154555133378373,25684.39502267522,2619.0794025151527,19382.93361056944,1976.509165777247,0.7546579778677832,0.7546579778677832,32754.55607921038,32395.05729023726,1.0138908573960168,0.8,4335.482369815742,4287.898129693729,1.0138908573960168,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.635292286457219,4.790667644280068,-1.055209790753441,5.845877435033509,3.5,3.5,1.0,0.6,0.00023369070439842185,1.000013182172446,0.00023368762388786525,198.91353880228533,0.0,6.206775287220171e-07,1.7590001163981963,0.007062320269490819,8.01424913000832e-05,0.00015354821309833866,0.0005575083979373614,0.09173526684905012,0.09173526684905012,0.09173526684905012,0.0918105133715277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507039.0093482132,589.3125689979543,0.0,0.09173526684905012,0.09173526684973157,0.09173526684973157,0.375,0.375,0.5,5.72826756402292,0.41078189988292024,0.41078189988292024,1.5859313862165436e-11,0.0004038795456153821,0.4032904880016872,1.5859313862165436e-11,25939.057496027654,19778.67475262448,0.7625055288016311,0.7986995197575691,3.8753783317901775,0.7965814923466497,0.51493997721628,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514315956631292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.79299143685,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3758068869301,261.3758068869301,-11.774193113069884,244.98257215429192,277.7690416195682,119637.08484058034,119643.38770878625,-6.302868205906781,0.0,nan,277.7690416195682,4.619041619568236,271.21174772651335,-1.9382522734866257,264.6544538334568,-8.495546166543193,258.0971599404029,-15.052840059597088,251.53986604734746,-21.610133952652518,244.98257215429192,-28.167427845708062,1.0,1.0,25762.5980482374,25762.5980482374,277.2813524065148,4.13135240651485,277.2813524065148,277.2813524065148,79950.65772526494,79949.25310404893,1.4046212160174036,0.0,8575.796259387458,8575.796259387458,0.904648322531844,3648.9902983645366,277.2813524065148,4.13135240651485,1.0,0.002,0.27213732994339024,0.004521494255343181,0.00042150137361922677,0.0015784986264212562,0.21075068680961337,0.21075068680961337,0.0,4.048280807800175e-14,1.0,1.0008247705837956,0.4032904879858279,0.09173526684973157,0.0,7.558468667588071e-05,96.74056207836634,0.0,1601660.4114332802,267.95909391327694,0.0004038795297560682,1.0,1279896.3167394663,2614.8952665032157,,,,,,,,,,,,,,,,,,,3.0,14754.397687942877,1450.0,0.375,6.1796691888313084,3.5
314.0,-29.989624273032423,4.790972064646959,34.89445182556759,28.35133831193673,6.440784078321174,-26.346583437896285,-39.856982057075925,2.7977432431908573,-5.190894732254947,-5.191294710097024,39.79016383143641,37595.89507012019,20563.4695559726,20563.4695559726,58159.36462609279,79961.08559919824,79949.58821389932,20563.4695559726,100513.05776987191,100513.05776987191,100513.05776987191,126452.15027846907,123878.38819309171,2573.7620853773565,0.0,93256.11671404373,50890.95762033137,47072.39899301373,25939.092508597158,73011.49150161089,19778.707359201424,1450.0,0.0,0.8867048666854165,2.8644231193396994,0.0014957518510113484,1.0,1.0,-4.789966148135193,352019.34501558816,1545505.579161002,4.390399564809609,1545505.579161002,4.390399564809609,0.7625057566160436,0.09173566271981691,3.6308165867674957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6308165867674957,1.2786789037820445,1.2789777307732149,2.8395061309202467,6016.5727600243235,14754.362545819788,6484.610572992799,0.0004154609848475725,25684.61239653787,2619.1015684803547,19382.93495281502,1976.5093026482052,0.7546516433095063,0.7546516433095063,32754.41512438333,32395.05729023726,1.0138854034702627,0.8,4335.463712650426,4287.898129693729,1.0138854034702627,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.635484501770574,4.790972064646959,-1.0550747174348034,5.846046782081762,3.5,3.5,1.0,0.6,0.00023368762388786525,1.000013036933583,0.00023368457735755088,198.91364224972412,0.0,6.127552561315268e-07,1.7365483958767471,0.0070629330247469506,8.014151440298153e-05,0.00015354610948488373,0.0005574977611513338,0.0917356627170867,0.0917356627170867,0.0917356627170867,0.09181054454043493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507028.47856850503,589.3160491107634,0.0,0.0917356627170867,0.09173566271981691,0.09173566271981691,0.375,0.375,0.5,5.73051401910425,0.40888578627624383,0.40888578627624383,2.9558577807620168e-12,0.00039997784205070275,0.40132856196180455,2.9558577807620168e-12,25939.092508597158,19778.707359201424,0.7625057566160436,0.7986823674676109,3.875407557988135,0.7965782293984447,0.5149312018819763,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514323544374077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.77053971633,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3757656170594,261.3757656170594,-11.774234382940563,244.9824492434268,277.7690819906918,119636.98575869747,119643.29904809993,-6.313289402461856,0.0,nan,277.7690819906918,4.619081990691825,271.21175544123935,-1.9382445587606298,264.654428891785,-8.49557110821496,258.09710234233324,-15.052897657666733,251.53977579288005,-21.610224207119927,244.9824492434268,-28.167550756573178,1.0,1.0,25762.5980482374,25762.5980482374,277.28140673892386,4.131406738923886,277.28140673892386,277.28140673892386,79950.95308526514,79949.58821389932,1.3648713658185443,0.0,8575.796259387458,8575.796259387458,0.9046495279776471,3648.970669701333,277.28140673892386,4.131406738923886,1.0,0.002,0.27206211189287993,0.00452183047321126,0.00042138488504317483,0.001578615115018177,0.21069244252158742,0.21069244252158742,0.0,6.135196517487174e-14,1.0,1.0008207623475933,0.4013285619588487,0.09173566271981691,0.0,7.521804736432981e-05,96.27129782739445,0.0,1601660.41880686,267.95910526774503,0.00039997783909484497,1.0,1279896.2642713934,2614.920891878993,,,,,,,,,,,,,,,,,,,3.0,14754.362545819788,1450.0,0.375,6.1796691888313084,3.5
315.0,-29.989748417766823,4.791271580504334,34.894498294735165,28.351585228834324,6.440830162253377,-26.346690559764763,-39.857085852976866,2.7977723042514437,-5.190884832231575,-5.191280893816485,39.79024354802391,37595.594475446596,20564.058097100886,20564.058097100886,58159.65257254748,79961.38249097364,79949.91949284672,20564.058097100886,100513.97758994761,100513.97758994761,100513.97758994761,126453.10426636037,123878.33347626496,2574.7707900954124,0.0,93256.40322853712,50890.64636595959,47073.0631806417,25939.126676412772,73012.18985705447,19778.73924764763,1450.0,0.0,0.8867046478951975,2.8644246338906654,0.0014957518510113484,1.0,1.0,-4.791931155226962,352019.5348909912,1545509.001214726,4.3904069178811875,1545509.001214726,4.3904069178811875,0.7625059815769755,0.09173605653531043,3.630796807586231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630796807586231,1.2786787753808493,1.278977598446276,2.8394909476031716,6016.54058839739,14754.327634858595,6484.611286775571,0.0004154665460632456,25684.83122869505,2619.1238831502146,19382.937086359492,1976.509520209194,0.7546452968203625,0.7546452968203625,32754.272378342288,32395.05729023726,1.0138798802435456,0.8,4335.444818395142,4287.898129693729,1.0138798802435456,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.635674414057736,4.791271580504334,-1.0549425195954196,5.846214100099754,3.5,3.5,1.0,0.6,0.00023368457735755088,1.0000129200550656,0.0002336815581789514,198.91374476973235,0.0,6.059964410557354e-07,1.717393913951954,0.007063539021188006,8.014057421318674e-05,0.00015354400314436414,0.0005574870764405675,0.09173605653167477,0.09173605653167477,0.09173605653167477,0.09181057043102318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507017.9969510179,589.3195129195833,0.0,0.09173605653167477,0.09173605653531043,0.09173605653531043,0.375,0.375,0.5,5.732749436108151,0.40697364093705346,0.40697364093705346,4.985167834092863e-11,0.0003960615849223359,0.39934973858953526,4.985167834092863e-11,25939.126676412772,19778.73924764763,0.7625059815769755,0.7986647125804082,3.875436588213486,0.7965745540082313,0.5149221595606489,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514331048516704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.751385234405,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37572475436554,261.37572475436554,-11.774275245634442,244.9823276557554,277.76912185297556,119636.92419334059,119643.17519466327,-6.25100132267209,0.0,nan,277.76912185297556,4.6191218529755815,271.21176301353205,-1.9382369864679276,264.65440417408684,-8.495595825913142,258.0970453346437,-15.052954665356253,251.53968649519962,-21.61031350480036,244.9823276557554,-28.16767234424458,1.0,1.0,25762.5980482374,25762.5980482374,277.2814591847307,4.131459184730716,277.2814591847307,277.2814591847307,79951.26738738318,79949.91949284672,1.3478945364622632,0.0,8575.796259387458,8575.796259387458,0.9046507487382779,3648.950791624162,277.2814591847307,4.131459184730716,1.0,0.002,0.2719872636551125,0.004522164813685552,0.00042126896799065923,0.0015787310319187093,0.2106344839953296,0.2106344839953296,0.0,-9.063149536414628e-14,1.0,1.0008167195390292,0.3993497385396836,0.09173605653531043,0.0,7.484823442245326e-05,95.79797206809685,0.0,1601660.4244814317,267.9591151677684,0.00039606153507065756,1.0,1279896.216755101,2614.9467177200268,,,,,,,,,,,,,,,,,,,3.0,14754.327634858595,1450.0,0.375,6.1796691888313084,3.5
316.0,-29.989871140732802,4.791566259651514,34.89454427859186,28.3518313075416,6.440870077997576,-26.346797018859725,-39.857185807172186,2.7977959561257544,-5.190875810716761,-5.191267964781375,39.790322492765654,37595.28056056955,20564.63850233175,20564.63850233175,58159.919062901296,79961.68961175485,79950.25066603928,20564.63850233175,100514.88916837104,100514.88916837104,100514.88916837104,126454.04942021408,123878.27492326214,2575.7744969519454,0.0,93256.69567422188,50890.317418675404,47073.753617273855,25939.160251843037,73012.91386911689,19778.77062469973,1450.0,0.0,0.8867044273799414,2.8644260545579967,0.0014957518510113484,1.0,1.0,-4.793902262358188,352019.7125717807,1545512.390140991,4.3904143289300706,1545512.390140991,4.3904143289300706,0.7625062042359063,0.09173644825309385,3.6307766111415343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6307766111415343,1.2786786719883947,1.2789774911688985,2.839475382423902,6016.507607650288,14754.292528978858,6484.612316587586,0.0004154722848599341,25685.054648653117,2619.146665645569,19382.94016453652,1976.5098340958964,0.7546388524251372,0.7546388524251372,32754.12662075712,32395.05729023726,1.0138742404983283,0.8,4335.425525523663,4287.898129693729,1.0138742404983283,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.635861701028141,4.791566259651514,-1.0548128454889971,5.846379105140511,3.5,3.5,1.0,0.6,0.0002336815581789514,1.000012772100014,0.00023367857361283805,198.91384611572113,0.0,6.005561213519748e-07,1.7019760479114965,0.007064139577309358,8.013966883144154e-05,0.00015354188934750985,0.0005574763006734202,0.09173644824863368,0.09173644824863368,0.09173644824863368,0.09181059313381619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507007.5654539433,589.3229601168799,0.0,0.09173644824863368,0.09173644825309385,0.09173644825309385,0.375,0.375,0.5,5.7349737828249125,0.40504743164126467,0.40504743164126467,-6.0254023992456496e-12,0.00039215406462744795,0.39736570242320113,-6.0254023992456496e-12,25939.160251843037,19778.77062469973,0.7625062042359063,0.798646329889738,3.875465787561259,0.7965703049074153,0.5149127540364014,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514338485383447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.73596736836,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37568379332316,261.37568379332316,-11.774316206676815,244.9822073402005,277.7691602464458,119636.78528017664,119643.05132644423,-6.2660462676220465,0.0,nan,277.7691602464458,4.6191602464458015,271.2117696651971,-1.9382303348028813,264.6543790839473,-8.495620916052701,258.09698850269876,-15.053011497301213,251.53959792144965,-21.610402078550322,244.9822073402005,-28.16779265979949,1.0,1.0,25762.5980482374,25762.5980482374,277.28151073096035,4.131510730960372,277.28151073096035,277.28151073096035,79951.57497316477,79950.25066603928,1.324307125483756,0.0,8575.796259387458,8575.796259387458,0.9046519952497842,3648.930494197242,277.28151073096035,4.131510730960372,1.0,0.002,0.2719127862182722,0.004522497364218918,0.00042115362447498096,0.001578846375495753,0.21057681223749047,0.21057681223749047,0.0,-2.926608608233572e-14,1.0,1.0008126660340022,0.39736570242922653,0.09173644825309385,0.0,7.447743368468929e-05,95.32338229505463,0.0,1601660.4291556864,267.9591241892832,0.00039215407065285035,1.0,1279896.172290517,2614.9726004405297,,,,,,,,,,,,,,,,,,,3.0,14754.292528978858,1450.0,0.375,6.1796691888313084,3.5
317.0,-29.989992473325298,4.791856168256219,34.894589783591684,28.352078224439197,6.440908674255036,-26.346902358567696,-39.85728935860095,2.7978185594976757,-5.190867698424029,-5.19125595185223,39.79040065296581,37594.98297492414,20565.2109674234,20565.2109674234,58160.19394234754,79961.99913572827,79950.58124446384,20565.2109674234,100515.79221188725,100515.79221188725,100515.79221188725,126454.98543213258,123878.21224260134,2576.7731895312527,0.0,93256.98862390472,50890.00290931339,47074.42857176814,25939.19322024533,73013.62179201347,19778.80147814677,1450.0,0.0,0.8867042050393658,2.8644273783369973,0.0014957518510113484,1.0,1.0,-4.7958806051716465,352019.8776635086,1545515.7453941887,4.390421801326594,1545515.7453941887,4.390421801326594,0.7625064245525406,0.09173683786006803,3.6307561660566963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6307561660566963,1.2786785733833417,1.2789773887243028,2.8394596121602587,6016.474192354008,14754.257738356748,6484.6136993925875,0.00041547814222841323,25685.279968880306,2619.1696419144464,19382.944297833208,1976.5102555748608,0.754632393390967,0.754632393390967,32753.97906857282,32395.05729023726,1.0138685313217302,0.8,4335.405995114149,4287.898129693729,1.0138685313217302,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.636046425849656,4.791856168256219,-1.0546856846004697,5.846541852856689,3.5,3.5,1.0,0.6,0.00023367857361283805,1.0000126274119157,0.0002336756228944931,198.9139463136135,0.0,5.93671524592737e-07,1.6824651006958167,0.007064733248833951,8.013873087604761e-05,0.00015353984273679044,0.0005574657307519773,0.09173683785929192,0.09173683785929192,0.09173683785929192,0.09181061254212605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506997.1841880834,589.3263906658507,0.0,0.09173683785929192,0.09173683786006803,0.09173683786006803,0.375,0.375,0.5,5.737187023589658,0.4031087176057895,0.4031087176057895,-7.389644451905042e-12,0.0003882534281842709,0.3953753466805665,-7.389644451905042e-12,25939.19322024533,19778.80147814677,0.7625064245525406,0.7986285572772923,3.8754948640689024,0.7965663463185351,0.5149036858083437,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451434583708658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.71645642115,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37564275825804,261.37564275825804,-11.774357241741939,244.98208829362832,277.7691972228878,119636.63112933811,119642.9084992936,-6.277369955498623,0.0,nan,277.7691972228878,4.619197222887806,271.21177543703624,-1.9382245629637396,264.6543536511836,-8.495646348816365,258.0969318653322,-15.053068134667797,251.53951007948032,-21.610489920519655,244.98208829362832,-28.167911706371655,1.0,1.0,25762.5980482374,25762.5980482374,277.2815612917298,4.131561291729838,277.2815612917298,277.2815612917298,79951.88445300705,79950.58124446384,1.303208543205983,0.0,8575.796259387458,8575.796259387458,0.904653257104726,3648.90994688698,277.2815612917298,4.131561291729838,1.0,0.002,0.2718386807772171,0.004522828114119553,0.00042103885632246844,0.0015789611437005944,0.2105194281612342,0.2105194281612342,0.0,2.3062714932242656e-14,1.0,1.0008085995704659,0.39537534668795615,0.09173683786006803,0.0,7.410543801790832e-05,94.84726340342935,0.0,1601660.4327912475,267.95913230157595,0.00038825343557391534,1.0,1279896.1309763605,2614.9985539918234,,,,,,,,,,,,,,,,,,,3.0,14754.257738356748,1450.0,0.375,6.1796691888313084,3.5
318.0,-29.990112384167393,4.792141376646347,34.89463481915996,28.352306072507076,6.44094764253536,-26.34700638149628,-39.85738892862571,2.7978416398640964,-5.190860169557482,-5.191244542369541,39.79047812724006,37594.698481534426,20565.774993172723,20565.774993172723,58160.47347470715,79962.28556114463,79950.91331101756,20565.774993172723,100516.68830419029,100516.68830419029,100516.68830419029,126455.9140306242,123878.14716237616,2577.7668682480444,0.0,93257.26603469618,50889.709044035604,47075.06332295619,25939.22572643392,73014.28904939012,19778.83192690122,1450.0,0.0,0.8867039821100431,2.864428638076287,0.0014957518510113484,1.0,1.0,-4.797859195536887,352020.03446243936,1545519.0712070737,4.3904292935122164,1545519.0712070737,4.3904292935122164,0.7625066428542306,0.09173722534997077,3.63073789001475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.63073789001475,1.2786784724984606,1.2789772840426292,2.8394455432728973,6016.444382069909,14754.223234489658,6484.613418971347,0.0004154831756853459,25685.485667024375,2619.190617287695,19382.943459635353,1976.5101701024666,0.7546263174038258,0.7546263174038258,32753.84717023113,32395.05729023726,1.0138634278383345,0.8,4335.388536689934,4287.898129693729,1.0138634278383345,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.636228427437864,4.792141376646347,-1.054560824682075,5.846702201328422,3.5,3.5,1.0,0.6,0.0002336756228944931,1.0000124794579,0.0002336727067857864,198.9140453374951,0.0,5.869390304551383e-07,1.663385212309862,0.007065320187864406,8.013782899326548e-05,0.0001535377939012276,0.0005574554858664626,0.09173722534932281,0.09173722534932281,0.09173722534932281,0.09181062983685491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506986.8536325607,589.3298044137541,0.0,0.09173722534932281,0.09173722534997077,0.09173722534997077,0.375,0.375,0.5,5.739389158576193,0.40115996014446864,0.40115996014446864,7.389644451905042e-12,0.00038437281205006,0.3933853468326447,7.389644451905042e-12,25939.22572643392,19778.83192690122,0.7625066428542306,0.7986117453229498,3.8755227937228707,0.7965628951802134,0.5148950838390509,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514353105506557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.697376532764,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3756018256989,261.3756018256989,-11.774398174301098,244.98197053427177,277.76923311712613,119636.5585016831,119642.82019066086,-6.261688977744626,0.0,nan,277.76923311712613,4.619233117126157,271.21178060055513,-1.9382193994448471,264.6543280839841,-8.495671916015851,258.0968755674134,-15.053124432586571,251.53942305084266,-21.61057694915732,244.98197053427177,-28.16802946572821,1.0,1.0,25762.5980482374,25762.5980482374,277.28161142257943,4.131611422579454,277.28161142257943,277.28161142257943,79952.16833208005,79950.91331101756,1.255021062490414,0.0,8575.796259387458,8575.796259387458,0.9046543850858989,3648.8915794648237,277.28161142257943,4.131611422579454,1.0,0.002,0.27176494727801187,0.004523157114960886,0.00042092466372267717,0.001579075336340525,0.2104623318613386,0.2104623318613386,0.0,6.3202047762001e-14,1.0,1.0008045337892426,0.39338534682525506,0.09173722534997077,0.0,7.373349632436989e-05,94.37121377570118,0.0,1601660.4357832181,267.9591398304425,0.00038437280466041557,1.0,1279896.0917374843,2615.024496279912,,,,,,,,,,,,,,,,,,,3.0,14754.223234489658,1450.0,0.375,6.1796691888313084,3.5
319.0,-29.990230861700592,4.792421946056572,34.89467938915663,28.35253793690356,6.4409838214425905,-26.347109393385132,-39.857488324027486,2.797862353131771,-5.190853712640944,-5.191234204799671,39.79055477395037,37594.41124759764,20566.33167076386,20566.33167076386,58160.7429183615,79962.58029258807,79951.24330706095,20566.33167076386,100517.57497782481,100517.57497782481,100517.57497782481,126456.83253346932,123878.07702469037,2578.755508778951,0.0,93257.5474779296,50889.408161754254,47075.71035130595,25939.257555644508,73014.96790695045,19778.861794921515,1450.0,0.0,0.8867037567164702,2.8644297845511053,0.0014957518510113484,1.0,1.0,-4.799848838894263,352020.17652997957,1545522.3614996844,4.3904368685187025,1545522.3614996844,4.3904368685187025,0.7625068586674926,0.09173761074367111,3.630718867664405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630718867664405,1.2786783825110537,1.2789771903052343,2.8394308665283305,6016.413283809333,14754.189091757877,6484.613934944636,0.0004154885290454525,25685.697757678765,2619.2122445155856,19382.945001914042,1976.510327371125,0.7546201463855305,0.7546201463855305,32753.709885634704,32395.05729023726,1.0138581159524562,0.8,4335.370365326354,4287.898129693729,1.0138581159524562,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.636408057899464,4.792421946056572,-1.0544385147149589,5.846860460771531,3.5,3.5,1.0,0.6,0.0002336727067857864,1.0000123303005382,0.00023366982556661048,198.91414317781752,0.0,5.800549794923905e-07,1.6438758118814347,0.007065900242843899,8.013692870153707e-05,0.00015353577808424932,0.000557445246352019,0.0917376107430163,0.0917376107430163,0.0917376107430163,0.09181064324606082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506976.57335802546,589.3332014955556,0.0,0.0917376107430163,0.09173761074367111,0.09173761074367111,0.375,0.375,0.5,5.741580133943628,0.3992013378091883,0.3992013378091883,-6.252776074688882e-13,0.0003804921587402532,0.39138536590542117,-6.252776074688882e-13,25939.257555644508,19778.861794921515,0.7625068586674926,0.7985946673357999,3.8755508613806238,0.7965591793792333,0.5148863626908333,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514360288763517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.67786713233,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3755608537301,261.3755608537301,-11.774439146269856,244.98185405030526,277.76926765715496,119636.43655430427,119642.70427203084,-6.267717726561444,0.0,nan,277.76926765715496,4.619267657154978,271.21178493578526,-1.9382150642147167,264.6543022144156,-8.495697785584355,258.09681949304485,-15.05318050695513,251.5393367716749,-21.61066322832508,244.98185405030526,-28.16814594969472,1.0,1.0,25762.5980482374,25762.5980482374,277.2816602400797,4.131660240079725,277.2816602400797,277.2816602400797,79952.45743497025,79951.24330706095,1.214127909290255,0.0,8575.796259387458,8575.796259387458,0.9046555591264551,3648.872462002727,277.2816602400797,4.131660240079725,1.0,0.002,0.27169158760049905,0.004523484281184628,0.00042081104917956536,0.0015791889508468787,0.21040552458978268,0.21040552458978268,0.0,2.6444124667790447e-14,1.0,1.000800447567229,0.39138536590604645,0.09173761074367111,0.0,7.335967462386354e-05,93.89275823410843,0.0,1601660.4375387684,267.95914628735903,0.0003804921593655308,1.0,1279896.0561851454,2615.05055467567,,,,,,,,,,,,,,,,,,,3.0,14754.189091757877,1450.0,0.375,6.1796691888313084,3.5
320.0,-29.990347868454265,4.7926979287418146,34.89472349244878,28.35276082567873,6.441015757023069,-26.3472115059078,-39.857587579730875,2.7978793944793168,-5.1908488167420614,-5.191225409988694,39.790630456860455,37594.135299322246,20566.88207778484,20566.88207778484,58161.017377107084,79962.87075320206,79951.56784085227,20566.88207778484,100518.44991863711,100518.44991863711,100518.44991863711,126457.73841292191,123877.99934987443,2579.739063047485,0.0,93257.8247196611,50889.11862505586,47076.340105116935,25939.2884942848,73015.62859940174,19778.890907440342,1450.0,0.0,0.8867035269515926,2.8644307682639747,0.0014957518510113484,1.0,1.0,-4.801859619894458,352020.29739532835,1545525.6104237947,4.390444590438283,1545525.6104237947,4.390444590438283,0.7625070715335243,0.09173799406803847,3.6307004336296536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6307004336296536,1.278678309466781,1.278977113559548,2.8394166122546367,6016.383080713842,14754.155352409758,6484.614182850855,0.0004154936961466412,25685.904531217457,2619.2333295485673,19382.945742922322,1976.5104029329407,0.7546141004832121,0.7546141004832121,32753.576846783762,32395.05729023726,1.0138529683504458,0.8,4335.352755941223,4287.898129693729,1.0138529683504458,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.636585664953929,4.7926979287418146,-1.0543190087947432,5.847016937536558,3.5,3.5,1.0,0.6,0.00023366982556661048,1.0000121772430686,0.0002336669801469961,198.914239803634,0.0,5.731152436860493e-07,1.624208600606264,0.007066473358087585,8.01360296844812e-05,0.00015353379588212927,0.0005574352192860534,0.09173799406744207,0.09173799406744207,0.09173799406744207,0.09181065098579516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506966.3432225785,589.3365819516051,0.0,0.09173799406744207,0.09173799406803847,0.09173799406803847,0.375,0.375,0.5,5.74375984215382,0.3972310714461855,0.3972310714461855,-3.2230218494078144e-11,0.0003765932466421873,0.38936579009424577,-3.2230218494078144e-11,25939.2884942848,19778.890907440342,0.7625070715335243,0.7985781225851067,3.87557865564187,0.7965557305026562,0.5148779243630354,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514367386164795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.65819992106,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3755195974683,261.3755195974683,-11.774480402531651,244.98173882530773,277.7693003696289,119636.29649223536,119642.6077001116,-6.311207876262657,0.0,nan,277.7693003696289,4.619300369628945,271.2117880607649,-1.9382119392350887,264.65427575190074,-8.495724248099236,258.0967634430359,-15.053236556964066,251.5392511341717,-21.61074886582827,244.98173882530773,-28.168261174692248,1.0,1.0,25762.5980482374,25762.5980482374,277.2817068778829,4.131706877882948,277.2817068778829,277.2817068778829,79952.73384516186,79951.56784085227,1.1660043095907895,0.0,8575.796259387458,8575.796259387458,0.9046566968547021,3648.853935797802,277.2817068778829,4.131706877882948,1.0,0.002,0.27161860542396976,0.0045238095198351464,0.0004206980179825696,0.0015793019822127918,0.21034900899128478,0.21034900899128478,0.0,1.9536108841755606e-13,1.0,1.000796321258018,0.389365790126476,0.09173799406803847,0.0,7.298217404019626e-05,93.40959451841017,0.0,1601660.4374670787,267.9591511832579,0.0003765932788724058,1.0,1279896.025938651,2615.0768471829642,,,,,,,,,,,,,,,,,,,3.0,14754.155352409758,1450.0,0.375,6.1796691888313084,3.5
321.0,-29.990463767010176,4.792969391573416,34.89476713766438,28.35299513479697,6.44105519501628,-26.34731187080946,-39.85768655603749,2.7979032988125967,-5.190844524677857,-5.191217239591257,39.790705455130464,37593.8556058438,20567.424460199225,20567.424460199225,58161.28006604302,79963.16047122916,79951.89335278928,20567.424460199225,100519.3178129885,100519.3178129885,100519.3178129885,126458.63677691341,123877.9192472889,2580.717529624516,0.0,93258.10105612854,50888.82527145112,47076.97309408602,25939.318963924907,73016.29205801092,19778.919610089666,1450.0,0.0,0.8867032964866314,2.864431685720348,0.0014957518510113484,1.0,1.0,-4.803870704440669,352020.4096804746,1545528.8299622252,4.390452335888951,1545528.8299622252,4.390452335888951,0.7625072823845988,0.0917383752658387,3.6306813178416126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6306813178416126,1.2786782045474678,1.2789770049771516,2.8394018955899334,6016.351897867286,14754.122101563831,6484.6151298540735,0.000415499118409614,25686.11588074305,2619.254881202353,19382.948573578316,1976.5106915795218,0.7546080015978501,0.7546080015978501,32753.438887561028,32395.05729023726,1.0138476303726087,0.8,4335.3344952822645,4287.898129693729,1.0138476303726087,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6367606826033025,4.792969391573416,-1.0542017413901164,5.847171132963532,3.5,3.5,1.0,0.6,0.0002336669801469961,1.0000120619204131,0.00023366416170847418,198.91433551436683,0.0,5.65994479513715e-07,1.6040283549418684,0.0070670393525670986,8.013513320737118e-05,0.00015353184693962492,0.0005574252083774141,0.09173837526384111,0.09173837526384111,0.09173837526384111,0.0918106565293747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506956.16460142646,589.3399453425328,0.0,0.09173837526384111,0.0917383752658387,0.0917383752658387,0.375,0.375,0.5,5.745928280085413,0.39525122851676997,0.39525122851676997,8.753886504564434e-12,0.0003727149133965213,0.38734653515058426,8.753886504564434e-12,25939.318963924907,19778.919610089666,0.7625072823845988,0.798561443844538,3.875606181921786,0.7965520903175185,0.514869415389866,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514374395465477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.638019675396,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37547889138403,261.37547889138403,-11.774521108615943,244.98162488999594,277.76933289277184,119636.21878520472,119642.445829119,-6.227043914267218,0.0,nan,277.76933289277184,4.619332892771865,271.2117912922174,-1.9382087077825645,264.65424969166145,-8.495750308338529,258.0967080911062,-15.053291908893755,251.539166490551,-21.61083350944898,244.98162488999594,-28.168375110004035,1.0,1.0,25762.5980482374,25762.5980482374,277.2817530053315,4.131753005331518,277.2817530053315,277.2817530053315,79953.03833782034,79951.89335278928,1.1449850310600596,0.0,8575.796259387458,8575.796259387458,0.9046578766578715,3648.8347244308206,277.2817530053315,4.131753005331518,1.0,0.002,0.27154600070031976,0.004524132980124129,0.00042058557085792697,0.0015794144290390624,0.21029278542896349,0.21029278542896349,0.0,-1.0301048208871677e-13,1.0,1.000792195558392,0.3873465351418304,0.0917383752658387,0.0,7.260472068782437e-05,92.9264914325905,0.0,1601660.4367289976,267.9591554753221,0.0003727149046426348,1.0,1279895.997839353,2615.103128635917,,,,,,,,,,,,,,,,,,,3.0,14754.122101563831,1450.0,0.375,6.1796691888313084,3.5
322.0,-29.990578785662734,4.793236381985454,34.89481032130078,28.3532062889077,6.441090896188917,-26.347411817477273,-39.85778169063849,2.7979239280036747,-5.190841966648065,-5.191210778473202,39.79077943626029,37593.58890666575,20567.961150544827,20567.961150544827,58161.550057210574,79963.43031476786,79952.21184826846,20567.961150544827,100520.17299881329,100520.17299881329,100520.17299881329,126459.52146434975,123877.83061267882,2581.6908516709186,0.0,93258.36431134527,50888.551762728865,47077.569498462675,25939.348465536455,73016.91796399913,19778.94749358875,1450.0,0.0,0.8867030609945387,2.86443242290727,0.0014957518510113484,1.0,1.0,-4.805906893721499,352020.4984746252,1545532.0058414978,4.390460250293933,1545532.0058414978,4.390460250293933,0.762507490111691,0.09173875438311953,3.630664517269285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630664517269285,1.2786781147489648,1.2789769115536012,2.8393889559782384,6016.324480382816,14754.088765999266,6484.614172037183,0.00041550365887683206,25686.307249750316,2619.27439541029,19382.94571059953,1976.5103996369335,0.7546022681320976,0.7546022681320976,32753.317637200456,32395.05729023726,1.0138429389059247,0.8,4335.318446253869,4287.898129693729,1.0138429389059247,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.636933863518169,4.793236381985454,-1.0540873281907581,5.847323710176212,3.5,3.5,1.0,0.6,0.00023366416170847418,1.0000119703569312,0.0002336613646985377,198.91443049854286,0.0,5.606278257775097e-07,1.5888192582534624,0.007067599980392876,8.013427153521656e-05,0.00015352989017325763,0.0005574155245922968,0.09173875438137077,0.09173875438137077,0.09173875438137077,0.09181065577443355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506946.03648485086,589.3432919851955,0.0,0.09173875438137077,0.09173875438311953,0.09173875438311953,0.375,0.375,0.5,5.748085321924502,0.393259429709758,0.393259429709758,2.7853275241795927e-12,0.0003688118251261585,0.38530388475169275,2.7853275241795927e-12,25939.348465536455,19778.94749358875,0.762507490111691,0.7985456621309511,3.875632867143164,0.7965489598710127,0.5148613493273052,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514381338385836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.62281057871,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3754383757254,261.3754383757254,-11.774561624274554,244.9815121278931,277.7693646235578,119636.17468713144,119642.37260043081,-6.197913299345816,0.0,nan,277.7693646235578,4.6193646235578285,271.21179412442535,-1.9382058755746243,264.65422362529165,-8.495776374708328,258.0966531261586,-15.053346873841349,251.53908262702603,-21.610917372973944,244.9815121278931,-28.16848787210688,1.0,1.0,25762.5980482374,25762.5980482374,277.28179660533084,4.131796605330862,277.28179660533084,277.28179660533084,79953.31309027693,79952.21184826846,1.1012420084734913,0.0,8575.796259387458,8575.796259387458,0.9046589135669487,3648.8178398556315,277.28179660533084,4.131796605330862,1.0,0.002,0.27147377782048165,0.004524454466470151,0.0004204737136626477,0.0015795262862726884,0.21023685683132384,0.21023685683132384,0.0,-6.466398597138046e-14,1.0,1.0007880220037346,0.3853038847489074,0.09173875438311953,0.0,7.222287703836483e-05,92.4377696690051,0.0,1601660.4339546247,267.9591580333519,0.000368811822340831,1.0,1279895.9756186688,2615.129691188021,,,,,,,,,,,,,,,,,,,3.0,14754.088765999266,1450.0,0.375,6.1796691888313084,3.5
323.0,-29.99069220710155,4.793498959863587,34.894853048612426,28.353443461842858,6.441123330677145,-26.347510653324015,-39.857876650616504,2.7979417768983468,-5.190840323141515,-5.191205241404707,39.79085264573991,37593.295019312056,20568.490654612684,20568.490654612684,58161.785673924736,79963.73723710804,79952.52897465466,20568.490654612684,100521.01962926735,100521.01962926735,100521.01962926735,126460.39699135527,123877.73797813272,2582.6590132225515,0.0,93258.65127805386,50888.23751851135,47078.23751060279,25939.377362087922,73017.61487269071,19778.974855872566,1450.0,0.0,0.8867028235894023,2.864433062321894,0.0014957518510113484,1.0,1.0,-4.8079497162154325,352020.57456965145,1545535.148600713,4.390468228995264,1545535.148600713,4.390468228995264,0.7625076955309196,0.09173913137669752,3.6306445509919145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6306445509919145,1.2786780377896774,1.2789768309996687,2.8393735120905386,6016.291756637996,14754.054987769214,6484.615652636181,0.000415509410673231,25686.527548551956,2619.296859636263,19382.95013620902,1976.510850923508,0.754595968628765,0.754595968628765,32753.173539681946,32395.05729023726,1.0138373634336573,0.8,4335.299373113341,4287.898129693729,1.0138373634336573,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.637104725542511,4.793498959863587,-1.0539752845181285,5.847474244381716,3.5,3.5,1.0,0.6,0.0002336613646985377,1.0000118041398804,0.0002336586065596616,198.91452416379352,0.0,5.563656386150955e-07,1.5767402198351805,0.007068156346031492,8.013341145323372e-05,0.00015352795324530396,0.0005574054268750043,0.09173913137608096,0.09173913137608096,0.09173913137608096,0.09181065168760782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506935.9602445288,589.3466214396932,0.0,0.09173913137608096,0.09173913137669752,0.09173913137669752,0.375,0.375,0.5,5.750230931521744,0.3912566459947584,0.3912566459947584,-6.934897101018578e-12,0.0003649182631875192,0.38325552518927,-6.934897101018578e-12,25939.377362087922,19778.974855872566,0.7625076955309196,0.7985280887128672,3.875660795106635,0.7965445841435969,0.5148524104061404,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514388228601727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.610731540284,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37539786410025,261.37539786410025,-11.774602135899727,244.9814005718738,277.76939515632677,119635.99603687212,119642.19333317447,-6.1972963023181045,0.0,nan,277.76939515632677,4.619395156326789,271.21179623943664,-1.93820376056334,264.6541973225454,-8.495802677454606,258.09659840565456,-15.053401594345416,251.53899948876438,-21.611000511235602,244.9814005718738,-28.168599428126186,1.0,1.0,25762.5980482374,25762.5980482374,277.28183912163445,4.131839121634471,277.28183912163445,277.28183912163445,79953.62485434489,79952.52897465466,1.095879690226866,0.0,8575.796259387458,8575.796259387458,0.9046601458569635,3648.797773746874,277.28183912163445,4.131839121634471,1.0,0.002,0.27140193786562133,0.00452477410229963,0.0004203624487558377,0.0015796375512665405,0.21018122437791883,0.21018122437791883,0.0,2.237793284010081e-14,1.0,1.0007838367352717,0.38325552519620487,0.09173913137669752,0.0,7.18399521638512e-05,91.94766429512183,0.0,1601660.4301394117,267.95915967685846,0.0003649182701224163,1.0,1279895.9565759362,2615.156316677096,,,,,,,,,,,,,,,,,,,3.0,14754.054987769214,1450.0,0.375,6.1796691888313084,3.5
324.0,-29.990804205504418,4.793757203361982,34.89489533635779,28.353661705646687,6.441154884259514,-26.34760829652934,-39.85797140104694,2.7979589752810945,-5.190838406615285,-5.191199486050452,39.79092542579567,37593.02637691012,20569.01078018961,20569.01078018961,58162.03715709973,79964.0216987227,79952.85258687694,20569.01078018961,100521.86336706654,100521.86336706654,100521.86336706654,126461.26954316454,123877.64748622014,2583.622056944401,0.0,93258.92215949943,50887.954938440125,47078.85246784367,25939.406176097993,73018.25864394166,19779.002125083378,1450.0,0.0,0.8867025888556804,2.864433724040918,0.0014957518510113484,1.0,1.0,-4.8099741705012775,352020.6536649346,1545538.2729300135,4.390476117918666,1545538.2729300135,4.390476117918666,0.7625078997879623,0.09173950618054176,3.630626555249869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630626555249869,1.278677963764833,1.2789767534305716,2.839359602757331,6016.262284430003,14754.021962764147,6484.615849213433,0.00041551444674953983,25686.729477766712,2619.317450685679,19382.95072379158,1976.5109108402544,0.7545900594534075,0.7545900594534075,32753.04366346937,32395.05729023726,1.013832338222455,0.8,4335.28218234365,4287.898129693729,1.013832338222455,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6372725612861485,4.793757203361982,-1.0538649089875873,5.847622112349569,3.5,3.5,1.0,0.6,0.0002336586065596616,1.0000116560497694,0.00023365588305505983,198.9146166539545,0.0,5.486338821153061e-07,1.5548284219147774,0.007068704979913607,8.013255327769479e-05,0.0001535260532819668,0.000557395765968215,0.09173950617965612,0.09173950617965612,0.09173950617965612,0.09181064859227302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506925.93708373886,589.3499333266064,0.0,0.09173950617965612,0.09173950618054176,0.09173950618054176,0.375,0.375,0.5,5.7523652043283,0.3892482995644855,0.3892482995644855,1.0345502232667059e-11,0.00036107943515162333,0.38122531554915895,1.0345502232667059e-11,25939.406176097993,19779.002125083378,0.7625078997879623,0.7985119518915066,3.8756875078948037,0.796541005458851,0.5148441920564648,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514395023142317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.58881974236,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37535740506,261.37535740506,-11.774642594939962,244.9812902404394,277.7694245696804,119635.878463478,119642.06771563437,-6.189252156383245,0.0,nan,277.7694245696804,4.619424569680405,271.2117977038326,-1.9382022961673897,264.6541708379844,-8.495829162015582,258.0965439721357,-15.053456027864286,251.5389171062874,-21.611082893712563,244.9812902404394,-28.168709759560585,1.0,1.0,25762.5980482374,25762.5980482374,277.2818826125193,4.131882612519348,277.2818826125193,277.2818826125193,79953.90355801169,79952.85258687694,1.0509711347549455,0.0,8575.796259387458,8575.796259387458,0.904661256526329,3648.7796880261185,277.2818826125193,4.131882612519348,1.0,0.002,0.2713304774526345,0.004525092090266843,0.00042025177189201223,0.001579748228210086,0.21012588594600612,0.21012588594600612,0.0,1.0209801754035297e-13,1.0,1.000779688510595,0.38122531553881345,0.09173950618054176,0.0,7.146041053851205e-05,91.46188908904328,0.0,1601660.4267193405,267.9591615933847,0.0003610794248061211,1.0,1279895.9367823931,2615.182711872104,,,,,,,,,,,,,,,,,,,3.0,14754.021962764147,1450.0,0.375,6.1796691888313084,3.5
