time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
325.0,-29.990914859971237,4.794011165730402,34.89493718532546,28.353865979611896,6.441184097322858,-26.34770496424072,-39.858066046703584,2.7979742015882265,-5.190837673220358,-5.191194909894912,39.79099734945045,37592.77594404691,20569.524515788144,20569.524515788144,58162.30045983505,79964.29271658156,79953.17237297299,20569.524515788144,100522.69688876113,100522.69688876113,100522.69688876113,126462.13115399444,123877.55120064045,2584.5799533539966,0.0,93259.18304569711,50887.69403629112,47079.432232673316,25939.43426523332,73018.86649790664,19779.028774476305,1450.0,0.0,0.8867023512146883,2.864434261203187,0.0014957518510113484,1.0,1.0,-4.812012564499867,352020.7165532135,1545541.3605000318,4.390484104552406,1545541.3605000318,4.390484104552406,0.7625081014579481,0.09173987886669366,3.6306098683151102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6306098683151102,1.2786778988069525,1.278976684974846,2.839346696851948,6016.234938365163,14753.989430159072,6484.615206117506,0.00041551901479939217,25686.919395990277,2619.33681695485,19382.948801534818,1976.510714824616,0.754584405499419,0.754584405499419,32752.923232872465,32395.05729023726,1.0138276784884321,0.8,4335.2662418214095,4287.898129693729,1.0138276784884321,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.637438335091625,4.794011165730402,-1.0537569979620338,5.847768163692436,3.5,3.5,1.0,0.6,0.00023365588305505983,1.000011516191532,0.0002336531922601457,198.91470803434504,0.0,5.417448738172077e-07,1.5353049723979666,0.007069246724787424,8.013169605959647e-05,0.00015352418699546337,0.0005573864283307836,0.09173987886956778,0.09173987886956778,0.09173987886956778,0.09181064120361918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506915.96523599094,589.3532282077858,0.0,0.09173987886956778,0.09173987886669366,0.09173987886669366,0.375,0.375,0.5,5.754488075457473,0.3872334461831315,0.3872334461831315,-7.759126674500294e-11,0.00035723667457432384,0.37918234539506557,-7.759126674500294e-11,25939.43426523332,19779.028774476305,0.7625081014579481,0.7984967991597267,3.875713564312981,0.7965379805163436,0.514836476475907,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514401732441533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.56929629285,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37531689844417,261.37531689844417,-11.774683101555809,244.98118112179478,277.76945267509365,119635.78425403358,119641.98078395863,-6.1965299250421175,0.0,nan,277.76945267509365,4.619452675093669,271.2117983644338,-1.9382016355662017,264.6541440537743,-8.495855946225674,258.09648974311415,-15.05351025688583,251.53883543245436,-21.611164567545615,244.98118112179478,-28.1688188782052,1.0,1.0,25762.5980482374,25762.5980482374,277.2819244780514,4.131924478051417,277.2819244780514,277.2819244780514,79954.16319211163,79953.17237297299,0.9908191386493854,0.0,8575.796259387458,8575.796259387458,0.9046622864164098,3648.7629176566857,277.2819244780514,4.131924478051417,1.0,0.002,0.2712593989822753,0.004525408190528397,0.0004201416855739322,0.0015798583148205134,0.2100708427869661,0.2100708427869661,0.0,3.9444576077629634e-13,1.0,1.0007755141630938,0.37918234547265683,0.09173987886669366,0.0,7.10784683835041e-05,90.97304175814772,0.0,1601660.4219290216,267.9591623267796,0.0003572367521655906,1.0,1279895.9210446458,2615.2092578157594,,,,,,,,,,,,,,,,,,,3.0,14753.989430159072,1450.0,0.375,6.1796691888313084,3.5
326.0,-29.991024461500064,4.79426088811544,34.89497858954988,28.354093129187845,6.441216206149543,-26.347800394735938,-39.858160447888054,2.7979921393858262,-5.1908388113207025,-5.191192176832047,39.79106822354309,37592.50424485163,20570.03331379182,20570.03331379182,58162.53755864345,79964.58406502882,79953.48365615022,20570.03331379182,100523.51696994204,100523.51696994204,100523.51696994204,126462.97829796508,123877.44565935478,2585.532638610299,0.0,93259.45621814932,50887.403896501324,47080.05813516444,25939.461328023048,73019.51946318749,19779.054557318406,1450.0,0.0,0.8867021079827331,2.8644346040322257,0.0014957518510113484,1.0,1.0,-4.8140790226131,352020.75411434274,1545544.4030185062,4.390492279090128,1545544.4030185062,4.390492279090128,0.7625082998909696,0.0917402494839463,3.630590800891623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630590800891623,1.278677821217449,1.2789766039263735,2.839331957314221,6016.203707053415,14753.957282894284,6484.616658095844,0.00041552450903320785,25687.129542455208,2619.358245930589,19382.953141595237,1976.5111573876134,0.7545784012012496,0.7545784012012496,32752.785622011845,32395.05729023726,1.0138223540161286,0.8,4335.24802727261,4287.898129693729,1.0138223540161286,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.637602515618589,4.79426088811544,-1.053651923197089,5.847912811312529,3.5,3.5,1.0,0.6,0.0002336531922601457,1.000011406618319,0.00023365052709776307,198.914798545274,0.0,5.352386847266759e-07,1.5168664325153995,0.007069781963472151,8.013084106415932e-05,0.00015352235119598637,0.0005573768359834012,0.0917402494831852,0.0917402494831852,0.0917402494831852,0.09181062700730534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506906.0444568794,589.3565061545289,0.0,0.0917402494831852,0.0917402494839463,0.0917402494839463,0.375,0.375,0.5,5.7565994013898205,0.38520837832339794,0.38520837832339794,-4.092726157978177e-12,0.00035336551133013927,0.3771131542189323,-4.092726157978177e-12,25939.461328023048,19779.054557318406,0.7625082998909696,0.7984804125968892,3.875740367445895,0.7965341046645188,0.5148281517218659,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514408361237658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.55085775297,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3752767118773,261.3752767118773,-11.774723288122686,244.98107320362882,277.76948022012573,119635.64576648806,119641.79333683553,-6.147570347461933,0.0,nan,277.76948022012573,4.619480220125752,271.2117988168264,-1.9382011831735895,264.65411741352716,-8.495882586472817,258.0964360102276,-15.053563989772385,251.53875460692797,-21.61124539307201,244.98107320362882,-28.168926796371153,1.0,1.0,25762.5980482374,25762.5980482374,277.2819635089889,4.1319635089889175,277.2819635089889,277.2819635089889,79954.46824862926,79953.48365615022,0.984592479042476,0.0,8575.796259387458,8575.796259387458,0.9046634632242971,3648.743754896081,277.2819635089889,4.1319635089889175,1.0,0.002,0.27118870737308903,0.0045257222695215486,0.0004200321968435178,0.0015799678031624314,0.2100160984217589,0.2100160984217589,0.0,5.94923416086246e-15,1.0,1.0007712861832991,0.37711315422302505,0.0917402494839463,0.0,7.069160665407142e-05,90.47789834416241,0.0,1601660.4149382103,267.9591611886793,0.00035336551542286543,1.0,1279895.911644999,2615.236119740027,,,,,,,,,,,,,,,,,,,3.0,14753.957282894284,1450.0,0.375,6.1796691888313084,3.5
327.0,-29.991132739288215,4.794506443205792,34.89501956395526,28.354295971244596,6.4412449840757064,-26.347894966953977,-39.85825093751771,2.7980072117322785,-5.190839832254483,-5.191189376770877,39.79113863847897,37592.24878380625,20570.533389151937,20570.533389151937,58162.78217295819,79964.85359916063,79953.80016488381,20570.533389151937,100524.33355403575,100524.33355403575,100524.33355403575,126463.82179881677,123877.3416507149,2586.4801481018767,0.0,93259.7149755407,50887.13732615225,47080.64183265383,25939.488244781027,73020.13007743486,19779.08019586533,1450.0,0.0,0.8867018667577072,2.8644349532279234,0.0014957518510113484,1.0,1.0,-4.816129589178729,352020.7925947924,1545547.4258315254,4.390500386181988,1545547.4258315254,4.390500386181988,0.7625084970535161,0.09174061792442761,3.6305742178713447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6305742178713447,1.278677756853099,1.2789765361389225,2.839319131355191,6016.1765303853035,14753.925063588229,6484.616067472027,0.0004155290548221317,25687.318142808865,2619.3774778144284,19382.95137618112,1976.5109773654738,0.75457279224018,0.75457279224018,32752.665941136518,32395.05729023726,1.0138177232996481,0.8,4335.232185985562,4287.898129693729,1.0138177232996481,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.637763881495721,4.794506443205792,-1.0535485359418795,5.848054979147672,3.5,3.5,1.0,0.6,0.00023365052709776307,1.0000112688612186,0.00023364789415206984,198.91488796310523,0.0,5.301402384285545e-07,1.5024174357065234,0.00707031210371058,8.013002150375213e-05,0.00015352050559401095,0.0005573675895241897,0.09174061792416349,0.09174061792416349,0.09174061792416349,0.09181061322284993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506896.17724174913,589.3597663735317,0.0,0.09174061792416349,0.09174061792442761,0.09174061792442761,0.375,0.375,0.5,5.758699260640845,0.3831776267168152,0.3831776267168152,-3.495870259939693e-11,0.0003495445163821387,0.37505978759213576,-3.495870259939693e-11,25939.488244781027,19779.08019586533,0.7625084970535161,0.7984650871461422,3.8757660151040216,0.7965307937863016,0.5148203480867701,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514414926962846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.53640875616,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37523660469805,261.37523660469805,-11.774763395301932,244.98096646603793,277.7695067433582,119635.55545012155,119641.69087595383,-6.135425832311128,0.0,nan,277.7695067433582,4.619506743358215,271.21179868789386,-1.9382013121061163,264.65409063243015,-8.495909367569823,258.0963825769663,-15.0536174230337,251.53867452150192,-21.61132547849806,244.98096646603793,-28.16903353396205,1.0,1.0,25762.5980482374,25762.5980482374,277.2820032162624,4.132003216262433,277.2820032162624,277.2820032162624,79954.73199188814,79953.80016488381,0.9318270043295342,0.0,8575.796259387458,8575.796259387458,0.9046644866974217,3648.7270889607016,277.2820032162624,4.132003216262433,1.0,0.002,0.27111839967752965,0.0045260346575370335,0.0004199233027968564,0.0015800766972487333,0.20996165139842818,0.20996165139842818,0.0,4.558940031040848e-14,1.0,1.0007670904955173,0.37505978762709447,0.09174061792442761,0.0,7.030769317612607e-05,89.98652837627252,0.0,1601660.408156276,267.9591601677455,0.0003495445513408413,1.0,1279895.9020152956,2615.2627793787765,,,,,,,,,,,,,,,,,,,3.0,14753.925063588229,1450.0,0.375,6.1796691888313084,3.5
328.0,-29.99123995896608,4.794747870591603,34.89506010194156,28.354511910025053,6.441273927875222,-26.34798857028111,-39.85834128744898,2.7980225391954257,-5.190842702888915,-5.1911883981920965,39.79120800347127,37591.9811230391,20571.028713694417,20571.028713694417,58163.009836733516,79965.1367970754,79954.10787061957,20571.028713694417,100525.136584314,100525.136584314,100525.136584314,126464.65072680743,123877.22830819331,2587.4224186141205,0.0,93259.98150134024,50886.852727439364,47081.2541932232,25939.514142493437,73020.76833571664,19779.10497348946,1450.0,0.0,0.8867016200529363,2.864435110359409,0.0014957518510113484,1.0,1.0,-4.81820844840712,352020.8060437185,1545550.403574455,4.390508677440244,1545550.403574455,4.390508677440244,0.7625086909815263,0.0917409842699821,3.63055611378283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.63055611378283,1.2786776912403952,1.2789764671440234,2.8393051186033986,6016.146839045739,14753.893235485655,6484.616894681675,0.0004155342078914256,25687.519646726716,2619.3980254956296,19382.95384876612,1976.5112294989747,0.7545669693039448,0.7545669693039448,32752.53528247519,32395.05729023726,1.0138126678332953,0.8,4335.21489164882,4287.898129693729,1.0138126678332953,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6379237143642,4.794747870591603,-1.0534479257678617,5.848195796359465,3.5,3.5,1.0,0.6,0.00023364789415206984,1.0000111587490899,0.0002336452869629366,198.914976507199,0.0,5.237320975818981e-07,1.4842567645470992,0.0070708358358081615,8.012920321631861e-05,0.00015351869093575122,0.0005573582219567284,0.09174098426937385,0.09174098426937385,0.09174098426937385,0.091810592714983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506886.36138590774,589.3630095629632,0.0,0.09174098426937385,0.0917409842699821,0.0917409842699821,0.375,0.375,0.5,5.7607875142383165,0.3811377032180303,0.3811377032180303,-2.8990143619012088e-12,0.0003456953031673038,0.3729799497849626,-2.8990143619012088e-12,25939.514142493437,19779.10497348946,0.7625086909815263,0.7984490168583918,3.8757921585768673,0.7965269492827871,0.5148121826136927,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451442141339437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.518248085,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3751966737448,261.3751966737448,-11.774803326255153,244.98086087864493,277.76953246884483,119635.41948244628,119641.52795007404,-6.1084676277783565,0.0,nan,277.76953246884483,4.619532468844852,271.2117981508043,-1.93820184919565,264.65406383276485,-8.49593616723513,258.0963295147252,-15.053670485274779,251.5385951966849,-21.611404803315082,244.98086087864493,-28.169139121355045,1.0,1.0,25762.5980482374,25762.5980482374,277.2820400755602,4.132040075560212,277.2820400755602,277.2820400755602,79955.02316049521,79954.10787061957,0.9152898756437935,0.0,8575.796259387458,8575.796259387458,0.9046656040461746,3648.708894351744,277.2820400755602,4.132040075560212,1.0,0.002,0.27104848086207617,0.004526345020545632,0.00041981500948524856,0.0015801849905370104,0.20990750474262426,0.20990750474262426,0.0,2.22591042819964e-14,1.0,1.0007628406633187,0.37297994978786164,0.0917409842699821,0.0,6.991881306584686e-05,89.48880208143339,0.0,1601660.3991994017,267.95915729711106,0.00034569530606631815,1.0,1279895.8986497135,2615.289758605813,,,,,,,,,,,,,,,,,,,3.0,14753.893235485655,1450.0,0.375,6.1796691888313084,3.5
329.0,-29.99134597854773,4.794985224481726,34.89510020743231,28.35471813976767,6.441300061396179,-26.348081374553537,-39.85843149768186,2.798035457400357,-5.19084647819858,-5.191188335311968,39.79127660875962,37591.72658510945,20571.517533175007,20571.517533175007,58163.244118284456,79965.41390820361,79954.41347030009,20571.517533175007,100525.9310034751,100525.9310034751,100525.9310034751,126465.47044591294,123877.11101104149,2588.359434871459,0.0,93260.24363061534,50886.582906144235,47081.84524941234,25939.53944243785,73021.3846918502,19779.129236350407,1450.0,0.0,0.8867013714341558,2.8644351705777353,0.0014957518510113484,1.0,1.0,-4.820293713396609,352020.8069080142,1545553.3487098042,4.390517033027737,1545553.3487098042,4.390517033027737,0.7625088826361801,0.09174134848252097,3.630538870851184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630538870851184,1.2786776367386947,1.27897640929566,2.8392917546528627,6016.118522438184,14753.861382659976,6484.617029122044,0.0004155390393255307,25687.71384859195,2619.4178285746866,19382.95425061738,1976.5112704763992,0.7545612803406341,0.7545612803406341,32752.410838731004,32395.05729023726,1.0138078528402237,0.8,4335.198419935461,4287.898129693729,1.0138078528402237,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.638081448159014,4.794985224481726,-1.0533495397471313,5.8483347642288575,3.5,3.5,1.0,0.6,0.0002336452869629366,1.0000110338595836,0.00023364270898209297,198.91506406029833,0.0,5.186089651868043e-07,1.4697378073394034,0.0070713544447733485,8.012838620182135e-05,0.00015351690076111525,0.0005573490755458327,0.09174134847983488,0.09174134847983488,0.09174134847983488,0.09181056890268327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506876.5984760757,589.3662352142297,0.0,0.09174134847983488,0.09174134848252097,0.09174134848252097,0.375,0.375,0.5,5.762864126661729,0.3790890230649211,0.3790890230649211,8.128608897095546e-12,0.0003418571133693149,0.3708946219153404,8.128608897095546e-12,25939.53944243785,19779.129236350407,0.7625088826361801,0.7984335870008973,3.8758179058837583,0.7965234343847765,0.5148043514067325,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514427836444757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.50372912779,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3751567405955,261.3751567405955,-11.774843259404463,244.9807564140639,277.76955706712727,119635.28507188823,119641.3938754176,-6.10880352939143,0.0,nan,277.76955706712727,4.619557067127289,271.2117969365138,-1.9382030634861849,264.654036805902,-8.495963194097953,258.0962766752897,-15.05372332471029,251.53851654467653,-21.61148345532345,244.9807564140639,-28.169243585936073,1.0,1.0,25762.5980482374,25762.5980482374,277.282075773578,4.132075773578038,277.282075773578,277.282075773578,79955.30037655744,79954.41347030009,0.886906257350347,0.0,8575.796259387458,8575.796259387458,0.9046666682442034,3648.69156520544,277.282075773578,4.132075773578038,1.0,0.002,0.2709789519669969,0.0045266535024941065,0.0004197073193080368,0.0015802926805050326,0.2098536596540184,0.2098536596540184,0.0,-1.8693076600517777e-13,1.0,1.0007585795633753,0.3708946219072118,0.09174134848252097,0.0,6.952889243911931e-05,88.98974425544726,0.0,1601660.3892152691,267.9591535218014,0.000341857105240706,1.0,1279895.8984334203,2615.3167981368247,,,,,,,,,,,,,,,,,,,3.0,14753.861382659976,1450.0,0.375,6.1796691888313084,3.5
330.0,-29.9914511178636,4.795218551129369,34.89513987946289,28.35492534739899,6.441325121417734,-26.348173493937004,-39.85852160314096,2.7980474974914635,-5.190851592417403,-5.191189605314345,39.791344321244864,37591.4727000252,20572.000802274048,20572.000802274048,58163.47350229925,79965.69330412154,79954.71373068451,20572.000802274048,100526.71453295856,100526.71453295856,100526.71453295856,126466.2784837322,123876.98732410184,2589.2911596303534,0.0,93260.50649614574,50886.31226944108,47082.438029671845,25939.563950773634,73022.00198044548,19779.152825199024,1450.0,0.0,0.8867011192565408,2.8644350900357542,0.0014957518510113484,1.0,1.0,-4.822395216638654,352020.78945395397,1545556.2555226993,4.390525508223899,1545556.2555226993,4.390525508223899,0.7625090715763215,0.09174171056373351,3.630521399679093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630521399679093,1.2786775862459427,1.278976355494532,2.839278203302136,6016.089808752112,14753.829756258327,6484.617459194368,0.0004155439757048342,25687.90987002285,2619.4378171978046,19382.955536132336,1976.5114015624436,0.7545555724154794,0.7545555724154794,32752.28474763502,32395.05729023726,1.0138029741122734,0.8,4335.181730174125,4287.898129693729,1.0138029741122734,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.638237390939396,4.795218551129369,-1.05325360303525,5.848472154164619,3.5,3.5,1.0,0.6,0.00023364270898209297,1.0000109422559467,0.00023364015243174566,198.9151508865237,0.0,5.127992246583019e-07,1.4532730026816274,0.007071867243998007,8.012757014392548e-05,0.00015351513883816748,0.0005573399967266741,0.09174171056225931,0.09174171056225931,0.09174171056225931,0.09181054021026168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506866.88826006453,589.3694434042363,0.0,0.09174171056225931,0.09174171056373351,0.09174171056373351,0.375,0.375,0.5,5.764929016200677,0.3770305043001372,0.3770305043001372,-3.427658157306723e-11,0.00033801289691837155,0.36879438867566705,-3.427658157306723e-11,25939.563950773634,19779.152825199024,0.7625090715763215,0.7984181421602395,3.8758436455288643,0.7965198423055398,0.5147965226986218,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514434187608094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.487264323136,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37511678808306,261.37511678808306,-11.774883211916915,244.98065301043388,277.7695805657323,119635.1354070058,119641.24717264749,-6.111765641727466,0.0,nan,277.7695805657323,4.619580565732349,271.21179505467217,-1.9382049453278114,264.65400954361326,-8.495990456386721,258.0962240325535,-15.053775967446484,251.5384385214935,-21.611561478506474,244.98065301043388,-28.169346989566094,1.0,1.0,25762.5980482374,25762.5980482374,277.2821095161127,4.132109516112735,277.2821095161127,277.2821095161127,79955.58348853499,79954.71373068451,0.8697578504798003,0.0,8575.796259387458,8575.796259387458,0.9046677465269536,3648.6740066774883,277.2821095161127,4.132109516112735,1.0,0.002,0.27090981579545415,0.004526960023867993,0.00041960023624513636,0.0015803997637274727,0.20980011812256819,0.20980011812256819,0.0,-2.739085000480479e-14,1.0,1.0007542879536828,0.36879438870994363,0.09174171056373351,0.0,6.91361692139426e-05,88.48709971230161,0.0,1601660.3776780674,267.9591484075826,0.0003380129311949531,1.0,1279895.902801287,2615.344014228393,,,,,,,,,,,,,,,,,,,3.0,14753.829756258327,1450.0,0.375,6.1796691888313084,3.5
331.0,-29.991554659606752,4.7954479196216155,34.89517913193937,28.35513810804116,6.441348334176592,-26.34826436022794,-39.85860776212064,2.7980580348002384,-5.190856590950034,-5.191190808981337,39.79141156778001,37591.202472891375,20572.47578092208,20572.47578092208,58163.67825381346,79965.98350076031,79955.0185469447,20572.47578092208,100527.49432786678,100527.49432786678,100527.49432786678,126467.08263825126,123876.86501010665,2590.2176281446214,0.0,93260.77617725794,50886.02112559882,47083.06116851013,25939.58831038448,73022.64947889461,19779.176267198396,1450.0,0.0,0.8867008691081413,2.8644350158226186,0.0014957518510113484,1.0,1.0,-4.824481375417179,352020.7729124971,1545559.142336152,4.390533915225328,1545559.142336152,4.390533915225328,0.7625092592267602,0.09174207044094498,3.6305031835091173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6305031835091173,1.2786775426726864,1.2789763086419208,2.8392640539542557,6016.059827981829,14753.797849059421,6484.618394861192,0.00041554919157081333,25688.11304198206,2619.4585349718873,19382.958332903087,1976.5116867536915,0.754549713372311,0.754549713372311,32752.15327968985,32395.05729023726,1.0137978873477937,0.8,4335.164328718367,4287.898129693729,1.0137978873477937,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6383906585311845,4.7954479196216155,-1.0531592675630552,5.848607187184671,3.5,3.5,1.0,0.6,0.00023364015243174566,1.0000107759986785,0.00023363763475290234,198.9152363935057,0.0,5.085365980854481e-07,1.44119271897416,0.007072375780596092,8.012678983528542e-05,0.00015351336259646024,0.0005573307516176383,0.09174207043980133,0.09174207043980133,0.09174207043980133,0.09181051193080132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506857.2324378041,589.3726335939446,0.0,0.09174207043980133,0.09174207044094498,0.09174207044094498,0.375,0.375,0.5,5.766982260993733,0.37496667455008037,0.37496667455008037,-6.821210263296962e-12,0.00033421803129840555,0.36670943356415364,-6.821210263296962e-12,25939.58831038448,19779.176267198396,0.7625092592267602,0.7984018358184608,3.87586950412137,0.7965155834372214,0.514788257357824,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514440486043854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.475184039424,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3750767970291,261.3750767970291,-11.774923202970854,244.98055073400639,277.7696028600519,119634.94840863121,119641.06607023637,-6.117661605167034,0.0,nan,277.7696028600519,4.619602860051941,271.2117924348425,-1.9382075651574837,264.6539820096339,-8.496017990366056,258.0961715844247,-15.053828415575254,251.5383611592154,-21.611638840784565,244.98055073400639,-28.169449265993592,1.0,1.0,25762.5980482374,25762.5980482374,277.2821438562309,4.132143856230925,277.2821438562309,277.2821438562309,79955.87060867046,79955.0185469447,0.8520617257599952,0.0,8575.796259387458,8575.796259387458,0.9046688707874171,3648.655699426663,277.2821438562309,4.132143856230925,1.0,0.002,0.2708410695010641,0.00452726482590164,0.0004194937571039473,0.001580506242852201,0.20974687855197366,0.20974687855197366,0.0,-4.385164106834871e-14,1.0,1.0007500275193546,0.36670943357097485,0.09174207044094498,0.0,6.87462920721082e-05,87.98809784044637,0.0,1601660.3663465811,267.95914340904994,0.0003342180381196158,1.0,1279895.9069407757,2615.371035110404,,,,,,,,,,,,,,,,,,,3.0,14753.797849059421,1450.0,0.375,6.1796691888313084,3.5
332.0,-29.991657107995323,4.795673374935484,34.895217963238714,28.355344128236197,6.441371976564914,-26.34835419953907,-39.858693711552746,2.798069068108691,-5.190862888482911,-5.191193305805382,39.79147792841235,37590.94294950221,20572.94536232618,20572.94536232618,58163.88831182839,79966.26236426634,79955.31784414948,20572.94536232618,100528.26320647566,100528.26320647566,100528.26320647566,126467.87510119792,123876.73629601531,2591.1388051826007,0.0,93261.03677974097,50885.743066502924,47083.659681375604,25939.61189472226,73023.27157609786,19779.199048309554,1450.0,0.0,0.8867006155786283,2.86443480504794,0.0014957518510113484,1.0,1.0,-4.8265838172974895,352020.73859906,1545561.9911229014,4.390542435862693,1545561.9911229014,4.390542435862693,0.76250944418848,0.09174242817986322,3.630485648992525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630485648992525,1.278677496721203,1.2789762594602339,2.8392504429786642,6016.030987957823,14753.766856953967,6484.619164205733,0.0004155541923464365,25688.308892123372,2619.4785061283287,19382.960632525403,1976.5119212499073,0.7545440501328083,0.7545440501328083,32752.02673118162,32395.05729023726,1.0137929909312424,0.8,4335.147578412699,4287.898129693729,1.0137929909312424,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.638542184523469,4.795673374935484,-1.0530673108715325,5.848740685807017,3.5,3.5,1.0,0.6,0.00023363763475290234,1.0000106622173321,0.00023363514368422394,198.91532099763594,0.0,5.008046822817411e-07,1.4192804695864543,0.007072876585278373,8.012601143143677e-05,0.00015351162332146557,0.000557321745422127,0.09174242817902756,0.09174242817902756,0.09174242817902756,0.0918104789242039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506847.62933829334,589.3758063140117,0.0,0.09174242817902756,0.09174242817986322,0.09174242817986322,0.375,0.375,0.5,5.769023783570365,0.3728960797531613,0.3728960797531613,-7.958078640513122e-13,0.00033041732245919775,0.364609488507881,-7.958078640513122e-13,25939.61189472226,19779.199048309554,0.76250944418848,0.7983861748191947,3.8758948335325125,0.7965116743806193,0.5147803178104466,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514446688781133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.45327179004,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3750369128938,261.3750369128938,-11.774963087106187,244.98044957259305,277.76962425319465,119634.79281552458,119640.89412112479,-6.1013056001886685,0.0,nan,277.76962425319465,4.619624253194672,271.211789317074,-1.9382106829259556,264.65395438095425,-8.49604561904573,258.0961194448337,-15.053880555166302,251.53828450871328,-21.611715491286702,244.98044957259305,-28.169550427406932,1.0,1.0,25762.5980482374,25762.5980482374,277.2821762596302,4.132176259630228,277.2821762596302,277.2821762596302,79956.15316119173,79955.31784414948,0.8353170422487892,0.0,8575.796259387458,8575.796259387458,0.9046699529759213,3648.6380772374873,277.2821762596302,4.132176259630228,1.0,0.002,0.2707727159024325,0.004527567673150396,0.00041938788506970016,0.0015806121149548116,0.20969394253485008,0.20969394253485008,0.0,2.4511642715552284e-14,1.0,1.0007457364021846,0.3646094885086768,0.09174242817986322,0.0,6.835359645176116e-05,87.48548891023704,0.0,1601660.3535082804,267.95913711151707,0.0003304173232550056,1.0,1279895.9155276888,2615.3982342321565,,,,,,,,,,,,,,,,,,,3.0,14753.766856953967,1450.0,0.375,6.1796691888313084,3.5
333.0,-29.991758432667478,4.795894967531001,34.8952563761605,28.355535654723667,6.441394515173254,-26.348443137883542,-39.85877955621106,2.7980792203897784,-5.190870098621929,-5.1911967259291165,39.79154352741314,37590.70320598632,20573.40888852784,20573.40888852784,58164.11209451416,79966.52633544193,79955.61439117686,20573.40888852784,100529.0232797047,100529.0232797047,100529.0232797047,126468.65815761543,123876.60348244822,2592.0546751672105,0.0,93261.28731082311,50885.48960062494,47084.21967799797,25939.63487791073,73023.8545559087,19779.221311900532,1450.0,0.0,0.8867003601032337,2.864434496557322,0.0014957518510113484,1.0,1.0,-4.828693197637165,352020.69159605063,1545564.8072172415,4.3905510219007295,1545564.8072172415,4.3905510219007295,0.7625096268700302,0.09174278377123267,3.6304696528619504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6304696528619504,1.278677454797505,1.2789762143413013,2.8392380261657792,6016.004678221296,14753.73597549296,6484.618726896398,0.00041555860986098784,25688.491084701374,2619.497084600896,19382.959325378535,1976.511787958022,0.7545386477340407,0.7545386477340407,32751.91128526553,32395.05729023726,1.0137885241004583,0.8,4335.132297676404,4287.898129693729,1.0137885241004583,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.638691756604136,4.795894967531001,-1.0529774954477737,5.8488724629787745,3.5,3.5,1.0,0.6,0.00023363514368422394,1.0000105452758101,0.00023363267996317548,198.91540467383896,0.0,4.955117257913226e-07,1.4042802308926081,0.007073372097004165,8.012523398345301e-05,0.00015350990970077093,0.0005573130685822272,0.09174278377012525,0.09174278377012525,0.09174278377012525,0.09181044258415326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506838.07974080194,589.3789613139428,0.0,0.09174278377012525,0.09174278377123267,0.09174278377123267,0.375,0.375,0.5,5.7710535480912615,0.37081873875825977,0.37081873875825977,-5.218225851422176e-11,0.0003266273071744763,0.36250352829193844,-5.218225851422176e-11,25939.63487791073,19779.221311900532,0.7625096268700302,0.7983715874036692,3.8759194451725305,0.7965083800113893,0.5147729250200841,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514452826025255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.43827155134,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37499711805003,261.37499711805003,-11.775002881949945,244.980349507526,277.76964472857406,119634.67925122021,119640.76689738149,-6.0876461612685215,0.0,nan,277.76964472857406,4.619644728574087,271.2117856843642,-1.9382143156357756,264.6539266401551,-8.4960733598449,258.0960675959452,-15.053932404054763,251.53820855173552,-21.611791448264455,244.980349507526,-28.169650492473977,1.0,1.0,25762.5980482374,25762.5980482374,277.2822074190392,4.132207419039219,277.2822074190392,277.2822074190392,79956.41746332159,79955.61439117686,0.8030721447285032,0.0,8575.796259387458,8575.796259387458,0.9046709402173156,3648.6220011262603,277.2822074190392,4.132207419039219,1.0,0.002,0.27070475613836986,0.004527868620786435,0.00041928262222807244,0.0015807173777470415,0.20964131111403622,0.20964131111403622,0.0,-2.4886342986363275e-14,1.0,1.0007414329433142,0.3625035283441207,0.09174278377123267,0.0,6.795976189531544e-05,86.98142246942312,0.0,1601660.339633142,267.95912990137805,0.0003266273593567348,1.0,1279895.9272901583,2615.4255004134266,,,,,,,,,,,,,,,,,,,3.0,14753.73597549296,1450.0,0.375,6.1796691888313084,3.5
334.0,-29.991858531229074,4.79611275568904,34.895294378701884,28.35573067367079,6.44141497199644,-26.348531180906686,-39.85886526117099,2.7980876216751187,-5.19087768776302,-5.1912005554887655,39.79160852025258,37590.46150888595,20573.865421026276,20573.865421026276,58164.326929912226,79966.79743833146,79955.91169413377,20573.865421026276,100529.77711516005,100529.77711516005,100529.77711516005,126469.43461081064,123876.46936200671,2592.9652488039324,0.0,93261.54157196914,50885.23075383278,47084.78979792928,25939.657495650597,73024.44729357988,19779.24325117434,1450.0,0.0,0.8867001047391478,2.864434144390911,0.0014957518510113484,1.0,1.0,-4.830798133550445,352020.63896757097,1545567.597296129,4.390559604201249,1545567.597296129,4.390559604201249,0.7625098077910551,0.09174313718202162,3.6304530573737672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6304530573737672,1.2786774209313012,1.2789761773167163,2.8392251227284464,6015.977337385958,14753.705272535943,6484.618878718763,0.0004155632773383575,25688.6785473088,2619.516200466908,19382.959779185745,1976.511834233479,0.7545331591693083,0.7545331591693083,32751.79151360905,32395.05729023726,1.0137838899023845,0.8,4335.116444373315,4287.898129693729,1.0137838899023845,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.638839071934835,4.79611275568904,-1.0528894962018702,5.84900225189091,3.5,3.5,1.0,0.6,0.00023363267996317548,1.000010417677368,0.0002336302460786484,198.91548733755315,0.0,4.900720693583827e-07,1.3888642445616566,0.007073862169073523,8.012445780759683e-05,0.00015350822215557866,0.000557304394456732,0.09174313718243443,0.09174313718243443,0.09174313718243443,0.09181040485574354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506828.58428487025,589.3820983909432,0.0,0.09174313718243443,0.09174313718202162,0.09174313718202162,0.375,0.375,0.5,5.773071578728753,0.3687367896008027,0.3687367896008027,-5.343281372915953e-12,0.0003228677257425261,0.36040242193831773,-5.343281372915953e-12,25939.657495650597,19779.24325117434,0.7625098077910551,0.7983567871962576,3.875944116695287,0.7965048567375583,0.5147654368099654,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514458895957216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.42285556501,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3749573184744,261.3749573184744,-11.775042681525576,244.98025053232712,277.76966410462165,119634.52787822328,119640.61624825148,-6.088370028177062,0.0,nan,277.76966410462165,4.619664104621677,271.21178139016246,-1.93821860983752,264.6538986757039,-8.496101324296092,258.09601596124514,-15.053984038754834,251.53813324678606,-21.611866753213917,244.98025053232712,-28.169749467672858,1.0,1.0,25762.5980482374,25762.5980482374,277.2822382571591,4.132238257159145,277.2822382571591,277.2822382571591,79956.68441856158,79955.91169413377,0.7727244278066792,0.0,8575.796259387458,8575.796259387458,0.9046719644479599,3648.605322660636,277.2822382571591,4.132238257159145,1.0,0.002,0.2706371893138106,0.004528167758229952,0.0004191779676393533,0.0015808220324822595,0.20958898381967667,0.20958898381967667,0.0,1.2161278928335406e-13,1.0,1.0007371393559141,0.360402421943661,0.09174313718202162,0.0,6.756682262032418e-05,86.47850198156073,0.0,1601660.325365355,267.95912231223696,0.00032286773108580746,1.0,1279895.9404603983,2615.452699895028,,,,,,,,,,,,,,,,,,,3.0,14753.705272535943,1450.0,0.375,6.1796691888313084,3.5
335.0,-29.991957460459133,4.796326800352942,34.89533198048298,28.355920942872785,6.441436399593162,-26.34861807445361,-39.85895075658334,2.7980970135888668,-5.1908854330656595,-5.191204578445601,39.79167296972216,37590.22976503533,20574.314640324996,20574.314640324996,58164.54440536033,79967.06048915522,79956.21103730671,20574.314640324996,100530.52567763171,100530.52567763171,100530.52567763171,126470.20552358708,123876.33497597586,2593.8705476112177,0.0,93261.78985404572,50884.9839475443,47085.339896112695,25939.679845955365,73025.01974206806,19779.264946347383,1450.0,0.0,0.8866998503601183,2.8644337712663197,0.0014957518510113484,1.0,1.0,-4.832894421678077,352020.5836808855,1545570.3640503061,4.390568153399235,1545570.3640503061,4.390568153399235,0.7625099871628315,0.09174348840462206,3.6304370476596226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6304370476596226,1.2786773824134468,1.278976135677547,2.83921268772842,6015.95098911306,14753.67493508697,6484.618697782699,0.00041556773381799204,25688.8602197819,2619.5347259035348,19382.959238355743,1976.5117790841668,0.7545278020326395,0.7545278020326395,32751.675969451273,32395.05729023726,1.013779419278464,0.8,4335.1011506334835,4287.898129693729,1.013779419278464,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.638984027419435,4.796326800352942,-1.052803161359921,5.849129961712863,3.5,3.5,1.0,0.6,0.0002336302460786484,1.0000102959878974,0.00023362784064922856,198.91556903566575,0.0,4.841373268273796e-07,1.3720451842287937,0.00707434630640035,8.012368353640678e-05,0.0001535065625422416,0.0005572959117122328,0.09174348840376395,0.09174348840376395,0.09174348840376395,0.09181036655758651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506819.1430423265,589.3852175248879,0.0,0.09174348840376395,0.09174348840462206,0.09174348840462206,0.375,0.375,0.5,5.775077923506758,0.3666528456313358,0.3666528456313358,1.3358203432289883e-11,0.00031914537993316117,0.35831015676751576,1.3358203432289883e-11,25939.679845955365,19779.264946347383,0.7625099871628315,0.7983425382077093,3.8759682357898146,0.796501590972567,0.5147582280403061,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514464892442849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.40603650468,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.374917709582,261.374917709582,-11.77508229041797,244.9801526596394,277.7696827595248,119634.41010010541,119640.46930018334,-6.059200077933065,0.0,nan,277.7696827595248,4.619682759524835,271.21177673954713,-1.938223260452844,264.6538707195704,-8.496129280429557,258.0959646995938,-15.054035300406156,251.53805867961657,-21.61194132038341,244.9801526596394,-28.169847340360576,1.0,1.0,25762.5980482374,25762.5980482374,277.28226913978585,4.132269139785876,277.28226913978585,277.28226913978585,79956.94525022783,79956.21103730671,0.7342129211174324,0.0,8575.796259387458,8575.796259387458,0.9046729525245893,3648.5892328979207,277.28226913978585,4.132269139785876,1.0,0.002,0.270570013786701,0.004528465126973141,0.00041907391894779736,0.001580926081058656,0.20953695947389867,0.20953695947389867,0.0,6.453171330633722e-15,1.0,1.000732863789994,0.35831015675415756,0.09174348840462206,0.0,6.717552506869818e-05,85.97768276312664,0.0,1601660.310972106,267.9591145669343,0.00031914536657495773,1.0,1279895.9542958557,2615.4797839645184,,,,,,,,,,,,,,,,,,,3.0,14753.67493508697,1450.0,0.375,6.1796691888313084,3.5
336.0,-29.992055446168894,4.796537130768755,34.89536917140441,28.35611040880906,6.441457304447407,-26.3487041711073,-39.859032340440876,2.7981060293855764,-5.190895220926393,-5.191210611994996,39.79173632646388,37589.98713811639,20574.760350093322,20574.760350093322,58164.747488209716,79967.32275169424,79956.49932741107,20574.760350093322,100531.2596775044,100531.2596775044,100531.2596775044,126470.96077329801,123876.19027386124,2594.7704994367737,0.0,93262.03683305594,50884.72580005738,47085.90114777618,25939.70109579361,73025.6022435698,19779.285714583046,1450.0,0.0,0.8866995896912726,2.8644331861358383,0.0014957518510113484,1.0,1.0,-4.835022953085172,352020.5007624184,1545573.0838984973,4.3905769139895,1545573.0838984973,4.3905769139895,0.7625101631487365,0.091743837535214,3.6304210433923974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6304210433923974,1.2786773455799507,1.278976095759517,2.8392002532474687,6015.9246419400215,14753.644889637688,6484.618643664155,0.0004155722061458343,25689.041496384812,2619.5532109726373,19382.959076591793,1976.5117625888345,0.7545224713549368,0.7545224713549368,32751.560464502752,32395.05729023726,1.013774950175565,0.8,4335.085862083496,4287.898129693729,1.013774950175565,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.639127850437822,4.796537130768755,-1.0527195430317633,5.849256673800518,3.5,3.5,1.0,0.6,0.00023362784064922856,1.0000101977994247,0.0002336254581836655,198.9156499546552,0.0,4.784773618208783e-07,1.3560048434003689,0.007074824783762171,8.012294469583834e-05,0.00015350489595339023,0.0005572874045329483,0.0917438375342511,0.0917438375342511,0.0917438375342511,0.09181032081300208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506809.754115,589.3883193148315,0.0,0.0917438375342511,0.091743837535214,0.091743837535214,0.375,0.375,0.5,5.7770724219611695,0.3645619030146463,0.3645619030146463,-3.637978807091713e-12,0.0003153910686251038,0.35618765890984605,-3.637978807091713e-12,25939.70109579361,19779.285714583046,0.7625101631487365,0.7983278693157543,3.875992353593137,0.796498018519681,0.5147507994900014,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514470818883374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.38999616385,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37487829495603,261.37487829495603,-11.775121705043944,244.98005584722532,277.769700742687,119634.28795724869,119640.31743929895,-6.029482050245745,0.0,nan,277.769700742687,4.61970074268703,271.2117717635942,-1.9382282364057914,264.6538427845021,-8.496157215497874,258.09591380541013,-15.054086194589843,251.5379848263177,-21.612015173682266,244.98005584722532,-28.16994415277466,1.0,1.0,25762.5980482374,25762.5980482374,277.2822967229521,4.1322967229521055,277.2822967229521,277.2822967229521,79957.21440711353,79956.49932741107,0.7150797024514759,0.0,8575.796259387458,8575.796259387458,0.9046739402635234,3648.573148609359,277.2822967229521,4.1322967229521055,1.0,0.002,0.2705032352288577,0.004528760403774334,0.00041897048336228933,0.001581029516613946,0.20948524168114466,0.20948524168114466,0.0,-2.376484425914427e-14,1.0,1.0007285263868075,0.35618765891348403,0.091743837535214,0.0,6.677855580579248e-05,85.46960479522849,0.0,1601660.294176125,267.9591047790736,0.0003153910722630826,1.0,1279895.9750461497,2615.507234022261,,,,,,,,,,,,,,,,,,,3.0,14753.644889637688,1450.0,0.375,6.1796691888313084,3.5
337.0,-29.992152236536054,4.796743799898891,34.89540595770411,28.35630871066826,6.441474475934612,-26.3487895652902,-39.85911762630565,2.798111804688724,-5.190905558956786,-5.191217221643682,39.791799041355524,37589.74926653733,20575.199704377697,20575.199704377697,58164.94897091502,79967.60178961925,79956.78707416756,20575.199704377697,100531.98677854525,100531.98677854525,100531.98677854525,126471.70868767708,123876.04358058341,2595.6651070936705,0.0,93262.29396825987,50884.46572555333,47086.475825229485,25939.721909131826,73026.19773436131,19779.306101015445,1450.0,0.0,0.8866993284129673,2.8644325397715975,0.0014957518510113484,1.0,1.0,-4.8371498397489745,352020.4099268485,1545575.7761961136,4.390585695066066,1545575.7761961136,4.390585695066066,0.7625103372466122,0.09174418450399689,3.6304037226820394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6304037226820394,1.278677323714932,1.2789760708428264,2.839186755994588,6015.896042880793,14753.614783329414,6484.619679494898,0.00041557719950002315,25689.234887452218,2619.572931373325,19382.962172759202,1976.5120783100451,0.7545169117600585,0.7545169117600585,32751.43545849239,32395.05729023726,1.0137701134632195,0.8,4335.069315947052,4287.898129693729,1.0137701134632195,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.63926962264882,4.796743799898891,-1.0526377791708166,5.849381579069708,3.5,3.5,1.0,0.6,0.0002336254581836655,1.000010073402319,0.0002336231048041398,198.91572988655852,0.0,4.739096859739616e-07,1.3430600500502072,0.007075298693448145,8.012217233584697e-05,0.00015350328584781852,0.0005572789003858456,0.09174418450607982,0.09174418450607982,0.09174418450607982,0.09181027304267089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506800.4196759724,589.3914030668108,0.0,0.09174418450607982,0.09174418450399689,0.09174418450399689,0.375,0.375,0.5,5.779055079001166,0.3624652973523439,0.3624652973523439,-1.1198153515579179e-11,0.00031166268689730714,0.35406738189470843,-1.1198153515579179e-11,25939.721909131826,19779.306101015445,0.7625103372466122,0.7983130741416902,3.8760169382772696,0.796494282538093,0.5147433446182297,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451447668880606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.3770513705,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37483880854575,261.37483880854575,-11.775161191454231,244.9799600748365,277.76971754225514,119634.08589454173,119640.12635785842,-6.040463316693052,0.0,nan,277.76971754225514,4.6197175422551595,271.2117660487709,-1.9382339512290514,264.6538145552875,-8.496185444712467,258.0958630618041,-15.054136938195882,251.53791156832028,-21.612088431679695,244.9799600748365,-28.17003992516348,1.0,1.0,25762.5980482374,25762.5980482374,277.2823236666608,4.132323666660795,277.2823236666608,277.2823236666608,79957.49302243073,79956.78707416756,0.7059482631739229,0.0,8575.796259387458,8575.796259387458,0.9046750092479527,3648.5557412954495,277.2823236666608,4.132323666660795,1.0,0.002,0.2704368532384121,0.004529053827351564,0.00041886766150552317,0.0015811323388391745,0.2094338307527616,0.2094338307527616,0.0,3.4469736093223347e-13,1.0,1.0007241934734028,0.3540673819059066,0.09174418450399689,0.0,6.638198899884646e-05,84.9620420441467,0.0,1601660.2767835918,267.9590944410432,0.00031166269809546066,1.0,1279895.9977776972,2615.534649215328,,,,,,,,,,,,,,,,,,,3.0,14753.614783329414,1450.0,0.375,6.1796691888313084,3.5
