time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
338.0,-29.992248139575317,4.796946866471728,34.89544234873594,28.356485498975985,6.4414929130319925,-26.348874034314633,-39.85919893076641,2.7981188077706136,-5.190916040588718,-5.191224012776421,39.79186121671371,37589.52616622978,20575.632011251186,20575.632011251186,58165.15817748096,79967.85298652975,79957.07660143689,20575.632011251186,100532.70861268807,100532.70861268807,100532.70861268807,126472.45107330463,123875.8966814832,2596.554391821437,0.0,93262.53259683987,50884.22983400176,47087.00306982012,25939.74246061656,73026.74553043669,19779.326247928482,1450.0,0.0,0.8866990681665732,2.864431873703622,0.0014957518510113484,1.0,1.0,-4.8392677930307855,352020.3165973362,1545578.4453351947,4.390594441465514,1545578.4453351947,4.390594441465514,0.7625105098078275,0.09174452927418499,3.630388913137575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630388913137575,1.278677296100906,1.2789760402129793,2.8391752353840847,6015.871632089572,14753.58504635693,6484.618799577859,0.00041558123779694353,25689.40541310695,2619.590320150811,19382.95954262829,1976.5118101113317,0.7545118009130309,0.7545118009130309,32751.32857582597,32395.05729023726,1.0137659779800283,0.8,4335.055168665837,4287.898129693729,1.0137659779800283,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6394091207792885,4.796946866471728,-1.052557614338843,5.849504480810571,3.5,3.5,1.0,0.6,0.0002336231048041398,1.0000099810615997,0.00023362077302081335,198.91580908574025,0.0,4.6812420605042964e-07,1.3266639999469176,0.007075766817654196,8.012143603838174e-05,0.00015350166876575806,0.0005572707564353244,0.09174452927335196,0.09174452927335196,0.09174452927335196,0.09181022474765725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506791.1399863248,589.3944687002422,0.0,0.09174452927335196,0.09174452927418499,0.09174452927418499,0.375,0.375,0.5,5.7810259433498254,0.3603658444997109,0.3603658444997109,-8.185452315956354e-12,0.0003079721877270458,0.3519562197456594,-8.185452315956354e-12,25939.74246061656,19779.326247928482,0.7625105098078275,0.7982993971923084,3.8760402170697237,0.7964911725833161,0.5147364283208117,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514482487125113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.3606553204,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37479945912435,261.37479945912435,-11.77520054087563,244.97986531814897,277.7697336000998,119633.9837928155,119640.00330013766,-6.0195073221303375,0.0,nan,277.7697336000998,4.619733600099835,271.21175994370924,-1.9382400562907378,264.65378628731935,-8.496213712680628,258.09581263092934,-15.054187369070632,251.53783897453917,-21.612161025460807,244.97986531814897,-28.17013468185101,1.0,1.0,25762.5980482374,25762.5980482374,277.28235063650607,4.132350636506089,277.28235063650607,277.28235063650607,79957.7421452561,79957.07660143689,0.6655438192101428,0.0,8575.796259387458,8575.796259387458,0.9046759232490278,3648.5408577032626,277.28235063650607,4.132350636506089,1.0,0.002,0.2703708661213067,0.004529345466945307,0.00041876545109607204,0.0015812345488952506,0.20938272554803602,0.20938272554803602,0.0,-8.677520507704983e-15,1.0,1.0007198791407135,0.35195621975384483,0.09174452927418499,0.0,6.598711517524341e-05,84.45664615886257,0.0,1601660.2592809754,267.95908395941126,0.00030797219591249814,1.0,1279896.0211333565,2615.561945620906,,,,,,,,,,,,,,,,,,,3.0,14753.58504635693,1450.0,0.375,6.1796691888313084,3.5
339.0,-29.992342882393253,4.797146381870122,34.89547834949337,28.35666724657642,6.441509404820262,-26.348957653672148,-39.85928016537798,2.7981241760983715,-5.190927056593182,-5.191231361909155,39.79192274552189,37589.299732219304,20576.05815218531,20576.05815218531,58165.35788440461,79968.11377863663,79957.36513973706,20576.05815218531,100533.42329192237,100533.42329192237,100533.42329192237,126473.18587206784,123875.7475150712,2597.4383569966444,0.0,93262.77708369095,50883.98680337285,47087.544755908995,25939.762580145478,73027.30733605448,19779.346016238585,1450.0,0.0,0.8866988074197683,2.8644311483411,0.0014957518510113484,1.0,1.0,-4.841385228017089,352020.21559884376,1545581.0867226576,4.390603204686334,1545581.0867226576,4.390603204686334,0.7625106804708333,0.091744871872935,3.6303733925448296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6303733925448296,1.2786772760175555,1.278976017143183,2.839163141970927,6015.846007598261,14753.55519088376,6484.618469635183,0.0004155855521365743,25689.582585419772,2619.6083866987988,19382.95855640755,1976.5117095448038,0.7545065589118769,0.7545065589118769,32751.216561325666,32395.05729023726,1.0137616439405468,0.8,4335.040342121095,4287.898129693729,1.0137616439405468,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.639546629265212,4.797146381870122,-1.0524792477490132,5.849625629619135,3.5,3.5,1.0,0.6,0.00023362077302081335,1.0000098603192367,0.0002336184694681248,198.9158873268361,0.0,4.638285669948824e-07,1.3144901588634967,0.0070762306462211905,8.012070037972148e-05,0.00015350007264109186,0.0005572625794699184,0.09174487187238521,0.09174487187238521,0.09174487187238521,0.09181017450034588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506781.91448781313,589.3975163943469,0.0,0.09174487187238521,0.091744871872935,0.091744871872935,0.375,0.375,0.5,5.782985022395831,0.3582644625788589,0.3582644625788589,-4.0529357647756115e-11,0.00030430531597858135,0.349846133892072,-4.0529357647756115e-11,25939.762580145478,19779.346016238585,0.7625106804708333,0.7982854049212714,3.876063692571316,0.7964877797936781,0.5147293677314733,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451448823229231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.34848147931,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3747601504133,261.3747601504133,-11.775239849586683,244.97977157520694,277.7697487256197,119633.84069413916,119639.85397377869,-6.01327963953141,0.0,nan,277.7697487256197,4.619748725619729,271.21175329553705,-1.9382467044629266,264.6537578654547,-8.496242134545298,258.09576243537197,-15.05423756462801,251.53776700528945,-21.612232994710524,244.97977157520694,-28.170228424793038,1.0,1.0,25762.5980482374,25762.5980482374,277.28237693303043,4.132376933030457,277.28237693303043,277.28237693303043,79957.99807397019,79957.36513973706,0.6329342331300722,0.0,8575.796259387458,8575.796259387458,0.9046768811324873,3648.5252595075535,277.28237693303043,4.132376933030457,1.0,0.002,0.2703052736896864,0.004529635264588053,0.0004186638515167144,0.0015813361485127629,0.20933192575835718,0.20933192575835718,0.0,2.9477288665535895e-14,1.0,1.0007155669596755,0.34984613393260133,0.091744871872935,0.0,6.559242978832016e-05,83.95149156037702,0.0,1601660.2411967185,267.9590729434068,0.000304305356507939,1.0,1279896.0464081788,2615.589222238907,,,,,,,,,,,,,,,,,,,3.0,14753.55519088376,1450.0,0.375,6.1796691888313084,3.5
340.0,-29.992436371013987,4.797342391854491,34.89551396178493,28.356861147936456,6.4415265510828945,-26.34904007880344,-39.859357418585546,2.798130258872677,-5.190938898969364,-5.191239550801178,39.79198354593157,37589.0492342424,20576.478801870675,20576.478801870675,58165.52803611307,79968.38658192309,79957.65059953343,20576.478801870675,100534.1294014041,100534.1294014041,100534.1294014041,126473.91154120432,123875.59455019592,2598.316991008397,0.0,93263.02836953754,50883.71447302581,47088.1265516797,25939.782139800216,73027.90869147991,19779.36530125965,1450.0,0.0,0.8866985450331683,2.8644303340677424,0.0014957518510113484,1.0,1.0,-4.84350841454193,352020.1030606503,1545583.696843248,4.390612023021186,1545583.696843248,4.390612023021186,0.7625108489601212,0.09174521232511323,3.63035650832797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.63035650832797,1.2786772525656138,1.2789759907401084,2.839149989603559,6015.818139310049,14753.525680894918,6484.619403020213,0.00041559040811963875,25689.77128157907,2619.6276283520947,19382.961346357868,1976.5119940405611,0.7545011255221443,0.7545011255221443,32751.09470523204,32395.05729023726,1.0137569291165907,0.8,4335.024212916221,4287.898129693729,1.0137569291165907,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.639682365817855,4.797342391854491,-1.0524028254506055,5.849745217305096,3.5,3.5,1.0,0.6,0.0002336184694681248,1.0000097297960542,0.00023361619643017857,198.91596453223636,0.0,4.5821322704717786e-07,1.298576285451702,0.007076688859448238,8.012000078235111e-05,0.0001534984686857737,0.0005572541648117756,0.09174521232352013,0.09174521232352013,0.09174521232352013,0.09181012123350982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506772.7429091498,589.4005462349035,0.0,0.09174521232352013,0.09174521232511323,0.09174521232511323,0.375,0.375,0.5,5.7849322897389985,0.3561606548904024,0.3561606548904024,-3.410605131648481e-12,0.0003006518318215967,0.3477311362592559,-3.410605131648481e-12,25939.782139800216,19779.36530125965,0.7625108489601212,0.798270221963238,3.876087503045164,0.7964835509920495,0.514721698974626,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514493907959556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.3325676059,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3747210485262,261.3747210485262,-11.775278951473751,244.97967888427672,277.7697632127758,119633.6633911652,119639.64503174658,-5.981640581368181,0.0,nan,277.7697632127758,4.619763212775808,271.21174634707603,-1.9382536529239474,264.6537294813762,-8.49627051862376,258.09571261567606,-15.054287384323914,251.5376957499765,-21.61230425002347,244.97967888427672,-28.170321115723254,1.0,1.0,25762.5980482374,25762.5980482374,277.28240203081964,4.132402030819662,277.28240203081964,277.28240203081964,79958.27547595513,79957.65059953343,0.6248764217016287,0.0,8575.796259387458,8575.796259387458,0.9046779231730218,3648.5082908696095,277.28240203081964,4.132402030819662,1.0,0.002,0.2702400768758159,0.004529923168330118,0.00041856286396767814,0.0015814371359920993,0.20928143198383906,0.20928143198383906,0.0,-4.022259955660523e-14,1.0,1.0007112446912536,0.3477311362626665,0.09174521232511323,0.0,6.519681195622679e-05,83.44514369730602,0.0,1601660.2221788515,267.9590611010306,0.00030065183523220185,1.0,1279896.0745708116,2615.616552822931,,,,,,,,,,,,,,,,,,,3.0,14753.525680894918,1450.0,0.375,6.1796691888313084,3.5
341.0,-29.992528879323828,4.797534944172198,34.895549189180535,28.35705323321747,6.44154303840663,-26.349121687550397,-39.85943830395115,2.798135846634159,-5.190951397645335,-5.191248415957333,39.792043672342054,37588.81702806414,20576.893721866832,20576.893721866832,58165.71074993098,79968.65685466766,79957.93411467937,20576.893721866832,100534.8278365462,100534.8278365462,100534.8278365462,126474.62905288744,123875.43876227167,2599.190290615758,0.0,93263.27681644123,50883.46019478886,47088.6851351693,25939.80121634123,73028.48635151052,19779.384166167845,1450.0,0.0,0.8866982816426559,2.8644294480559793,0.0014957518510113484,1.0,1.0,-4.845633384094526,352019.9812283419,1545586.2780332083,4.390620875099263,1545586.2780332083,4.390620875099263,0.7625110154547937,0.0917455506239873,3.6303397031322944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6303397031322944,1.2786772313447308,1.2789759666076341,2.839136894081096,6015.79039146937,14753.496690124139,6484.620503228281,0.00041559526474088914,25689.958638298427,2619.6467334205286,19382.96463495341,1976.5123293839802,0.7544957509607434,0.7544957509607434,32750.973419334383,32395.05729023726,1.0137522363588622,0.8,4335.00815918404,4287.898129693729,1.0137522363588622,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.639816253496512,4.797534944172198,-1.052328231909346,5.849863176081544,3.5,3.5,1.0,0.6,0.00023361619643017857,1.00000962777738,0.00023361394724710159,198.91604092812173,0.0,4.52143535493413e-07,1.2813747795883323,0.007077141002983731,8.011926829857033e-05,0.00015349692813160823,0.0005572459925050217,0.09174555062276828,0.09174555062276828,0.09174555062276828,0.09181006556339895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506763.62555091846,589.4035581258628,0.0,0.09174555062276828,0.0917455506239873,0.0917455506239873,0.375,0.375,0.5,5.786867737948209,0.35405462725333336,0.35405462725333336,8.697043085703626e-12,0.0002970183119828107,0.34561503186279197,8.697043085703626e-12,25939.80121634123,19779.384166167845,0.7625110154547937,0.7982558213329691,3.8761110672349353,0.7964797527085522,0.5147144478270657,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514499508496963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.31536610004,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3746821450746,261.3746821450746,-11.77531785492539,244.97958721741963,277.76977707272954,119633.48266457538,119639.43394937771,-5.951284802355817,0.0,nan,277.76977707272954,4.619777072729562,271.21173910166755,-1.9382608983324303,264.6537011306056,-8.496298869394366,258.09566315954356,-15.054336840456415,251.53762518848163,-21.61237481151835,244.97958721741963,-28.170412782580343,1.0,1.0,25762.5980482374,25762.5980482374,277.2824262255844,4.132426225584425,277.2824262255844,277.2824262255844,79958.5511687124,79957.93411467937,0.6170540330203949,0.0,8575.796259387458,8575.796259387458,0.9046789603349316,3648.4914016479556,277.2824262255844,4.132426225584425,1.0,0.002,0.270175275900013,0.004530209204518407,0.00041846248893224287,0.0015815375110072036,0.20923124446612143,0.20923124446612143,0.0,-6.055355869505341e-14,1.0,1.0007069201124181,0.3456150318540949,0.0917455506239873,0.0,6.480097394095899e-05,82.93851415108236,0.0,1601660.2024333237,267.95904860235464,0.0002970183032857676,1.0,1279896.1050592964,2615.643890295172,,,,,,,,,,,,,,,,,,,3.0,14753.496690124139,1450.0,0.375,6.1796691888313084,3.5
342.0,-29.99262062101557,4.79772407749012,34.895584029813065,28.357215038873278,6.441558396544382,-26.349202719258805,-39.85951531268654,2.798140494788475,-5.190965060953886,-5.19125844767702,39.792102975128415,37588.607832408205,20577.304001844306,20577.304001844306,58165.91183425251,79968.8940893992,79958.21205351177,20577.304001844306,100535.51605535607,100535.51605535607,100535.51605535607,126475.33563984277,123875.27741268315,2600.058227159624,0.0,93263.50374043126,50883.24049580243,47089.18138292093,25939.819584486697,73029.00096740763,19779.402426225526,1450.0,0.0,0.8866980152908139,2.8644284387557244,0.0014957518510113484,1.0,1.0,-4.847771271055024,352019.84336441854,1545588.823868153,4.390629826705894,1545588.823868153,4.390629826705894,0.7625111794553341,0.09174588679324279,3.6303262311739513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6303262311739513,1.2786772144287364,1.278975946811559,2.8391263957853825,6015.7681468405135,14753.467787910731,6484.618913213658,0.00041559884453456233,25690.116480323122,2619.6628288276956,19382.959882293297,1976.5118447475231,0.7544909302820532,0.7544909302820532,32750.876189884933,32395.05729023726,1.0137484743891805,0.8,4334.99528962895,4287.898129693729,1.0137484743891805,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.639948643919466,4.79772407749012,-1.0522557382438693,5.849979815733989,3.5,3.5,1.0,0.6,0.00023361394724710159,1.0000095479986204,0.0002336117167227526,198.9161166909641,0.0,4.473985929957307e-07,1.2679276125499008,0.007077588401576727,8.01185709266305e-05,0.0001534953763204711,0.0005572382910201232,0.09174588679240823,0.09174588679240823,0.09174588679240823,0.09181000563506998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506754.5619926067,589.4065521988185,0.0,0.09174588679240823,0.09174588679324279,0.09174588679324279,0.375,0.375,0.5,5.788791303375933,0.3519446471270271,0.3519446471270271,3.8539837987627834e-11,0.0002933867231149634,0.34348717662197714,3.8539837987627834e-11,25939.819584486697,19779.402426225526,0.7625111794553341,0.7982429663991027,3.876133284727051,0.796476893613971,0.5147079562156924,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514505050311848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.301918933,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3746433710182,261.3746433710182,-11.775356628981797,244.979496510591,277.76979023144554,119633.40027473615,119639.33176517625,-5.931490440069144,0.0,nan,277.76979023144554,4.619790231445563,271.2117314872745,-1.9382685127254717,264.6536727431037,-8.49632725689628,258.0956139989327,-15.054386001067257,251.5375552547619,-21.612444745238065,244.979496510591,-28.170503489408986,1.0,1.0,25762.5980482374,25762.5980482374,277.28244860354704,4.132448603547061,277.28244860354704,277.28244860354704,79958.7881427578,79958.21205351177,0.576089246023912,0.0,8575.796259387458,8575.796259387458,0.9046797917790808,3648.477862329821,277.28244860354704,4.132448603547061,1.0,0.002,0.2701108729751254,0.004530493282718498,0.00041836272941359976,0.0015816372705969672,0.20918136470679988,0.20918136470679988,0.0,1.056706805391272e-14,1.0,1.0007025714674271,0.3434871765834373,0.09174588679324279,0.0,6.440292318007828e-05,82.42905275454191,0.0,1601660.181347305,267.9590349390461,0.0002933866845751254,1.0,1279896.1395596971,2615.6713659289194,,,,,,,,,,,,,,,,,,,3.0,14753.467787910731,1450.0,0.375,6.1796691888313084,3.5
343.0,-29.99271093514645,4.797909849275702,34.89561849425797,28.35740087265151,6.441570845414973,-26.349282757090297,-39.85959218172354,2.7981426673607093,-5.190978693435284,-5.191268493308189,39.79216180932209,37588.373170360326,20577.707385722813,20577.707385722813,58166.080556083136,79969.16491489901,79958.49263623879,20577.707385722813,100536.2000219616,100536.2000219616,100536.2000219616,126476.03779702021,123875.11696531519,2600.920831705016,0.0,93263.75189853266,50882.98280797272,47089.74343395548,25939.83777505861,73029.5812090141,19779.420516885853,1450.0,0.0,0.8866977505675684,2.864427427352775,0.0014957518510113484,1.0,1.0,-4.849895779024962,352019.7053083701,1545591.349590834,4.390638723581943,1545591.349590834,4.390638723581943,0.7625113421450902,0.09174622077431674,3.6303098171011574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6303098171011574,1.2786772089456466,1.278975938474919,2.839113571199557,6015.740973082058,14753.438638271353,6484.61965911583,0.0004156035585289037,25690.300992824024,2619.681643866563,19382.9621118448,1976.5120720985049,0.7544855981741503,0.7544855981741503,32750.757726589974,32395.05729023726,1.0137438908503484,0.8,4334.979609504159,4287.898129693729,1.0137438908503484,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.640078809087694,4.797909849275702,-1.052184645599298,5.850094494875,3.5,3.5,1.0,0.6,0.0002336117167227526,1.0000093994318258,0.0002336095209259868,198.91619127493666,0.0,4.436872416857732e-07,1.2574096429374813,0.007078032088818412,8.011787482535974e-05,0.00015349384189739285,0.0005572302011046782,0.09174622077509904,0.09174622077509904,0.09174622077509904,0.09180994580799261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506745.55362950615,589.4095280116605,0.0,0.09174622077509904,0.09174622077431674,0.09174622077431674,0.375,0.375,0.5,5.790703054808812,0.3498337752870384,0.3498337752870384,-2.8421709430404007e-12,0.0002897998729167739,0.34137271428323857,-2.8421709430404007e-12,25939.83777505861,19779.420516885853,0.7625113421450902,0.7982284554826454,3.876156557821597,0.7964728756914143,0.5147006534623365,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45145105462056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.29140096339,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37460456813045,261.37460456813045,-11.775395431869526,244.9794068093711,277.76980232688976,119633.19458253232,119639.13048351402,-5.93590098171441,0.0,nan,277.76980232688976,4.619802326889783,271.211723223386,-1.938276776613975,264.65364411988236,-8.496355880117619,258.09556501637843,-15.054434983621547,251.5374859128748,-21.612514087125163,244.9794068093711,-28.170593190628864,1.0,1.0,25762.5980482374,25762.5980482374,277.28247127589543,4.132471275895455,277.28247127589543,277.28247127589543,79959.05469861676,79958.49263623879,0.5620623779686866,0.0,8575.796259387458,8575.796259387458,0.9046808047992188,3648.4613661866633,277.28247127589543,4.132471275895455,1.0,0.002,0.27004686560705277,0.004530775603628658,0.0004182635825473557,0.0015817364175898197,0.20913179127367787,0.20913179127367787,0.0,1.37175427267211e-13,1.0,1.0006982501481028,0.34137271428608074,0.09174622077431674,0.0,6.400736658428585e-05,81.92278360596742,0.0,1601660.1603625675,267.9590213065647,0.00028979987575894484,1.0,1279896.1741081832,2615.698669562134,,,,,,,,,,,,,,,,,,,3.0,14753.438638271353,1450.0,0.375,6.1796691888313084,3.5
344.0,-29.992800342762315,4.798092299544639,34.895652581754554,28.3575770323165,6.4415851479535995,-26.349361793690843,-39.85966887613756,2.79814659888198,-5.190993309116948,-5.191279529445797,39.79221986920954,37588.15334767791,20578.105967720297,20578.105967720297,58166.2593153982,79969.41884753662,79958.76853443788,20578.105967720297,100536.87450215819,100536.87450215819,100536.87450215819,126476.72983867669,123874.95175460716,2601.7780840695286,0.0,93263.98771973293,50882.7446461722,47090.27008173415,25939.85533651851,73030.12541825266,19779.438067480496,1450.0,0.0,0.8866974836019624,2.8644263111911257,0.0014957518510113484,1.0,1.0,-4.852029968175032,352019.55364045355,1545593.8420762299,4.3906476958233736,1545593.8420762299,4.3906476958233736,0.7625115025076763,0.09174655261477799,3.6302945525883006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6302945525883006,1.2786771952406402,1.2789759219588492,2.8391016638918773,6015.715742925922,14753.410342400515,6484.619813956759,0.00041560786709943004,25690.47397358935,2619.699282995656,19382.9625746747,1976.51211929402,0.7544805360384172,0.7544805360384172,32750.647559778263,32395.05729023726,1.013739628319756,0.8,4334.9650275245185,4287.898129693729,1.013739628319756,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.640207424769973,4.798092299544639,-1.0521155093310668,5.850207808875706,3.5,3.5,1.0,0.6,0.0002336095209259868,1.000009305092794,0.00023360734718794383,198.91626511033198,0.0,4.367795294657707e-07,1.2378331865059942,0.007078468868347878,8.011718031099117e-05,0.00015349234061499563,0.0005572224079986466,0.09174655261377886,0.09174655261377886,0.09174655261377886,0.09180988239105754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506736.59918528405,589.4124859705129,0.0,0.09174655261377886,0.09174655261477799,0.09174655261477799,0.375,0.375,0.5,5.792602948148003,0.34772079791213173,0.34772079791213173,-1.1880274541908875e-11,0.000286220328860054,0.3392495612707762,-1.1880274541908875e-11,25939.85533651851,19779.438067480496,0.7625115025076763,0.7982148601491666,3.876179088543514,0.7964693882459157,0.5146938079649439,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514515956583522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.271824506955,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37456599257865,261.37456599257865,-11.775434007421325,244.97931810435338,277.76981388080395,119633.04947472207,119638.95059876943,-5.901124047353827,0.0,nan,277.76981388080395,4.619813880803974,271.21171472551396,-1.9382852744860202,264.6536155702237,-8.496384429776299,258.09551641493357,-15.054483585066407,251.5374172596435,-21.612582740356487,244.97931810435338,-28.170681895646595,1.0,1.0,25762.5980482374,25762.5980482374,277.2824924114875,4.132492411487533,277.2824924114875,277.2824924114875,79959.31344020287,79958.76853443788,0.5449057649821043,0.0,8575.796259387458,8575.796259387458,0.9046817468710291,3648.446025351242,277.2824924114875,4.132492411487533,1.0,0.002,0.26998325543521556,0.0045310559981451,0.0004181650500274297,0.0015818349499290018,0.20908252501371485,0.20908252501371485,0.0,-4.35684474608955e-14,1.0,1.0006939110173798,0.3392495612826565,0.09174655261477799,0.0,6.361017012248576e-05,81.41441578845553,0.0,1601660.1382544672,267.95900669088303,0.00028622034074032854,1.0,1279896.212063047,2615.7260741204304,,,,,,,,,,,,,,,,,,,3.0,14753.410342400515,1450.0,0.375,6.1796691888313084,3.5
345.0,-29.99288869216362,4.798271477467918,34.89568629818774,28.35774205103519,6.441597151636282,-26.349440107783494,-39.85974546577779,2.798148567257027,-5.191008302751129,-5.191290973600965,39.79227734488996,37587.9482137682,20578.498649201894,20578.498649201894,58166.44686297009,79969.66401433534,79959.0440464592,20578.498649201894,100537.54269566109,100537.54269566109,100537.54269566109,126477.41523669132,123874.78524145478,2602.629995236538,0.0,93264.21743716829,50882.52379719327,47090.77071108335,25939.87254103023,73030.64325211357,19779.455301823273,1450.0,0.0,0.8866972166750829,2.864425151498481,0.0014957518510113484,1.0,1.0,-4.854159783296552,352019.3963653995,1545596.3094830175,4.390656666766946,1545596.3094830175,4.390656666766946,0.7625116611709346,0.09174688229563174,3.630280349430273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630280349430273,1.2786771905870467,1.2789759145245148,2.8390905665280495,6015.692228943618,14753.382065355883,6484.619125971005,0.0004156117769711913,25690.63776350081,2619.71598491848,19382.960518239244,1976.5119095959624,0.7544756458236702,0.7544756458236702,32750.545052877394,32395.05729023726,1.0137356621666158,0.8,4334.951459431566,4287.898129693729,1.0137356621666158,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.640334136455382,4.798271477467918,-1.0520479679341843,5.850319445402103,3.5,3.5,1.0,0.6,0.00023360734718794383,1.0000091949653584,0.00023360519919622967,198.91633807187063,0.0,4.323918528363324e-07,1.225398510938166,0.0070789012602007146,8.011648675096705e-05,0.00015349086043697676,0.0005572148544615013,0.0917468822942922,0.0917468822942922,0.0917468822942922,0.09180981758290958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506727.6994718497,589.4154258174395,0.0,0.0917468822942922,0.09174688229563174,0.09174688229563174,0.375,0.375,0.5,5.794491006829226,0.34560688618205404,0.34560688618205404,-1.1368683772161603e-11,0.00028267084985600377,0.33713119030443295,-1.1368683772161603e-11,25939.87254103023,19779.455301823273,0.7625116611709346,0.7982020180638378,3.876201107175674,0.7964663088365541,0.5146873495829488,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451452131265935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.259389831386,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3745274902437,261.3745274902437,-11.775472509756298,244.97923037629388,277.76982460419356,119632.91652948457,119638.80645313473,-5.889923650154779,0.0,nan,277.76982460419356,4.619824604193582,271.21170575861373,-1.9382942413862452,264.65358691303356,-8.496413086966413,258.0954680674537,-15.054531932546297,251.53734922187385,-21.612650778126124,244.97923037629388,-28.170769623706093,1.0,1.0,25762.5980482374,25762.5980482374,277.2825130940309,4.132513094030912,277.2825130940309,277.2825130940309,79959.55448817702,79959.0440464592,0.5104417178226868,0.0,8575.796259387458,8575.796259387458,0.9046826234385217,3648.4317511774243,277.2825130940309,4.132513094030912,1.0,0.002,0.2699200415775715,0.004531334567469471,0.00041806713099231,0.0015819328689652672,0.20903356549615498,0.20903356549615498,0.0,-4.242266260501282e-14,1.0,1.000689581612598,0.33713119031580163,0.09174688229563174,0.0,6.321385597758664e-05,80.9071773035869,0.0,1601660.1157545168,267.95899169724885,0.00028267086122468754,1.0,1279896.2514211074,2615.7534128992447,,,,,,,,,,,,,,,,,,,3.0,14753.382065355883,1450.0,0.375,6.1796691888313084,3.5
346.0,-29.9929760119546,4.798447431417843,34.89571964893201,28.357922366727166,6.441608659351481,-26.349517544824018,-39.859821915719635,2.798150192220705,-5.191023673518487,-5.1913028239252155,39.79233423341321,37587.72777848388,20578.8855260067,20578.8855260067,58166.61330449058,79969.92685814289,79959.31896136288,20578.8855260067,100538.20448736957,100538.20448736957,100538.20448736957,126478.0938755426,123874.61729999084,2603.476575551755,0.0,93264.45762613916,50882.280448531434,47091.3079751197,25939.889388173026,73031.19736329273,19779.47221938662,1450.0,0.0,0.8866969498067736,2.8644239484830742,0.0014957518510113484,1.0,1.0,-4.8562857466939136,352019.23350844544,1545598.7516870885,4.390665635745745,1545598.7516870885,4.390665635745745,0.7625118181269048,0.09174720981567865,3.630264330622322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630264330622322,1.2786771874718252,1.2789759086618344,2.839078045804514,6015.665699032892,14753.35407180973,6484.620057006687,0.0004156164048711638,25690.817288269256,2619.7342913501816,19382.9633011672,1976.5121933756382,0.7544704819498951,0.7544704819498951,32750.429441988425,32395.05729023726,1.0137311890032998,0.8,4334.936156859011,4287.898129693729,1.0137311890032998,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.640458975069574,4.798447431417843,-1.0519820002827114,5.8504294317005545,3.5,3.5,1.0,0.6,0.00023360519919622967,1.000009087814702,0.00023360307625475883,198.9164101831731,0.0,4.2727064598879984e-07,1.2108850107322588,0.007079328530846704,8.011579446152138e-05,0.0001534894047347083,0.0005572071111368645,0.09174720981423298,0.09174720981423298,0.09174720981423298,0.09180975139227883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506718.8543602385,589.4183475952398,0.0,0.09174720981423298,0.09174720981567865,0.09174720981567865,0.375,0.375,0.5,5.796367254279199,0.3434930779202432,0.3434930779202432,-1.5006662579253316e-11,0.00027915040675452474,0.3350170772313277,-1.5006662579253316e-11,25939.889388173026,19779.47221938662,0.7625118181269048,0.7981882303703062,3.8762236368669165,0.7964625448374005,0.5146804261130243,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514526605345217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.244876331184,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3744890963263,261.3744890963263,-11.775510903673705,244.97914362089693,277.7698345717556,119632.72142986572,119638.59476823988,-5.873338374152356,0.0,nan,277.7698345717556,4.619834571755632,271.2116963815837,-1.9383036184162847,264.65355819141206,-8.496441808587917,258.09542000124054,-15.054579998759436,251.5372818110687,-21.612718188931268,244.97914362089693,-28.170856379103043,1.0,1.0,25762.5980482374,25762.5980482374,277.28253330077695,4.13253330077697,277.28253330077695,277.28253330077695,79959.81750583836,79959.31896136288,0.49854447548568714,0.0,8575.796259387458,8575.796259387458,0.9046836120599115,3648.4156522754333,277.28253330077695,4.13253330077697,1.0,0.002,0.2698572232498498,0.004531611314960625,0.00041796982422906626,0.001582030175767689,0.20898491211453313,0.20898491211453313,0.0,-3.2448002618146177e-15,1.0,1.000685260862906,0.33501707724633434,0.09174720981567865,0.0,6.281832612943159e-05,80.40094269376546,0.0,1601660.0928621707,267.9589763264815,0.0002791504217611873,1.0,1279896.2921760515,2615.7806927147867,,,,,,,,,,,,,,,,,,,3.0,14753.35407180973,1450.0,0.375,6.1796691888313084,3.5
347.0,-29.993062355678717,4.798620202467664,34.89575263503561,28.358084032684587,6.441620502468282,-26.349594069863656,-39.85989441918207,2.7981522166541484,-5.191039819276057,-5.191315464530611,39.792390420781715,37587.5184441943,20579.26747401644,20579.26747401644,58166.785918210735,79970.16706709255,79959.59044286057,20579.26747401644,100538.85791687701,100538.85791687701,100538.85791687701,126478.76361952761,123874.44580391179,2604.3178156158256,0.0,93264.6827178597,50882.0557519311,47091.807739920674,25939.905702650605,73031.71344257129,19779.488676586643,1450.0,0.0,0.8866966814519359,2.864422661756526,0.0014957518510113484,1.0,1.0,-4.858416529256203,352019.05979156547,1545601.163793878,4.390674654687863,1545601.163793878,4.390674654687863,0.7625119729932374,0.0917475352000744,3.630250433816096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630250433816096,1.2786771824540755,1.2789759009282142,2.839067188834019,6015.6426944152145,14753.326331921293,6484.61935077985,0.0004156202257583146,25690.977638647495,2619.750642538226,19382.961190207927,1976.5119781176984,0.754465690750893,0.754465690750893,32750.3291459208,32395.05729023726,1.0137273083972018,0.8,4334.922881397977,4287.898129693729,1.0137273083972018,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.640582223244803,4.798620202467664,-1.0519178143102872,5.850538016777951,3.5,3.5,1.0,0.6,0.00023360307625475883,1.0000089862363903,0.00023360097706115793,198.91648148845562,0.0,4.22287896407939e-07,1.1967638984200992,0.007079750818743112,8.011513791437412e-05,0.00015348793834038473,0.0005571996547457199,0.09174753519958248,0.09174753519958248,0.09174753519958248,0.09180968236466792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506710.0633964505,589.4212514483436,0.0,0.09174753519958248,0.0917475352000744,0.0917475352000744,0.375,0.375,0.5,5.798231669457608,0.34137868270386207,0.34137868270386207,3.348077370901592e-11,0.00027564525453271926,0.3328989352743861,3.348077370901592e-11,25939.905702650605,19779.488676586643,0.7625119729932374,0.7981753143090874,3.8762451835295066,0.7964592801721729,0.5146739227712541,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514531836354554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.23075521887,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3744509103388,261.3744509103388,-11.775549089661183,244.9790578329574,277.76984398772026,119632.601766115,119638.44329628257,-5.841530167596314,0.0,nan,277.76984398772026,4.619843987720287,271.2116867567675,-1.9383132432324715,264.65352952581503,-8.496470474184946,258.0953722948626,-15.054627705137364,251.53721506391,-21.61278493608998,244.9790578329574,-28.17094216704257,1.0,1.0,25762.5980482374,25762.5980482374,277.2825523168819,4.132552316881913,277.2825523168819,277.2825523168819,79960.05805703595,79959.59044286057,0.4676141753734555,0.0,8575.796259387458,8575.796259387458,0.9046844697179898,3648.4016859851768,277.2825523168819,4.132552316881913,1.0,0.002,0.26979480121919336,0.004531886173884636,0.0004178731305938756,0.001582126869456758,0.2089365652969378,0.2089365652969378,0.0,5.063354249768004e-14,1.0,1.0006809318301604,0.3328989352409053,0.0917475352000744,0.0,6.242202919097657e-05,79.89372642528708,0.0,1601660.0690982959,267.9589601807239,0.00027564522105194555,1.0,1279896.3356486997,2615.8080157585996,,,,,,,,,,,,,,,,,,,3.0,14753.326331921293,1450.0,0.375,6.1796691888313084,3.5
348.0,-29.993147721733667,4.798789833021253,34.895785258879634,28.358263230789476,6.441631168516416,-26.349669832708148,-39.85996685279531,2.7981532794922175,-5.191056615426419,-5.19132877550638,39.79244594752739,37587.2905792626,20579.64433356692,20579.64433356692,58166.934912829514,79970.42896402154,79959.85932244913,20579.64433356692,100539.50365601605,100539.50365601605,100539.50365601605,126479.42519699287,123874.27148478648,2605.1537122063914,0.0,93264.92096860423,50881.80399532399,47092.352192533595,25939.921540976815,73032.2737335104,19779.504719968823,1450.0,0.0,0.8866964120746008,2.8644213039126023,0.0014957518510113484,1.0,1.0,-4.860549172966103,352018.87686140434,1545603.5475431497,4.390683707998078,1545603.5475431497,4.390683707998078,0.7625121259030605,0.09174785844837259,3.630234422672852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630234422672852,1.278677181843321,1.2789758976329864,2.8390546685439113,6015.616165422869,14753.29877430389,6484.620471425838,0.00041562487747387824,25691.156578239807,2619.7688892985684,19382.96453989378,1976.5123196905956,0.7544605662600253,0.7544605662600253,32750.213590159106,32395.05729023726,1.0137228373742129,0.8,4334.907586122219,4287.898129693729,1.0137228373742129,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.640703829460124,4.798789833021253,-1.0518553222216527,5.850645155242906,3.5,3.5,1.0,0.6,0.00023360097706115793,1.0000088844911155,0.00023359890165379162,198.91655198639342,0.0,4.175642050544211e-07,1.1833769571242294,0.007080168382948166,8.011448200470537e-05,0.00015348649505645258,0.0005571919577693407,0.09174785844810406,0.09174785844810406,0.09174785844810406,0.09180961095177766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506701.32681438763,589.4241373019934,0.0,0.09174785844810406,0.09174785844837259,0.09174785844837259,0.375,0.375,0.5,5.800084244749668,0.33926353722603153,0.33926353722603153,3.9392489270539954e-11,0.00027216007998731584,0.3307796025403036,3.9392489270539954e-11,25939.921540976815,19779.504719968823,0.7625121259030605,0.798161247618079,3.8762674412392255,0.79645520999492,0.5146668542241469,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514537008894834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.217368277576,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37441287634846,261.37441287634846,-11.775587123651519,244.97897299474323,277.7698527579538,119632.40106801993,119638.21934631698,-5.818278297087964,0.0,nan,277.7698527579538,4.619852757953822,271.2116768053115,-1.9383231946884507,264.6535008526695,-8.496499147330496,258.0953249000275,-15.054675099972485,251.53714894738533,-21.612851052614644,244.97897299474323,-28.171027005256747,1.0,1.0,25762.5980482374,25762.5980482374,277.2825703592149,4.132570359214924,277.2825703592149,277.2825703592149,79960.32464862322,79959.85932244913,0.46532617408956867,0.0,8575.796259387458,8575.796259387458,0.9046854578634882,3648.385594786216,277.2825703592149,4.132570359214924,1.0,0.002,0.26973277572121884,0.004532159162652397,0.0004177770505557208,0.0015822229494742027,0.2088885252778604,0.2088885252778604,0.0,2.992354627973093e-14,1.0,1.0006766003155152,0.3307796025009111,0.09174785844837259,0.0,6.202549652681331e-05,79.38620856088059,0.0,1601660.0446136163,267.95894338457356,0.00027216004059482657,1.0,1279896.3814269884,2615.8353468691685,,,,,,,,,,,,,,,,,,,3.0,14753.29877430389,1450.0,0.375,6.1796691888313084,3.5
349.0,-29.99323211665354,4.798956366341423,34.8958175236632,28.35842709699648,6.441640875949104,-26.349744817393045,-39.86003911178557,2.798153576688872,-5.191073965481735,-5.191342663549122,39.79250084200016,37587.08294366766,20580.01600157452,20580.01600157452,58167.09894524218,79970.67439690049,79960.12615193758,20580.01600157452,100540.1421535121,100540.1421535121,100540.1421535121,126480.07909950952,123874.09483282152,2605.9842666879986,0.0,93265.1480298158,50881.57774422239,47092.85587288156,25939.936945997408,73032.79281887897,19779.520384659183,1450.0,0.0,0.886696142047996,2.8644198847715048,0.0014957518510113484,1.0,1.0,-4.862681685140728,352018.6860008849,1545605.9041520064,4.390692783132884,1545605.9041520064,4.390692783132884,0.7625122769510513,0.09174817955533993,3.630220043997508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630220043997508,1.2786771847314795,1.2789758978679056,2.839043417170104,6015.592325111899,14753.271417530777,6484.620346583545,0.0004156289140958588,25691.320883985463,2619.785643821842,19382.96416673181,1976.5122816386647,0.754455726673597,0.754455726673597,32750.10981617202,32395.05729023726,1.0137188222088351,0.8,4334.893850314278,4287.898129693729,1.0137188222088351,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.640823760452192,4.798956366341423,-1.051794451448064,5.850750817789487,3.5,3.5,1.0,0.6,0.00023359890165379162,1.0000087834256908,0.00023359684987321917,198.91662168238108,0.0,4.12832877273416e-07,1.169968374192861,0.007080581215825439,8.011382768125036e-05,0.00015348507397254128,0.0005571845919895595,0.09174817955427139,0.09174817955427139,0.09174817955427139,0.09180953750700882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506692.64473631926,589.4270051176509,0.0,0.09174817955427139,0.09174817955533993,0.09174817955533993,0.375,0.375,0.5,5.80192498328886,0.3371479002262845,0.3371479002262845,5.206857167650014e-11,0.0002686980673729522,0.3286609784083794,5.206857167650014e-11,25939.936945997408,19779.520384659183,0.7625122769510513,0.7981483018385426,3.8762889288360514,0.7964517951476449,0.5146603531496252,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514542122869951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.20395969464,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3743749678575,261.3743749678575,-11.7756250321425,244.9788890926039,277.7698608431111,119632.24580253208,119638.04488246128,-5.799079929222135,0.0,nan,277.7698608431111,4.619860843111098,271.2116664930095,-1.9383335069904888,264.6534721429082,-8.496527857091792,258.0952777928068,-15.054722207193151,251.5370834427053,-21.61291655729468,244.9788890926039,-28.17111090739607,1.0,1.0,25762.5980482374,25762.5980482374,277.2825875854245,4.132587585424517,277.2825875854245,277.2825875854245,79960.5703771982,79960.12615193758,0.44422526060952805,0.0,8575.796259387458,8575.796259387458,0.904686345258114,3648.3711442174954,277.2825875854245,4.132587585424517,1.0,0.002,0.2696711466358992,0.004532430297156238,0.00041768158400976117,0.0015823184159255274,0.20884079200488057,0.20884079200488057,0.0,-6.471125718610082e-14,1.0,1.0006722702013338,0.3286609783563108,0.09174817955533993,0.0,6.162908376961988e-05,78.87884425097961,0.0,1601660.0195240197,267.95892603451824,0.00026869801530438053,1.0,1279896.4291898662,2615.862662694848,,,,,,,,,,,,,,,,,,,3.0,14753.271417530777,1450.0,0.375,6.1796691888313084,3.5
350.0,-29.993315553729513,4.799119846939522,34.89584943364651,28.358590753655903,6.441650033067779,-26.3498189950498,-39.860111266002036,2.798153474388176,-5.19109174841509,-5.191357011422198,39.79255514119316,37586.878056172034,20580.382328225143,20580.382328225143,58167.260384397174,79970.92004208021,79960.39166712602,20580.382328225143,100540.77399535116,100540.77399535116,100540.77399535116,126480.72596732355,123873.91648077013,2606.809486553424,0.0,93265.37457250115,50881.353513737144,47093.35673196001,25939.951971972387,73033.3087039324,19779.535715216967,1450.0,0.0,0.8866958718350975,2.8644184166501288,0.0014957518510113484,1.0,1.0,-4.864811502751081,352018.4888191158,1545608.2352079898,4.390701864532458,1545608.2352079898,4.390701864532458,0.7625124262600166,0.09174849851697338,3.630205615943254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630205615943254,1.2786771894222557,1.2789758999360759,2.8390321231768345,6015.5683944954035,14753.244266799398,6484.620356362878,0.0004156329831084477,25691.485397657718,2619.8024195477274,19382.96419596289,1976.5122846194054,0.7544508967056466,0.7544508967056466,32750.00568572409,32395.05729023726,1.0137147932546704,0.8,4334.880067324209,4287.898129693729,1.0137147932546704,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.640941967878529,4.799119846939522,-1.0517351148870997,5.850854961826622,3.5,3.5,1.0,0.6,0.00023359684987321917,1.000008683743329,0.00023359482139574718,198.91669058739333,0.0,4.081332599064343e-07,1.156649658574835,0.007080989349085345,8.011317431147814e-05,0.00015348367556174104,0.0005571773009798446,0.09174849851490192,0.09174849851490192,0.09174849851490192,0.09180946247307774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506684.0172607912,589.4298548650396,0.0,0.09174849851490192,0.09174849851697338,0.09174849851697338,0.375,0.375,0.5,5.8037539017530895,0.3350324593117193,0.3350324593117193,-7.918288247310556e-11,0.00026526300712248485,0.3265455086711313,-7.918288247310556e-11,25939.951971972387,19779.535715216967,0.7625124262600166,0.7981354625049187,3.8763102753215994,0.7964483797413552,0.5146539123476438,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514547178671224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.190640979024,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3743371990959,261.3743371990959,-11.775662800904058,244.9788061167869,277.7698682814051,119632.08504365679,119637.86274835539,-5.777704698626291,0.0,nan,277.7698682814051,4.619868281405104,271.2116558484813,-1.9383441515186632,264.65344341555783,-8.496556584442146,258.0952309826342,-15.0547690173658,251.53701854971047,-21.61298145028951,244.9788061167869,-28.17119388321308,1.0,1.0,25762.5980482374,25762.5980482374,277.2826041985468,4.132604198546801,277.2826041985468,277.2826041985468,79960.81661579455,79960.39166712602,0.42494866852939595,0.0,8575.796259387458,8575.796259387458,0.9046872356989709,3648.35664402297,277.2826041985468,4.132604198546801,1.0,0.002,0.26960991338531876,0.004532699599424476,0.00041758673016239106,0.0015824132696714967,0.20879336508119553,0.20879336508119553,0.0,-1.661123495699801e-13,1.0,1.0006679464874406,0.3265455087503142,0.09174849851697338,0.0,6.123324893191493e-05,78.37221967719384,0.0,1601659.9939748792,267.9589082515849,0.0002652630863053673,1.0,1279896.478534655,2615.889933111491,,,,,,,,,,,,,,,,,,,3.0,14753.244266799398,1450.0,0.375,6.1796691888313084,3.5
