time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
351.0,-29.993398035034815,4.79928031759801,34.89588099229341,28.358755632676207,6.441658059612206,-26.349892425569923,-39.860183315444715,2.7981524501475747,-5.191110023876718,-5.1913718770576,39.79260883067191,37586.673765786174,20580.743520990552,20580.743520990552,58167.41728677673,79971.16848764244,79960.65537491237,20580.743520990552,100541.39889590292,100541.39889590292,100541.39889590292,126481.3654895209,123873.7361128944,2607.629376626502,0.0,93265.6022040787,50881.12816939909,47093.860038532905,25939.96659361798,73033.82663215089,19779.55069106609,1450.0,0.0,0.8866956011947532,2.864416893497612,0.0014957518510113484,1.0,1.0,-4.86693993371,352018.28452529025,1545610.5400917334,4.3907109603015275,1545610.5400917334,4.3907109603015275,0.7625125737799702,0.09174881534183787,3.6301909283365354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6301909283365354,1.2786771983371874,1.2789759062591872,2.839020616819706,6015.5440139053735,14753.217316070524,6484.6206764405515,0.0004156371679388417,25691.65204950139,2619.819413306419,19382.965152696474,1976.51238217908,0.7544460401125761,0.7544460401125761,32749.899681943796,32395.05729023726,1.0137106918219188,0.8,4334.86603637476,4287.898129693729,1.0137106918219188,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.641058518686773,4.79928031759801,-1.0516773287390349,5.8509576463370445,3.5,3.5,1.0,0.6,0.00023359482139574718,1.000008584276583,0.0002335928161704054,198.91675870314094,0.0,4.034980256584175e-07,1.1435134047159552,0.0070813928471110035,8.011252189536661e-05,0.00015348229950038058,0.0005571700513065128,0.0917488153397042,0.0917488153397042,0.0917488153397042,0.09180938563107643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506675.4442653704,589.4326865842054,0.0,0.0917488153397042,0.09174881534183787,0.09174881534183787,0.375,0.375,0.5,5.8055710107183565,0.33291757684207823,0.33291757684207823,3.3935521059902385e-11,0.0002618531808593616,0.32443194334757663,3.3935521059902385e-11,25939.96659361798,19779.55069106609,0.7625125737799702,0.7981225946446563,3.876331592245451,0.7964448799834667,0.5146474654148795,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451455217709476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.177504725165,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3742995287674,261.3742995287674,-11.775700471232597,244.97872405367974,277.7698750038551,119631.90571946089,119637.66836631003,-5.762646849148813,0.0,nan,277.7698750038551,4.6198750038551,271.21164481381976,-1.9383551861802175,264.65341462378507,-8.49658537621491,258.09518443374986,-15.054815566250113,251.53695424371472,-21.61304575628526,244.97872405367974,-28.171275946320236,1.0,1.0,25762.5980482374,25762.5980482374,277.2826200831506,4.132620083150641,277.2826200831506,277.2826200831506,79961.0649885667,79960.65537491237,0.40961365432303865,0.0,8575.796259387458,8575.796259387458,0.9046881421570764,3648.341882978218,277.2826200831506,4.132620083150641,1.0,0.002,0.2695490756260394,0.004532967062430206,0.00041749248843215984,0.0015825075116219648,0.2087462442160799,0.2087462442160799,0.0,5.4124673493083364e-14,1.0,1.0006636266182043,0.3244319433136411,0.09174881534183787,0.0,6.083775797271889e-05,77.86603530153266,0.0,1601659.9678943045,267.95888997612326,0.00026185314692384054,1.0,1279896.5296592563,2615.917173540846,,,,,,,,,,,,,,,,,,,3.0,14753.217316070524,1450.0,0.375,6.1796691888313084,3.5
352.0,-29.993479823314562,4.799437815827681,34.89591219992568,28.358901931811147,6.441666511901597,-26.34996518979298,-39.86025522518901,2.7981518783802226,-5.191129071509863,-5.191387530016394,39.7926618267404,37586.493742151804,20581.100212438792,20581.100212438792,58167.5939545906,79971.39434154445,79960.9152096679,20581.100212438792,100542.01542210669,100542.01542210669,100542.01542210669,126481.99610851216,123873.55218166445,2608.4439268477095,0.0,93265.81491498354,50880.93482871684,47094.31120696299,25939.98068640547,73034.29189336847,19779.56521002287,1450.0,0.0,0.886695329053746,2.864415286923853,0.0014957518510113484,1.0,1.0,-4.8690732709445115,352018.06940937584,1545612.8152102863,4.390720106509168,1545612.8152102863,4.390720106509168,0.7625127192322418,0.09174913004236637,3.6301783619190715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6301783619190715,1.2786772051076805,1.2789759104670926,2.839010774117433,6015.523158400349,14753.190577565716,6484.61934141082,0.0004156405435349795,25691.799580249586,2619.8344572560036,19382.961162203268,1976.511975262018,0.7544415525140481,0.7544415525140481,32749.808987198114,32395.05729023726,1.0137071827195072,0.8,4334.854031770882,4287.898129693729,1.0137071827195072,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6411736169959505,4.799437815827681,-1.0516212353276257,5.851059051155307,3.5,3.5,1.0,0.6,0.0002335928161704054,1.0000085121550677,0.0002335908278090567,198.91682624660618,0.0,3.988729254570043e-07,1.13040587074515,0.007081791720036461,8.011187074913776e-05,0.00015348094542126764,0.0005571632070351678,0.09174913004061143,0.09174913004061143,0.09174913004061143,0.09180930595993429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506666.9254490183,589.4355003706228,0.0,0.09174913004061143,0.09174913004236637,0.09174913004236637,0.375,0.375,0.5,5.807376288065381,0.33080241258011256,0.33080241258011256,-1.0913936421275139e-11,0.0002584585065505962,0.32231425907190214,-1.0913936421275139e-11,25939.98068640547,19779.56521002287,0.7625127192322418,0.7981111259271282,3.87635194372679,0.7964422252428551,0.5146417219602655,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514557118264648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.1643971912,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37426204068123,261.37426204068123,-11.775737959318747,244.97864286091,277.7698812204525,119631.80183070064,119637.53659887645,-5.734768175812823,0.0,nan,277.7698812204525,4.619881220452498,271.2116335485439,-1.9383664514560905,264.65338587663564,-8.496614123364338,258.09513820472705,-15.054861795272927,251.53689053281843,-21.613109467181545,244.97864286091,-28.171357139089963,1.0,1.0,25762.5980482374,25762.5980482374,277.2826347288075,4.132634728807545,277.2826347288075,277.2826347288075,79961.29127452093,79960.9152096679,0.37606485302967485,0.0,8575.796259387458,8575.796259387458,0.9046889177031673,3648.329253728667,277.2826347288075,4.132634728807545,1.0,0.002,0.26948863414129787,0.0045332326360865765,0.00041739885979917487,0.001582601140055749,0.20869942989958742,0.20869942989958742,0.0,-1.4507622533854736e-13,1.0,1.0006592982821971,0.3223142590828161,0.09174913004236637,0.0,6.044148318693113e-05,77.358847832149,0.0,1601659.940945554,267.9588709284901,0.00025845851746453263,1.0,1279896.5834921105,2615.9444584164917,,,,,,,,,,,,,,,,,,,3.0,14753.190577565716,1450.0,0.375,6.1796691888313084,3.5
353.0,-29.993560422284496,4.7995923865882615,34.89594306216471,28.3590551809408,6.441672398684648,-26.350037140187446,-39.86032325830308,2.7981491165873402,-5.191148395005314,-5.19140349143573,39.7927142828794,37586.29363028463,20581.45150872942,20581.45150872942,58167.74513901405,79971.63338288949,79961.17463187507,20581.45150872942,100542.6261406045,100542.6261406045,100542.6261406045,126482.62061374939,123873.3674607154,2609.253153033994,0.0,93266.03586558235,50880.71632758103,47094.79948666813,25939.994473144896,73034.79395981303,19779.57945516953,1450.0,0.0,0.8866950572986718,2.8644136473099278,0.0014957518510113484,1.0,1.0,-4.871200266506207,352017.85005528823,1545615.0671517001,4.390729239750042,1545615.0671517001,4.390729239750042,0.7625128631251981,0.09174944260430601,3.63016481852419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.63016481852419,1.2786772219915659,1.2789759248123174,2.839000144907668,6015.500636380327,14753.163634103908,6484.618743018538,0.00041564429583159545,25691.95629621544,2619.850437837125,19382.959373568694,1976.5117928720506,0.7544368809479839,0.7544368809479839,32749.711241309808,32395.05729023726,1.013703400801568,0.8,4334.841093858536,4287.898129693729,1.013703400801568,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64128697437884,4.7995923865882615,-1.0515665355807275,5.851158922168989,3.5,3.5,1.0,0.6,0.0002335908278090567,1.0000083883821262,0.00023358886837636833,198.9168928079395,0.0,3.955185289145574e-07,1.1208995109438558,0.007082187238565375,8.01112547104884e-05,0.00015347957309856832,0.0005571561466245344,0.09174944260352429,0.09174944260352429,0.09174944260352429,0.09180922526979132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506658.46139166213,589.4382960410542,0.0,0.09174944260352429,0.09174944260430601,0.09174944260430601,0.375,0.375,0.5,5.809169768237704,0.3286881834486053,0.3286881834486053,4.718003765447065e-12,0.0002550964304077752,0.32020322492951436,4.718003765447065e-12,25939.994473144896,19779.57945516953,0.7625128631251981,0.7980986019682443,3.876372641317225,0.796438820256281,0.5146354441824846,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514562017920944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.15489083139,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37422457659363,261.37422457659363,-11.775775423406344,244.97856256233797,277.76988659084935,119631.64131033614,119637.37240729295,-5.731096956815039,0.0,nan,277.76988659084935,4.619886590849376,271.21162178514714,-1.9383782148528326,264.6533569794449,-8.496643020555098,258.09509217374244,-15.054907826257534,251.53682736804018,-21.6131726319598,244.97856256233797,-28.171437437662007,1.0,1.0,25762.5980482374,25762.5980482374,277.2826490178978,4.132649017897847,277.2826490178978,277.2826490178978,79961.52548299087,79961.17463187507,0.3508511157997418,0.0,8575.796259387458,8575.796259387458,0.904689753543115,3648.3156426168107,277.2826490178978,4.132649017897847,1.0,0.002,0.2694285876990213,0.004533496407070353,0.00041730584276938594,0.0015826941572695025,0.20865292138469296,0.20865292138469296,0.0,3.888816352271007e-14,1.0,1.000654983492177,0.32020322492479636,0.09174944260430601,0.0,6.0046441007049795e-05,76.85323799194173,0.0,1601659.9137263433,267.95885160499466,0.0002550964256897714,1.0,1279896.6383855909,2615.9716545920755,,,,,,,,,,,,,,,,,,,3.0,14753.163634103908,1450.0,0.375,6.1796691888313084,3.5
354.0,-29.993640158923295,4.799744069158838,34.895973580992354,28.35921758031475,6.441679567633041,-26.350108186267782,-39.860391116794176,2.7981475949768364,-5.191168297202523,-5.191420052940652,39.792766105372934,37586.08591100171,20581.798091524946,20581.798091524946,58167.884002526655,79971.87888847236,79961.43133091694,20581.798091524946,100543.22942244189,100543.22942244189,100543.22942244189,126483.23724049544,123873.18018568511,2610.0570548103346,0.0,93266.25974381201,50880.48676443273,47095.30331042143,25940.007818053546,73035.31112847498,19779.593314919755,1450.0,0.0,0.886694784781357,2.864411943980181,0.0014957518510113484,1.0,1.0,-4.873328097860224,352017.6224532216,1545617.2918935965,4.390738398612383,1545617.2918935965,4.390738398612383,0.7625130051485063,0.09174975303939749,3.63015026746811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.63015026746811,1.2786772330692922,1.278975933387019,2.8389887405396466,6015.4764718929755,14753.137314459036,6484.61923117423,0.00041564846514087554,25692.1209514728,2619.867228000673,19382.96083269872,1976.5119416619052,0.7544321027177632,0.7544321027177632,32749.606222810715,32395.05729023726,1.013699337499825,0.8,4334.827193323593,4287.898129693729,1.013699337499825,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.641398810796427,4.799744069158838,-1.0515133840110114,5.85125745316985,3.5,3.5,1.0,0.6,0.00023358886837636833,1.0000082986396135,0.00023358692992261846,198.91695865716957,0.0,3.8976426203662996e-07,1.1045919186118094,0.0070825770028274115,8.011064025740904e-05,0.0001534782281189593,0.0005571490308565717,0.09174975303933952,0.09174975303933952,0.09174975303933952,0.09180914245855999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506650.0516370293,589.4410737416846,0.0,0.09174975303933952,0.09174975303939749,0.09174975303939749,0.375,0.375,0.5,5.8109514510026665,0.3265747584760561,0.3265747584760561,-7.02584657119587e-11,0.000251755738133852,0.3180919550804333,-7.02584657119587e-11,25940.007818053546,19779.593314919755,0.7625130051485063,0.7980856533242566,3.8763934724034534,0.796435081931871,0.5146289559153759,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451456684633284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.138583239066,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3741873270957,261.3741873270957,-11.775812672904294,244.97848315598648,277.7698914982049,119631.46353602501,119637.16180599107,-5.6982699660156655,0.0,nan,277.7698914982049,4.619891498204936,271.2116098297613,-1.9383901702386765,264.6533281613175,-8.49667183868246,258.09504649287385,-15.054953507126129,251.53676482443015,-21.613235175569827,244.97848315598648,-28.171516844013496,1.0,1.0,25762.5980482374,25762.5980482374,277.2826623893617,4.1326623893617125,277.2826623893617,277.2826623893617,79961.77621878585,79961.43133091694,0.3448878689086996,0.0,8575.796259387458,8575.796259387458,0.9046906515703494,3648.3010188054504,277.2826623893617,4.1326623893617125,1.0,0.002,0.26936893635560577,0.00453375832543072,0.0004172134371782654,0.0015827865628626836,0.2086067185891327,0.2086067185891327,0.0,4.094901501217052e-14,1.0,1.0006506681733092,0.3180919551506918,0.09174975303939749,0.0,5.965134219637532e-05,76.34755574992454,0.0,1601659.8858711477,267.95883170279745,0.0002517558083923177,1.0,1279896.695343156,2615.998847400094,,,,,,,,,,,,,,,,,,,3.0,14753.137314459036,1450.0,0.375,6.1796691888313084,3.5
355.0,-29.99371890052904,4.799892909378741,34.8960037629749,28.35938389124351,6.441684687856844,-26.350178541690468,-39.860458905436076,2.798144329018508,-5.191188335059962,-5.191436786551892,39.79281743038754,37585.87507828379,20582.1391736171,20582.1391736171,58168.01425190089,79972.1321703112,79961.68835567622,20582.1391736171,100543.82752929331,100543.82752929331,100543.82752929331,126483.8484492169,123872.99279468291,2610.855654533975,0.0,93266.4879586997,50880.25061497859,47095.81927080123,25940.020919923587,73035.84019072482,19779.60695256822,1450.0,0.0,0.886694513191902,2.864410221977487,0.0014957518510113484,1.0,1.0,-4.875446896428741,352017.39248839184,1545619.4952811082,4.390747526294675,1545619.4952811082,4.390747526294675,0.7625131457537193,0.09175006133790092,3.6301350803864585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6301350803864585,1.278677252186791,1.278975950030198,2.838976820912556,6015.451215633487,14753.111099459411,6484.620306149685,0.0004156528944483684,25692.291304149127,2619.8845991392704,19382.964045872297,1976.5122693144242,0.7544272255212241,0.7544272255212241,32749.496613871088,32395.05729023726,1.0136950965914675,0.8,4334.812685185422,4287.898129693729,1.0136950965914675,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64150887222989,4.799892909378741,-1.0514615109814862,5.851354420360227,3.5,3.5,1.0,0.6,0.00023358692992261846,1.0000081950858382,0.0002335850156733645,198.91702368470519,0.0,3.85591324420923e-07,1.0927658134088958,0.007082962594151833,8.011002644115893e-05,0.00015347690348145953,0.0005571418913571328,0.09175006133618026,0.09175006133618026,0.09175006133618026,0.09180905914493488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506641.6966096753,589.4438333396689,0.0,0.09175006133618026,0.09175006133790092,0.09175006133790092,0.375,0.375,0.5,5.812721385404843,0.324463666414772,0.324463666414772,2.4385826691286638e-11,0.0002484514919274261,0.3159898901231486,2.4385826691286638e-11,25940.020919923587,19779.60695256822,0.7625131457537193,0.798072433184882,3.8764144275109746,0.7964310960208264,0.5146223413071245,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514571623088413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.12675713386,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3741501573808,261.3741501573808,-11.775849842619152,244.978404632878,277.76989568188367,119631.24449357415,119636.93055866279,-5.686065088619738,0.0,nan,277.76989568188367,4.6198956818836905,271.2115974720825,-1.9384025279175034,264.6532992622814,-8.496700737718584,258.0950010524803,-15.054998947519664,251.53670284267915,-21.61329715732083,244.978404632878,-28.171595367121967,1.0,1.0,25762.5980482374,25762.5980482374,277.28267562670027,4.132675626700291,277.28267562670027,277.28267562670027,79962.02976339484,79961.68835567622,0.3414077186171198,0.0,8575.796259387458,8575.796259387458,0.904691588848941,3648.285755788391,277.28267562670027,4.132675626700291,1.0,0.002,0.2693096783998253,0.004534018469764898,0.0004171216407454237,0.001582878359274551,0.20856082037271184,0.20856082037271184,0.0,1.997490714500394e-14,1.0,1.0006463716233092,0.31598989009876277,0.09175006133790092,0.0,5.925795456169376e-05,75.8440636265351,0.0,1601659.8579126867,267.95881166494,0.0002484514675415994,1.0,1279896.7528920267,2616.0259202093416,,,,,,,,,,,,,,,,,,,3.0,14753.111099459411,1450.0,0.375,6.1796691888313084,3.5
356.0,-29.993796789120136,4.8000389450373016,34.89603360968223,28.359530155453854,6.441690514375949,-26.3502480587705,-39.86052655437959,2.7981417840263076,-5.191208955128843,-5.1914541233958795,39.79286812696817,37585.69083089333,20582.47572097235,20582.47572097235,58168.16655186568,79972.3603347617,79961.94247996242,20582.47572097235,100544.41820093477,100544.41820093477,100544.41820093477,126484.4517817157,123872.80282988722,2611.648951828478,0.0,93266.69940457237,50880.04943485817,47096.277744126884,25940.033580780935,73036.31132490782,19779.620205806295,1450.0,0.0,0.8866942408053852,2.864408435932608,0.0014957518510113484,1.0,1.0,-4.877566660716923,352017.15423246485,1545621.6716913932,4.390756680768735,1545621.6716913932,4.390756680768735,0.7625132845032663,0.09175036752122402,3.6301221874167244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6301221874167244,1.2786772679137628,1.2789759633130091,2.8389667029425514,6015.42977686917,14753.08522176387,6484.61963574365,0.00041565645336912147,25692.44080209405,2619.899843687095,19382.962041983796,1976.5120649746648,0.7544227577009343,0.7544227577009343,32749.40356203489,32395.05729023726,1.013691496301145,0.8,4334.800368590615,4287.898129693729,1.013691496301145,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.641617470380304,4.8000389450373016,-1.0514111533201538,5.851450098357455,3.5,3.5,1.0,0.6,0.0002335850156733645,1.0000081063125945,0.00023358312217555935,198.91708800782882,0.0,3.807767641874248e-07,1.079121349707162,0.00708334337091602,8.010941389419106e-05,0.00015347560177917345,0.0005571351872457113,0.09175036752166545,0.09175036752166545,0.09175036752166545,0.09180897369615851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506633.3956724629,589.4465750389833,0.0,0.09175036752166545,0.09175036752122402,0.09175036752122402,0.375,0.375,0.5,5.814479571083234,0.3223545207209213,0.3223545207209213,3.75734998669941e-11,0.00024516826704257255,0.31388746267896295,3.75734998669941e-11,25940.033580780935,19779.620205806295,0.7625132845032663,0.798060751957843,3.876434305398721,0.7964280437589459,0.5146164989588591,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514576340237826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.11311267016,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37411319469845,261.37411319469845,-11.775886805301525,244.97832698618285,277.76989940321414,119631.11030463333,119636.76469876537,-5.654394132020676,0.0,nan,277.76989940321414,4.619899403214163,271.2115849198078,-1.9384150801921578,264.65327043640156,-8.496729563598421,258.0949559529954,-15.055044047004571,251.5366414695891,-21.613358530410864,244.97832698618285,-28.171673013817127,1.0,1.0,25762.5980482374,25762.5980482374,277.2826879225899,4.132687922589923,277.2826879225899,277.2826879225899,79962.2582653716,79961.94247996242,0.31578540916962083,0.0,8575.796259387458,8575.796259387458,0.904692384544151,3648.272798353808,277.2826879225899,4.132687922589923,1.0,0.002,0.2692508139121476,0.004534276769136222,0.0004170304532231301,0.0015829695469305322,0.20851522661156505,0.20851522661156505,0.0,1.5366223918289457e-13,1.0,1.0006420742857494,0.31388746264138945,0.09175036752122402,0.0,5.886448670241442e-05,75.34046890079742,0.0,1601659.8293136482,267.95879104487113,0.0002451682294690727,1.0,1279896.8125157747,2616.0529912361326,,,,,,,,,,,,,,,,,,,3.0,14753.08522176387,1450.0,0.375,6.1796691888313084,3.5
357.0,-29.993873814701757,4.800182214493541,34.896063123401504,28.359678061120235,6.441695249551827,-26.35031690827633,-39.86059406362472,2.7981383431264613,-5.191230083362086,-5.191471991938837,39.792918218950014,37585.50653111408,20582.807665250693,20582.807665250693,58168.31419636477,79972.59196143995,79962.19416005457,20582.807665250693,100545.00182530525,100545.00182530525,100545.00182530525,126485.04765957882,123872.61070979446,2612.4369497843604,0.0,93266.91253087114,50879.84641804708,47096.74012536007,25940.045834273566,73036.78595963363,19779.63310232587,1450.0,0.0,0.8866939679003094,2.864406593376183,0.0014957518510113484,1.0,1.0,-4.879685740627906,352016.90866934205,1545623.8221494046,4.390765852674555,1545623.8221494046,4.390765852674555,0.762513421475602,0.09175067159791052,3.6301090025475484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6301090025475484,1.2786772877495083,1.2789759807320895,2.8389563475680375,6015.407835073186,14753.059463688718,6484.61926685153,0.000415660136016422,25692.592829972327,2619.9153462163254,19382.96093934056,1976.5119525363464,0.754418250723566,0.754418250723566,32749.308403417945,32395.05729023726,1.0136878144995212,0.8,4334.7877731365625,4287.898129693729,1.0136878144995212,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.641724583195503,4.800182214493541,-1.0513622532394216,5.851544467732962,3.5,3.5,1.0,0.6,0.00023358312217555935,1.0000080164989784,0.00023358124967171,198.91715161828506,0.0,3.766490695525345e-07,1.0674234631118829,0.007083720019985572,8.010880261647984e-05,0.00015347431955907952,0.0005571285090912739,0.09175067159530137,0.09175067159530137,0.09175067159530137,0.09180888638243846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506625.14891090157,589.4492988129764,0.0,0.09175067159530137,0.09175067159791052,0.09175067159791052,0.375,0.375,0.5,5.81622601421422,0.3202471500096067,0.3202471500096067,2.688693712116219e-11,0.00024190857675421285,0.3117862513109344,2.688693712116219e-11,25940.045834273566,19779.63310232587,0.762513421475602,0.7980490036268031,3.876454200163005,0.7964248896236145,0.5146106313041628,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514581006288834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.10141478357,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3740763806488,261.3740763806488,-11.775923619351204,244.97825019569706,277.7699025656005,119630.95561003739,119636.58726698226,-5.631656944865478,0.0,nan,277.7699025656005,4.619902565600512,271.21157209161976,-1.9384279083802198,264.65324161763914,-8.496758382360838,258.09491114365846,-15.055088856341513,251.53658066967773,-21.613419330322245,244.97825019569706,-28.17174980430292,1.0,1.0,25762.5980482374,25762.5980482374,277.28269940176983,4.132699401769855,277.28269940176983,277.28269940176983,79962.49004012489,79962.19416005457,0.2958800703199813,0.0,8575.796259387458,8575.796259387458,0.9046931982530367,3648.259547560286,277.28269940176983,4.132699401769855,1.0,0.002,0.269192342676367,0.004534533234309585,0.0004169398743385802,0.001583060125412827,0.20846993716929008,0.20846993716929008,0.0,-2.4859281300138036e-13,1.0,1.000637779387465,0.31178625128404747,0.09175067159791052,0.0,5.8471234253419955e-05,74.83714993801374,0.0,1601659.800163038,267.9587699166379,0.00024190854986727572,1.0,1279896.8739681863,2616.0800409757417,,,,,,,,,,,,,,,,,,,3.0,14753.059463688718,1450.0,0.375,6.1796691888313084,3.5
358.0,-29.99395010987166,4.800322757315952,34.89609230765483,28.359826350957178,6.441699355366293,-26.350385163347763,-39.86066150302065,2.798134408842488,-5.191251605610262,-5.191490282153941,39.79296774651544,37585.32351976429,20583.134861307975,20583.134861307975,58168.45838107227,79972.82473739797,79962.4441899079,20583.134861307975,100545.57905121587,100545.57905121587,100545.57905121587,126485.63678460217,123872.41712678145,2613.219657820722,0.0,93267.125884729,50879.64380120413,47097.20231502763,25940.0577333863,73037.26004841393,19779.64568591434,1450.0,0.0,0.8866936948920774,2.864404705876261,0.0014957518510113484,1.0,1.0,-4.881801318398459,352016.65731107077,1545625.9483794828,4.390775028051133,1545625.9483794828,4.390775028051133,0.762513556801257,0.09175097356413531,3.6300957013891573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6300957013891573,1.278677309828331,1.278976000421617,2.8389458962687906,6015.3856900242035,14753.033855622263,6484.619064120544,0.00041566387426106706,25692.74574470247,2619.9309391792785,19382.960333364077,1976.5118907439419,0.7544137370899957,0.7544137370899957,32749.21240544155,32395.05729023726,1.013684100224779,0.8,4334.775066582604,4287.898129693729,1.013684100224779,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.641830163839918,4.800322757315952,-1.0513147299073538,5.8516374872233055,3.5,3.5,1.0,0.6,0.00023358124967171,1.0000079404854794,0.00023357939493791623,198.91721462557678,0.0,3.7247313210702556e-07,1.0555888563913105,0.007084092493117679,8.0108191975538e-05,0.000153473057696172,0.0005571218870219241,0.09175097356303595,0.09175097356303595,0.09175097356303595,0.09180879761756221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506616.9564184257,589.4520046332003,0.0,0.09175097356303595,0.09175097356413531,0.09175097356413531,0.375,0.375,0.5,5.817960735731783,0.3181419450899057,0.3181419450899057,-9.322320693172514e-12,0.00023867654368814328,0.30968896375549093,-9.322320693172514e-12,25940.0577333863,19779.64568591434,0.762513556801257,0.7980372861292375,3.8764740091262335,0.7964216941122158,0.5146047852130577,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514585620642577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.08958017684,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3740396973939,261.3740396973939,-11.775960302606052,244.97817422618672,277.76990516860116,119630.79125198188,119636.4029004762,-5.611648494346434,0.0,nan,277.76990516860116,4.6199051686011785,271.2115589801182,-1.9384410198817932,264.6532127916354,-8.496787208364594,258.0948666031525,-15.055133396847452,251.5365204146696,-21.613479585330367,244.97817422618672,-28.171825773813254,1.0,1.0,25762.5980482374,25762.5980482374,277.2827102668478,4.132710266847823,277.2827102668478,277.2827102668478,79962.72317939579,79962.4441899079,0.27898948789516,0.0,8575.796259387458,8575.796259387458,0.9046940191377025,3648.246179896103,277.2827102668478,4.132710266847823,1.0,0.002,0.26913426397074136,0.004534787889749714,0.0004168499030690723,0.001583150096841043,0.20842495153453613,0.20842495153453613,0.0,-8.988469690773826e-14,1.0,1.0006334924637574,0.30968896376481325,0.09175097356413531,0.0,5.807870433619323e-05,74.33475577732234,0.0,1601659.7705985678,267.9587483943897,0.00023867655301046398,1.0,1279896.936870865,2616.107035783742,,,,,,,,,,,,,,,,,,,3.0,14753.033855622263,1450.0,0.375,6.1796691888313084,3.5
359.0,-29.994025349737136,4.800460613600055,34.89612116639784,28.359976352099352,6.441702765438163,-26.350452538219823,-39.860724995937176,2.798129953920589,-5.191273449367088,-5.19150892324669,39.793016729208084,37585.12753607083,20583.457245904294,20583.457245904294,58168.58478197512,79973.0610265912,79962.69292351787,20583.457245904294,100546.15016942217,100546.15016942217,100546.15016942217,126486.21947931508,123872.22239088787,2613.9970884272125,0.0,93267.34125022514,50879.42662894454,47097.68291253401,25940.06930989292,73037.75222242693,19779.657982520548,1450.0,0.0,0.8866934220712922,2.8644027808965085,0.0014957518510113484,1.0,1.0,-4.883912163580874,352016.4011313858,1545628.0512188773,4.390784197131743,1545628.0512188773,4.390784197131743,0.7625136905465808,0.09175127342099731,3.630082164606441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630082164606441,1.2786773342831455,1.2789760225104143,2.83893525542278,6015.363143348374,14753.008193242906,6484.619036676563,0.00041566770297865894,25692.90088240656,2619.946758822489,19382.96025133218,1976.5118823790165,0.7544091786305389,0.7544091786305389,32749.1147068299,32395.05729023726,1.0136803201532503,0.8,4334.762134927925,4287.898129693729,1.0136803201532503,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.641934191907101,4.800460613600055,-1.051268525249779,5.8517291388498345,3.5,3.5,1.0,0.6,0.00023357939493791623,1.0000078306581963,0.00023357756587183556,198.9172767613947,0.0,3.689384801282737e-07,1.0455716526835277,0.007084461431597807,8.010761707256705e-05,0.0001534717778653492,0.0005571151635994457,0.09175127342076833,0.09175127342076833,0.09175127342076833,0.09180870767084282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506608.81815461646,589.4546925143303,0.0,0.09175127342076833,0.09175127342099731,0.09175127342099731,0.375,0.375,0.5,5.819683763412115,0.31603946446983855,0.31603946446983855,-1.1425527191022411e-11,0.00023547387962707944,0.30759675966584155,-1.1425527191022411e-11,25940.06930989292,19779.657982520548,0.7625136905465808,0.7980249815234197,3.876493816234549,0.7964180579494053,0.5145986341640174,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514590191242478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.07956297314,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37400315384053,261.37400315384053,-11.775996846159444,244.9780991043385,277.7699072033426,119630.61405856824,119636.20433612492,-5.590277556671454,0.0,nan,277.7699072033426,4.6199072033426205,271.21154558354175,-1.938454416458228,264.65318396374096,-8.49681603625902,258.0948223439401,-15.055177656059868,251.53646072413932,-21.61353927586066,244.9780991043385,-28.17190089566148,1.0,1.0,25762.5980482374,25762.5980482374,277.28272062989674,4.132720629896767,277.28272062989674,277.28272062989674,79962.95971571567,79962.69292351787,0.26679219779907726,0.0,8575.796259387458,8575.796259387458,0.9046948545629058,3648.2325754294734,277.28272062989674,4.132720629896767,1.0,0.002,0.26907657685549163,0.004535040749610243,0.00041676053802031896,0.0015832394620212318,0.20838026901015946,0.20838026901015946,0.0,4.155053037746548e-14,1.0,1.0006292158855066,0.3075967596772671,0.09175127342099731,0.0,5.768711420661835e-05,73.83356446824949,0.0,1601659.7407062894,267.9587265506329,0.00023547389105260663,1.0,1279897.0009801371,2616.1339615741435,,,,,,,,,,,,,,,,,,,3.0,14753.008193242906,1450.0,0.375,6.1796691888313084,3.5
360.0,-29.994099703137415,4.800595822485863,34.896149703152226,28.36012429269033,6.4417056723212305,-26.350519165591532,-39.86078841900451,2.798125134775428,-5.191295632179049,-5.191527931736881,39.79306516242433,37584.93577365976,20583.774933698853,20583.774933698853,58168.71070735861,79973.29438125704,79962.94012960904,20583.774933698853,100546.71506330789,100546.71506330789,100546.71506330789,126486.79561968568,123872.02636679681,2614.7692528888683,0.0,93267.55360288017,50879.21364200666,47098.15551208168,25940.080556377794,73038.23606845948,19779.6699860843,1450.0,0.0,0.886693149370182,2.864400816703978,0.0014957518510113484,1.0,1.0,-4.886018858300986,352016.1399030632,1545630.130471559,4.390793362194098,1545630.130471559,4.390793362194098,0.7625138226959416,0.09175157117546862,3.630068744775939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630068744775939,1.2786773603729327,1.2789760462673887,2.838924702410631,6015.3407827819565,14752.983023625266,6484.619132017139,0.000415671515611166,25693.054363530235,2619.962409541509,19382.960536311544,1976.5119114388242,0.754404683151432,0.754404683151432,32749.017852221987,32395.05729023726,1.013676572739979,0.8,4334.749314987884,4287.898129693729,1.013676572739979,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6420367043956405,4.800595822485863,-1.0512236327234765,5.851819455209339,3.5,3.5,1.0,0.6,0.00023357756587183556,1.0000077384028934,0.00023357575836851116,198.917338165171,0.0,3.6383284378327147e-07,1.0311022792817914,0.0070848252644415905,8.010704280586025e-05,0.0001534705230659753,0.0005571085490262118,0.09175157117342524,0.09175157117342524,0.09175157117342524,0.09180861647972052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506600.7339747754,589.4573625042309,0.0,0.09175157117342524,0.09175157117546862,0.09175157117546862,0.375,0.375,0.5,5.821395122274658,0.3139400727098405,0.3139400727098405,4.718003765447065e-12,0.00023229955780834644,0.3055090734358714,4.718003765447065e-12,25940.080556377794,19779.6699860843,0.7625138226959416,0.7980129023103341,3.8765133784533408,0.7964145061339719,0.5145925996683576,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514594698625152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.06509359973,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37396675943165,261.37396675943165,-11.776033240568324,244.9780248245743,277.76990869428903,119630.43687701916,119636.00433908343,-5.567462064250012,0.0,nan,277.76990869428903,4.619908694289052,271.21153192034615,-1.9384680796538305,264.65315514640315,-8.496844853596826,258.09477837246015,-15.055221627539822,251.53640159851724,-21.613598401482733,244.9780248245743,-28.171975175425672,1.0,1.0,25762.5980482374,25762.5980482374,277.28273044742855,4.132730447428571,277.28273044742855,277.28273044742855,79963.19318666343,79962.94012960904,0.253057054389501,0.0,8575.796259387458,8575.796259387458,0.9046956827693018,3648.219088499819,277.28273044742855,4.132730447428571,1.0,0.002,0.26901928049610524,0.0045352918139457375,0.00041667177788564324,0.0015833282219403564,0.20833588894282162,0.20833588894282162,0.0,-1.7400057089611565e-13,1.0,1.0006249484968923,0.3055090734311534,0.09175157117546862,0.0,5.729635804681211e-05,73.3334405768183,0.0,1601659.7104644813,267.9587043678209,0.00023229955309034267,1.0,1279897.066352867,2616.160825450324,,,,,,,,,,,,,,,,,,,3.0,14752.983023625266,1450.0,0.375,6.1796691888313084,3.5
361.0,-29.99417317245657,4.800728423003845,34.89617792176689,28.36027181418615,6.441708078074197,-26.350585047403435,-39.86085547422988,2.798119953021278,-5.1913181201738325,-5.191547274976834,39.793113062646434,37584.7609424645,20584.087937840195,20584.087937840195,58168.84888030469,79973.52747395636,79963.18603643647,20584.087937840195,100547.27397427667,100547.27397427667,100547.27397427667,126487.36546450747,123871.82929972454,2615.536164782931,0.0,93267.76511162713,50879.017004946436,47098.609007422994,25940.0914902308,73038.7004976538,19779.681711200195,1450.0,0.0,0.8866928768951394,2.864398816724953,0.0014957518510113484,1.0,1.0,-4.888120431245966,352015.8740740499,1545632.18684553,4.3908025196624845,1545632.18684553,4.3908025196624845,0.762513953300795,0.09175186683356176,3.6300553039621537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6300553039621537,1.2786773880986488,1.2789760716882475,2.8389141293566835,6015.318379749374,14752.958085891334,6484.619349550195,0.000415675350934883,25693.2077618285,2619.978051814687,19382.961186532404,1976.5119777428995,0.7544002043734295,0.7544002043734295,32748.920846100165,32395.05729023726,1.013672819467242,0.8,4334.7364749930475,4287.898129693729,1.013672819467242,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.642137705548351,4.800728423003845,-1.0511800170360122,5.851908440039857,3.5,3.5,1.0,0.6,0.00023357575836851116,1.0000076463955683,0.00023357397236952398,198.91739883887348,0.0,3.5954375001341806e-07,1.0189469875380268,0.0070851848081916035,8.01064356557719e-05,0.00015346932271273928,0.0005571021289088586,0.09175186683278695,0.09175186683278695,0.09175186683278695,0.09180852416503017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506592.7038130609,589.4600146258061,0.0,0.09175186683278695,0.09175186683356176,0.09175186683356176,0.375,0.375,0.5,5.823094842258798,0.3118442317706922,0.3118442317706922,-1.3358203432289883e-11,0.00022915480298024704,0.30342684373084694,-1.3358203432289883e-11,25940.0914902308,19779.681711200195,0.762513953300795,0.798001506510329,3.87653279671998,0.796411333771926,0.514586933863532,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451459915290512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.05293830799,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37393052186394,261.37393052186394,-11.776069478136037,244.97795138193715,277.7699096617906,119630.25504257418,119635.79851176201,-5.5434691878389275,0.0,nan,277.7699096617906,4.619909661790643,271.21151800582,-1.9384819941799947,264.6531263498493,-8.49687365015069,258.0947346938785,-15.055265306121498,251.53634303790784,-21.613656962092136,244.97795138193715,-28.17204861806283,1.0,1.0,25762.5980482374,25762.5980482374,277.28273977870697,4.132739778706991,277.28273977870697,277.28273977870697,79963.42652833281,79963.18603643647,0.24049189634388313,0.0,8575.796259387458,8575.796259387458,0.9046965122696073,3648.2055804819643,277.28273977870697,4.132739778706991,1.0,0.002,0.2689623738832561,0.004535541094630085,0.00041658362112998603,0.0015834163788422096,0.20829181056499302,0.20829181056499302,0.0,-2.7804581553825258e-14,1.0,1.0006206922171919,0.30342684374420514,0.09175186683356176,0.0,5.6906611752862004e-05,72.83460922423029,0.0,1601659.6799140861,267.95868187982614,0.00022915481633845047,1.0,1279897.1328769582,2616.1876156561448,,,,,,,,,,,,,,,,,,,3.0,14752.958085891334,1450.0,0.375,6.1796691888313084,3.5
362.0,-29.99424587880466,4.800858447185605,34.89620582184139,28.360400825645797,6.441710785738037,-26.350650212350438,-39.86091861790044,2.7981151192837572,-5.191341301552768,-5.191567328632034,39.79316031504067,37584.596225835565,20584.397098184334,20584.397098184334,58168.9933240199,79973.73817928389,79963.42784432233,20584.397098184334,100547.82494250666,100547.82494250666,100547.82494250666,126487.92688126644,123871.62906359485,2616.2978176715797,0.0,93267.9617418788,50878.83802171626,47099.02635573615,25940.10193875978,73039.12829449592,19779.69301624405,1450.0,0.0,0.8866926031470914,2.8643967414444456,0.0014957518510113484,1.0,1.0,-4.89022555575599,352015.5984821505,1545634.215409544,4.390811719918479,1545634.215409544,4.390811719918479,0.7625140819778033,0.0917521604198227,3.630043959324579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630043959324579,1.2786774141675457,1.2789760954793983,2.838905199313181,6015.299458058768,14752.933390585435,6484.617947080325,0.00041567838892610866,25693.342225870074,2619.991763331013,19382.95699445611,1976.5115502700833,0.7543960931225144,0.7543960931225144,32748.838968613905,32395.05729023726,1.0136696515400911,0.8,4334.725637465672,4287.898129693729,1.0136696515400911,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.642237466372588,4.800858447185605,-1.0511378849208155,5.85199633210642,3.5,3.5,1.0,0.6,0.00023357397236952398,1.0000075669927921,0.00023357220493033283,198.91745888251808,0.0,3.5526627285963633e-07,1.0068246172842092,0.007085540074464463,8.010586392666113e-05,0.00015346810844286285,0.0005570959800019837,0.09175216041990088,0.09175216041990088,0.09175216041990088,0.09180842930504067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506584.72717906046,589.4626490354083,0.0,0.09175216041990088,0.0917521604198227,0.0917521604198227,0.375,0.375,0.5,5.824782908995443,0.3097507962174859,0.3097507962174859,-3.1889157980913296e-11,0.00022602707929308963,0.30134177287607145,-3.1889157980913296e-11,25940.10193875978,19779.69301624405,0.7625140819778033,0.797990938113271,3.8765512762775205,0.7964086467390575,0.5145816646974942,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451460355422512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.04081593773,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.373894509428,261.373894509428,-11.776105490571979,244.97787875875264,277.7699102601034,119630.14599813774,119635.65502759701,-5.509029459280101,0.0,nan,277.7699102601034,4.619910260103438,271.2115039598333,-1.938496040166683,264.65309765956306,-8.496902340436918,258.09469135929294,-15.05530864070704,251.53628505902282,-21.61371494097716,244.97787875875264,-28.17212124124734,1.0,1.0,25762.5980482374,25762.5980482374,277.2827479216038,4.132747921603823,277.2827479216038,277.2827479216038,79963.63743746595,79963.42784432233,0.20959314361971337,0.0,8575.796259387458,8575.796259387458,0.9046972124034847,3648.194179121202,277.2827479216038,4.132747921603823,1.0,0.002,0.2689058575609272,0.004535788526080458,0.00041649606827214985,0.0015835039317747127,0.20824803413607493,0.20824803413607493,0.0,4.6862687341775455e-14,1.0,1.0006164300837135,0.3013417729079606,0.0917521604198227,0.0,5.651632137414857e-05,72.33508158530378,0.0,1601659.6485889112,267.9586586984472,0.0002260271111822476,1.0,1279897.2018442615,2616.2144347537906,,,,,,,,,,,,,,,,,,,3.0,14752.933390585435,1450.0,0.375,6.1796691888313084,3.5
363.0,-29.994317702271175,4.800985935780726,34.8962334089633,28.360549953673058,6.441711561010946,-26.350714775942997,-39.86097791986538,2.7981086346826585,-5.191364609572702,-5.191587544116338,39.793207091473164,37584.395046795216,20584.701368587946,20584.701368587946,58169.09641538316,79973.97517850669,79963.6694834761,20584.701368587946,100548.37085206405,100548.37085206405,100548.37085206405,126488.48300779136,123871.42877411177,2617.0542336795943,0.0,93268.1746515943,50878.61253156639,47099.513466697674,25940.112155727318,73039.625622425,19779.7041095351,1450.0,0.0,0.8866923303009153,2.8643946485875142,0.0014957518510113484,1.0,1.0,-4.8923215885250215,352015.3206679374,1545636.2235422807,4.3908208898677685,1545636.2235422807,4.3908208898677685,0.7625142092983564,0.09175245191387416,3.6300301606107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6300301606107,1.278677447848006,1.2789761269076236,2.8388943331408427,6015.276433943488,14752.908752652049,6484.61860319962,0.0004156823854073862,25693.498545451002,2620.0077034921205,19382.95895564059,1976.5117502552444,0.7543915796968147,0.7543915796968147,32748.739379289782,32395.05729023726,1.0136657983257373,0.8,4334.712455551135,4287.898129693729,1.0136657983257373,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.642335649295565,4.800985935780726,-1.0510968982172688,5.8520828339979944,3.5,3.5,1.0,0.6,0.00023357220493033283,1.000007475110001,0.0002335704589654591,198.91751819707721,0.0,3.515745126330577e-07,0.9963621688020855,0.0070858916489770956,8.010532698538891e-05,0.0001534668779449439,0.0005570893955949074,0.091752451913838,0.091752451913838,0.091752451913838,0.09180833397512037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506576.8046729383,589.4652655440356,0.0,0.091752451913838,0.09175245191387416,0.09175245191387416,0.375,0.375,0.5,5.826459371202078,0.30766094155274004,0.30766094155274004,5.7696070143720135e-11,0.0002229345436148833,0.2992659555912951,5.7696070143720135e-11,25940.112155727318,19779.7041095351,0.7625142092983564,0.7979784137976235,3.876570615555041,0.7964046354246891,0.5145754065209209,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514607909840385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.03035348925,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3738585857811,261.3738585857811,-11.776141414218898,244.97780694095997,277.7699102306022,119629.9364025067,119635.43184941556,-5.495446908876966,0.0,nan,277.7699102306022,4.6199102306022155,271.2114895726738,-1.9385104273261504,264.6530689147453,-8.496931085254687,258.09464825681687,-15.05535174318311,251.53622759888844,-21.613772401111532,244.97780694095997,-28.172193059040012,1.0,1.0,25762.5980482374,25762.5980482374,277.28275588299624,4.132755882996264,277.28275588299624,277.28275588299624,79963.87466520493,79963.6694834761,0.2051817288302118,0.0,8575.796259387458,8575.796259387458,0.9046980639895534,3648.1803114137533,277.28275588299624,4.132755882996264,1.0,0.002,0.268849729807991,0.004536034206598384,0.0004164091171196393,0.001583590883009006,0.20820455855981965,0.20820455855981965,0.0,1.2864535825496404e-13,1.0,1.0006121868216873,0.299265955533599,0.09175245191387416,0.0,5.612775212932672e-05,71.8377567983298,0.0,1601659.617169117,267.9586353904273,0.00022293448591881315,1.0,1279897.2713677343,2616.24113323941,,,,,,,,,,,,,,,,,,,3.0,14752.908752652049,1450.0,0.375,6.1796691888313084,3.5
