time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
364.0,-29.994388675409255,4.801110929306538,34.89626068846536,28.36069712592291,6.4417123878952465,-26.35077856907901,-39.86104088891295,2.7981022815653964,-5.191388017885174,-5.191607894433344,39.793253395760246,37584.21287564599,20585.00077690415,20585.00077690415,58169.21365255014,79974.20914678829,79963.91092883512,20585.00077690415,100548.91170573927,100548.91170573927,100548.91170573927,126489.0338575597,123871.22842212245,2617.8054354372416,0.0,93268.38494835913,50878.40647547093,47099.97608098689,25940.122151820422,73040.09823280732,19779.71499961489,1450.0,0.0,0.8866920584792638,2.8643925409868243,0.0014957518510113484,1.0,1.0,-4.894408588692727,352015.04099909164,1545638.211407046,4.390830025388133,1545638.211407046,4.390830025388133,0.762514335277592,0.09175274131528434,3.630016555515617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630016555515617,1.2786774808750707,1.2789761577097607,2.838883619840863,6015.253733746392,14752.884382058463,6484.619215362822,0.0004156863212237731,25693.652775947477,2620.0234306259,19382.960785437368,1976.5119368425883,0.7543871225496703,0.7543871225496703,32748.641187294597,32395.05729023726,1.0136619991783589,0.8,4334.699458590866,4287.898129693729,1.0136619991783589,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.642432263305008,4.801110929306538,-1.0510570243264832,5.852167953633021,3.5,3.5,1.0,0.6,0.0002335704589654591,1.0000073866150865,0.00023356873368312713,198.9175768094333,0.0,3.473029995428966e-07,0.9842567007045689,0.007086238951976638,8.010475684467664e-05,0.00015346570212078245,0.0005570830394022684,0.09175274131266853,0.09175274131266853,0.09175274131266853,0.09180823827876036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506568.93606566923,589.4678642277887,0.0,0.09175274131266853,0.09175274131528434,0.09175274131528434,0.375,0.375,0.5,5.828124279688287,0.3055757754634669,0.3055757754634669,1.3130829756846651e-11,0.0002198765481580267,0.29719930574060527,1.3130829756846651e-11,25940.122151820422,19779.71499961489,0.762514335277592,0.7979667083274342,3.8765896835468605,0.7964010873471465,0.5145695828043718,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514612212567366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.01824802116,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3738228167743,261.3738228167743,-11.776177183225684,244.9777359294683,277.7699097040802,119629.73560039345,119635.20739113445,-5.471790741004438,0.0,nan,277.7699097040802,4.619909704080214,271.2114749491579,-1.9385250508420881,264.6530401942355,-8.496959805764504,258.0946054393131,-15.055394560686864,251.53617068439067,-21.61382931560931,244.9777359294683,-28.172264070531668,1.0,1.0,25762.5980482374,25762.5980482374,277.28276368695805,4.1327636869580715,277.28276368695805,277.28276368695805,79964.10916316904,79963.91092883512,0.19823433391866274,0.0,8575.796259387458,8575.796259387458,0.9046989036253488,3648.166638293195,277.28276368695805,4.1327636869580715,1.0,0.002,0.2687939889185877,0.004536278146829898,0.00041632276505339477,0.001583677234698988,0.20816138252669739,0.20816138252669739,0.0,-2.476170310461434e-13,1.0,1.0006079622562556,0.29719930572747444,0.09175274131528434,0.0,5.574088809392884e-05,71.34261447620669,0.0,1601659.5856844978,267.9586119821148,0.00021987653502719695,1.0,1279897.3413553694,2616.2677125792693,,,,,,,,,,,,,,,,,,,3.0,14752.884382058463,1450.0,0.375,6.1796691888313084,3.5
365.0,-29.994459161507784,4.801233452536172,34.896287656219144,28.360824181605153,6.441714272886974,-26.350841818069007,-39.86110375318674,2.7980969294471834,-5.191412446414802,-5.191629271949153,39.793298965770674,37584.05658003346,20585.297212439767,20585.297212439767,58169.35379247322,79974.41759716031,79964.14585192791,20585.297212439767,100549.44306436768,100549.44306436768,100549.44306436768,126489.57458519697,123871.02318442297,2618.5514007740003,0.0,93268.578532736,50878.23519154636,47100.38149021072,25940.131520829287,73040.51301104,19779.725353893497,1450.0,0.0,0.8866917840825795,2.864390324757639,0.0014957518510113484,1.0,1.0,-4.896506194726214,352014.74721448857,1545640.1677524564,4.390839247455367,1545640.1677524564,4.390839247455367,0.7625144590346762,0.09175302867929688,3.6300052978107624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6300052978107624,1.2786775092212403,1.278976183856357,2.838874752729141,6015.234945400677,14752.860239597167,6484.617987936279,0.0004156893586719543,25693.785788408026,2620.0369941221547,19382.95711657729,1976.511562722978,0.7543830744211342,0.7543830744211342,32748.55993705331,32395.05729023726,1.013658855526688,0.8,4334.688704087346,4287.898129693729,1.013658855526688,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.642527918048337,4.801233452536172,-1.051018775591694,5.852252228127866,3.5,3.5,1.0,0.6,0.00023356873368312713,1.0000073359299224,0.00023356702025183437,198.91763501960347,0.0,3.4318898078497613e-07,0.9725975715446223,0.007086582140957423,8.010418765635975e-05,0.00015346454602676739,0.0005570771151032892,0.09175302868082237,0.09175302868082237,0.09175302868082237,0.09180813883411144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506561.1203204796,589.4704454158398,0.0,0.09175302868082237,0.09175302867929688,0.09175302867929688,0.375,0.375,0.5,5.829777584810597,0.30349276036838546,0.30349276036838546,7.219114195322618e-12,0.00021682553432356144,0.295123077222911,7.219114195322618e-12,25940.131520829287,19779.725353893497,0.7625144590346762,0.7979565216015263,3.87660774691343,0.7963984834509716,0.5145645208482129,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451461646435613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.006588892,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3737873147588,261.3737873147588,-11.776212685241205,244.9776656714217,277.769908958096,119629.62262686742,119635.0535743706,-5.430947503183344,0.0,nan,277.769908958096,4.619908958096005,271.21146030076073,-1.938539699239243,264.6530116434264,-8.496988356573581,258.0945629860914,-15.055437013908602,251.53611432875647,-21.61388567124351,244.9776656714217,-28.172334328578273,1.0,1.0,25762.5980482374,25762.5980482374,277.28276970317756,4.132769703177587,277.28276970317756,277.28276970317756,79964.32206929587,79964.14585192791,0.17621736795990728,0.0,8575.796259387458,8575.796259387458,0.9046995983915784,3648.155324299816,277.28276970317756,4.132769703177587,1.0,0.002,0.2687386366996752,0.004536520195315583,0.0004162370141033833,0.0015837629860922285,0.20811850705169166,0.20811850705169166,0.0,1.956117559598347e-13,1.0,1.0006037180635738,0.29512307721569186,0.09175302867929688,0.0,5.535221822419049e-05,70.8451610127679,0.0,1601659.5530333265,267.9585875535852,0.00021682552710444725,1.0,1279897.4148755353,2616.2944039320346,,,,,,,,,,,,,,,,,,,3.0,14752.860239597167,1450.0,0.375,6.1796691888313084,3.5
366.0,-29.99452853790646,4.801353547365842,34.896314319349976,28.360961644817166,6.441712526138895,-26.35090443150203,-39.86116274083031,2.798088419732673,-5.19143682290138,-5.1916506373135345,39.79334411773919,37583.87518809738,20585.58862043951,20585.58862043951,58169.46380853689,79974.6454528433,79964.38165040758,20585.58862043951,100549.97027084709,100549.97027084709,100549.97027084709,126490.1110107868,123870.81885075777,2619.292160029028,0.0,93268.78451564685,50878.03164837629,47100.83651918952,25940.14073993971,73040.97725912923,19779.73556363483,1450.0,0.0,0.8866915112644433,2.864388109254423,0.0014957518510113484,1.0,1.0,-4.898590901136174,352014.45359677955,1545642.1061512989,4.39084841647377,1545642.1061512989,4.39084841647377,0.7625145816260055,0.09175331396128245,3.6299925992257283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6299925992257283,1.2786775521746025,1.278976224628712,2.8388647263356783,6015.213700676064,14752.835740753913,6484.617822449899,0.0004156929483539023,25693.932416154497,2620.0519459911893,19382.956621927427,1976.5115122827294,0.7543787501262679,0.7543787501262679,32748.46828748601,32395.05729023726,1.0136553095172154,0.8,4334.676573100674,4287.898129693729,1.0136553095172154,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.642621950490711,4.801353547365842,-1.0509815259645094,5.852335073330352,3.5,3.5,1.0,0.6,0.00023356702025183437,1.0000072204402226,0.00023356533380730355,198.9176923133696,0.0,3.4083170052516634e-07,0.9659170392883214,0.007086922972657948,8.010365357138947e-05,0.0001534633666804449,0.0005570708853022792,0.09175331396106064,0.09175331396106064,0.09175331396106064,0.09180803957621778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506553.35865343903,589.4730087232546,0.0,0.09175331396106064,0.09175331396128245,0.09175331396128245,0.375,0.375,0.5,5.831419353326365,0.30141367566596955,0.30141367566596955,-1.9269918993813917e-11,0.00021381441217727115,0.29305973617738346,-1.9269918993813917e-11,25940.14073993971,19779.73556363483,0.7625145816260055,0.7979449616098686,3.876626386935961,0.7963949277700336,0.5145587668516559,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514620686970159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.99990835974,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3737518019146,261.3737518019146,-11.776248198085398,244.97759618848977,277.7699074153395,119629.42534779034,119634.85795182492,-5.432604034564918,0.0,nan,277.7699074153395,4.619907415339526,271.21144516996924,-1.9385548300307391,264.6529829245996,-8.497017075400379,258.0945206792298,-15.05547932077019,251.5360584338597,-21.613941566140284,244.97759618848977,-28.172403811510208,1.0,1.0,25762.5980482374,25762.5980482374,277.2827758336249,4.132775833624919,277.2827758336249,277.2827758336249,79964.54506474221,79964.38165040758,0.1634143346309429,0.0,8575.796259387458,8575.796259387458,0.9047003820804342,3648.1425622218567,277.2827758336249,4.132775833624919,1.0,0.002,0.2686836707482777,0.004536760529859058,0.00041615186144351843,0.0015838481385494281,0.2080759307217592,0.2080759307217592,0.0,-7.053385653321698e-15,1.0,1.000599500172779,0.2930597361966534,0.09175331396128245,0.0,5.4965950459955796e-05,70.3507819386865,0.0,1601659.5205007184,267.9585631770986,0.00021381443144719015,1.0,1279897.488353976,2616.320929822136,,,,,,,,,,,,,,,,,,,3.0,14752.835740753913,1450.0,0.375,6.1796691888313084,3.5
367.0,-29.994597150912785,4.801471249325996,34.89634068087848,28.361090376880043,6.44171267788762,-26.350966168032695,-39.86122158877549,2.798081695007801,-5.191461494178384,-5.19167232580998,39.79338874755921,37583.707296587665,20585.875764780107,20585.875764780107,58169.58306136777,79974.85802124439,79964.61573577796,20585.875764780107,100550.49150055807,100550.49150055807,100550.49150055807,126490.64115503075,123870.61342874423,2620.027726286527,0.0,93268.97953199846,50877.846013220296,47101.259465309064,25940.149654472687,73041.40911978175,19779.74550190148,1450.0,0.0,0.8866912386926775,2.864385859218836,0.0014957518510113484,1.0,1.0,-4.900670813386512,352014.155539136,1545644.0221362547,4.3908575772158525,1545644.0221362547,4.3908575772158525,0.7625147027049242,0.09175359717612523,3.629980967204728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629980967204728,1.2786775868012887,1.2789762571069552,2.838855552544256,6015.194262512864,14752.81191910178,6484.61705705283,0.0004156961548238112,25694.068474364583,2620.065820067463,19382.954334104368,1976.5112789897028,0.7543746664115524,0.7543746664115524,32748.384335580875,32395.05729023726,1.0136520613398363,0.8,4334.665460997559,4287.898129693729,1.0136520613398363,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.642714607122248,4.801471249325996,-1.0509454570791519,5.8524167064051476,3.5,3.5,1.0,0.6,0.00023356533380730355,1.0000071409929125,0.0002335636659308205,198.91774897672482,0.0,3.3546365428474625e-07,0.9507039962429709,0.007087258436312233,8.0103120754554e-05,0.00015346221305274956,0.0005570649125665979,0.0917535971751365,0.0917535971751365,0.0917535971751365,0.09180793923706178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506545.65041139664,589.4755543606112,0.0,0.0917535971751365,0.09175359717612523,0.09175359717612523,0.375,0.375,0.5,5.833049615099535,0.2993388774621053,0.2993388774621053,-4.831690603168681e-12,0.00021083163159119067,0.2910015124234633,-4.831690603168681e-12,25940.149654472687,19779.74550190148,0.7625147027049242,0.7979342319767213,3.8766443187688195,0.7963918517231036,0.5145534259197212,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451462484310764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.98469531669,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37371652220054,261.37371652220054,-11.776283477799439,244.9775274888602,277.76990555554096,119629.28560432572,119634.68254511386,-5.396940788133293,0.0,nan,277.76990555554096,4.619905555540981,271.2114299422045,-1.9385700577954594,264.6529543288687,-8.497045671131275,258.09447871553255,-15.055521284467432,251.53600310219633,-21.613996897803645,244.9775274888602,-28.172472511139773,1.0,1.0,25762.5980482374,25762.5980482374,277.2827814411793,4.132781441179304,277.2827814411793,277.2827814411793,79964.75864364649,79964.61573577796,0.1429078685323475,0.0,8575.796259387458,8575.796259387458,0.9047010999458097,3648.130872040752,277.2827814411793,4.132781441179304,1.0,0.002,0.26862909011774766,0.004536999101655607,0.0004160673053187743,0.001583932694617194,0.20803365265938714,0.20803365265938714,0.0,-6.403167926438691e-14,1.0,1.0005952926992436,0.291001512428295,0.09175359717612523,0.0,5.458062956802261e-05,69.85761476803725,0.0,1601659.4876696006,267.9585385058216,0.00021083163642288127,1.0,1279897.5629435582,2616.3473865385104,,,,,,,,,,,,,,,,,,,3.0,14752.81191910178,1450.0,0.375,6.1796691888313084,3.5
368.0,-29.994664871886414,4.801586599610324,34.89636674774979,28.36122204260903,6.441711154306111,-26.351027269267057,-39.86128033194689,2.798073551686552,-5.191486077641912,-5.191693966353557,39.79343297443592,37583.5373714289,20586.15796588559,20586.15796588559,58169.69533731449,79975.07654181571,79964.8507567621,20586.15796588559,100551.00872264769,100551.00872264769,100551.00872264769,126491.1671597858,123870.40902755641,2620.75813222938,0.0,93269.17774690365,50877.65555853361,47101.69132041115,25940.1584371381,73041.84975754925,19779.755310627545,1450.0,0.0,0.8866909678273686,2.864383613698653,0.0014957518510113484,1.0,1.0,-4.902737415094691,352013.8581410975,1545645.9208247836,4.390866680610181,1545645.9208247836,4.390866680610181,0.7625148226662021,0.09175387831970087,3.6299688389956453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6299688389956453,1.2786776279632541,1.2789762961457476,2.8388459761962466,6015.173971380563,14752.788222331774,6484.616768906843,0.00041569956680668303,25694.208926793362,2620.0801422293407,19382.95347281673,1976.511191162806,0.7543705092474985,0.7543705092474985,32748.29680247508,32395.05729023726,1.0136486746046858,0.8,4334.653874876959,4287.898129693729,1.0136486746046858,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.642805668655263,4.801586599610324,-1.050910334543362,5.852496934153686,3.5,3.5,1.0,0.6,0.0002335636659308205,1.0000070481569832,0.00023356201974904,198.91780490343177,0.0,3.3177023558079373e-07,0.9402368476359694,0.007087590206547814,8.010258888962149e-05,0.00015346107704119902,0.0005570589276582625,0.0917538783183261,0.0917538783183261,0.0917538783183261,0.09180783921936192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506537.99582448846,589.4780822583302,0.0,0.0917538783183261,0.09175387831970087,0.09175387831970087,0.375,0.375,0.5,5.834668442172454,0.29727002967962335,0.29727002967962335,3.944933268940076e-11,0.00020788871165677847,0.2889565512588774,3.944933268940076e-11,25940.1584371381,19779.755310627545,0.7625148226662021,0.797923308438446,3.876662309191197,0.7963885844950463,0.5145479953777382,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514628953514752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.97422816809,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3736813620205,261.3736813620205,-11.7763186379795,244.97745956896262,277.7699031550784,119629.11238852011,119634.49104352125,-5.378655001136566,0.0,nan,277.7699031550784,4.619903155078418,271.21141443785496,-1.9385855621450219,264.6529257206321,-8.497074279367894,258.09443700340904,-15.055562996590936,251.53594828618577,-21.614051713814206,244.97745956896262,-28.172540431037362,1.0,1.0,25762.5980482374,25762.5980482374,277.28278720578584,4.13278720578586,277.28278720578584,277.28278720578584,79964.97316025934,79964.8507567621,0.12240349724015687,0.0,8575.796259387458,8575.796259387458,0.9047018484323688,3648.1186831906234,277.28278720578584,4.13278720578586,1.0,0.002,0.26857489233546733,0.004537235982765639,0.00041598334221905044,0.0015840166577719016,0.2079916711095252,0.2079916711095252,0.0,-9.047883969826032e-15,1.0,1.0005911122957671,0.2889565512194281,0.09175387831970087,0.0,5.4197781373949575e-05,69.36761233111166,0.0,1601659.4549981845,267.95851392235807,0.00020788867220744578,1.0,1279897.6373681144,2616.373673361271,,,,,,,,,,,,,,,,,,,3.0,14752.788222331774,1450.0,0.375,6.1796691888313084,3.5
369.0,-29.994731837338264,4.801699629271802,34.89639252046038,28.361366385966562,6.441710131757026,-26.351087640428656,-39.86133897034449,2.798065934847018,-5.191511151303473,-5.191716118603037,39.79347662630676,37583.355088786884,20586.43644062217,20586.43644062217,58169.79152940905,79975.3077740287,79965.08254557294,20586.43644062217,100551.51898619511,100551.51898619511,100551.51898619511,126491.6858164466,123870.20243576821,2621.483380678384,0.0,93269.38332026369,50877.44742740891,47102.150992060866,25940.166830251484,73042.31782231235,19779.764778438654,1450.0,0.0,0.8866906964379437,2.864381313802713,0.0014957518510113484,1.0,1.0,-4.904803802431616,352013.55371006543,1545647.7948288703,4.390875801623073,1545647.7948288703,4.390875801623073,0.762514940935979,0.09175415742680756,3.629955274347714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629955274347714,1.2786776666410447,1.278976332727527,2.8388352819856744,6015.151311631631,14752.76487479751,6484.617807216514,0.0004157035496833173,25694.361575026225,2620.095708017134,19382.95657639382,1976.5115076395934,0.7543661483783738,0.7543661483783738,32748.198902068285,32395.05729023726,1.01364488675195,0.8,4334.640916512125,4287.898129693729,1.01364488675195,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.642895527751929,4.801699629271802,-1.0508764732504918,5.852576102522294,3.5,3.5,1.0,0.6,0.00023356201974904,1.000006969528557,0.0002335603919432186,198.91786020622573,0.0,3.2745486624706634e-07,0.928007090944186,0.007087917661414061,8.010205797657356e-05,0.00015345996177246646,0.0005570527976371632,0.09175415742404396,0.09175415742404396,0.09175415742404396,0.09180773740461427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506530.39402205317,589.4805926953068,0.0,0.09175415742404396,0.09175415742680756,0.09175415742680756,0.375,0.375,0.5,5.836275841029921,0.2952062854628821,0.2952062854628821,1.1141310096718371e-11,0.00020496729956676063,0.2869123161714242,1.1141310096718371e-11,25940.166830251484,19779.764778438654,0.762514940935979,0.7979116515320418,3.876680704203318,0.796384798068933,0.5145422025108058,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514633010484936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.961998411396,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3736464138729,261.3736464138729,-11.776353586127073,244.97739242208155,277.76990040566443,119628.89807036097,119634.24428950406,-5.34621914310906,0.0,nan,277.76990040566443,4.619900405664453,271.21139880894754,-1.9386011910524417,264.6528972122312,-8.497102787768767,258.0943956155148,-15.05560438448515,251.53589401879816,-21.614105981201817,244.97739242208155,-28.172607577918427,1.0,1.0,25762.5980482374,25762.5980482374,277.2827920817917,4.132792081791706,277.2827920817917,277.2827920817917,79965.20864080891,79965.08254557294,0.12609523597348016,0.0,8575.796259387458,8575.796259387458,0.9047026855670176,3648.1050507194527,277.2827920817917,4.132792081791706,1.0,0.002,0.2685210772764127,0.004537471080211772,0.00041589997146868025,0.0015841000282615586,0.20794998573434012,0.20794998573434012,0.0,-2.6976120989785635e-13,1.0,1.0005869333332518,0.2869123161602829,0.09175415742680756,0.0,5.381505779895481e-05,68.8777694315905,0.0,1601659.4217930147,267.9584888486965,0.00020496728842545053,1.0,1279897.713552734,2616.399945419573,,,,,,,,,,,,,,,,,,,3.0,14752.76487479751,1450.0,0.375,6.1796691888313084,3.5
370.0,-29.994798170578076,4.801810367698216,34.896417999139466,28.361490717530273,6.441710329128294,-26.351147320607293,-39.861397503968306,2.7980594791574442,-5.191536783777451,-5.19173885017798,39.79351969358612,37583.199338593346,20586.711388824962,20586.711388824962,58169.910727418304,79975.51367980817,79965.31074373753,20586.711388824962,100552.02213256249,100552.02213256249,100552.02213256249,126492.19693942409,123869.99346744694,2622.2034719771414,0.0,93269.57243823224,50877.27473071319,47102.5530083545,25940.174806861607,73042.72781521612,19779.773883796588,1450.0,0.0,0.8866904242142712,2.864378952405944,0.0014957518510113484,1.0,1.0,-4.90687076639108,352013.24131745024,1545649.6437400521,4.39088495067765,1545649.6437400521,4.39088495067765,0.7625150574761936,0.09175443451381943,3.629944073314973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629944073314973,1.2786776999005793,1.2789763639132827,2.838826448288893,6015.132594088166,14752.741666205575,6484.616952055224,0.00041570662219870386,25694.492960343516,2620.109105590953,19382.954020259494,1976.5112469864323,0.7543621915472256,0.7543621915472256,32748.11806057387,32395.05729023726,1.013641758925653,0.8,4334.630216111456,4287.898129693729,1.013641758925653,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6429842488956785,4.801810367698216,-1.0508439006244457,5.852654268322661,3.5,3.5,1.0,0.6,0.0002335603919432186,1.0000069037336898,0.0002335587795156039,198.91791498694002,0.0,3.2379965082347477e-07,0.9176482104337275,0.0070882414610648845,8.010152801539422e-05,0.0001534588639278244,0.000557047093612455,0.09175443451347799,0.09175443451347799,0.09175443451347799,0.09180763353234037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506522.8449570817,589.4830856868888,0.0,0.09175443451347799,0.09175443451381943,0.09175443451381943,0.375,0.375,0.5,5.8378718116160755,0.29314664854115335,0.29314664854115335,-4.132516551180743e-11,0.00020206640050446367,0.28486808378687556,-4.132516551180743e-11,25940.174806861607,19779.773883796588,0.7625150574761936,0.7979015348048603,3.876698049160129,0.7963819598109323,0.5145371820405109,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45146370221961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.95163953088,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37361180758234,261.37361180758234,-11.776388192417642,244.9773260279591,277.76989758720566,119628.77350742622,119634.06743074038,-5.293923314165361,0.0,nan,277.76989758720566,4.619897587205685,271.2113832753558,-1.9386167246441914,264.65286896350705,-8.497131036492931,258.0943546516577,-15.055645348342296,251.53584033980837,-21.614159660191604,244.9773260279591,-28.172673972040883,1.0,1.0,25762.5980482374,25762.5980482374,277.2827959597767,4.132795959776729,277.2827959597767,277.2827959597767,79965.4205401268,79965.31074373753,0.10979638926801272,0.0,8575.796259387458,8575.796259387458,0.9047033768316519,3648.0937936815476,277.2827959597767,4.132795959776729,1.0,0.002,0.26846764495219694,0.004537704385158945,0.0004158171930276712,0.0015841828069536408,0.2079085965138356,0.2079085965138356,0.0,-1.8688176006698143e-14,1.0,1.0005827543326171,0.2848680838282007,0.09175443451381943,0.0,5.3432323362964246e-05,68.38791267925079,0.0,1601659.3879734203,267.9584632162225,0.00020206644182962918,1.0,1279897.7917298046,2616.4262111696494,,,,,,,,,,,,,,,,,,,3.0,14752.741666205575,1450.0,0.375,6.1796691888313084,3.5
371.0,-29.99486375218163,4.801918854276631,34.896443190405286,28.36162521215158,6.441706243049007,-26.35120675265858,-39.86145596774293,2.7980492435266475,-5.19156233466407,-5.191761539218343,39.793562363640355,37583.0305640176,20586.981610599647,20586.981610599647,58170.01217461725,79975.73873415194,79965.5396855945,20586.981610599647,100552.52129619414,100552.52129619414,100552.52129619414,126492.7039480116,123869.78551030415,2622.918437707435,0.0,93269.77328008387,50877.08155500657,47102.99080564145,25940.182651817457,73043.1734574589,19779.782860165946,1450.0,0.0,0.8866901536492378,2.864376594970235,0.0014957518510113484,1.0,1.0,-4.908924562493496,352012.92951077444,1545651.4755968552,4.390894043991488,1545651.4755968552,4.390894043991488,0.7625151729137924,0.09175470955387004,3.629931346526168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629931346526168,1.2786777506438607,1.2789764126065337,2.838816382547022,6015.111265988997,14752.718405778533,6484.617368150923,0.00041571029971996723,25694.63837638217,2620.123933900177,19382.955263997384,1976.5113738124014,0.7543579707202139,0.7543579707202139,32748.02620714141,32395.05729023726,1.0136382050404336,0.8,4334.618058140636,4287.898129693729,1.0136382050404336,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643071444900859,4.801918854276631,-1.0508122361568146,5.852731090433446,3.5,3.5,1.0,0.6,0.0002335587795156039,1.0000068255094205,0.0002335571853688349,198.91796914694837,0.0,3.2074073918615416e-07,0.9089792548535609,0.0070885622018040705,8.010099868986205e-05,0.00015345778082574186,0.0005570412089877027,0.09175470955314863,0.09175470955314863,0.09175470955314863,0.09180752995880559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506515.34920127055,589.4855610542295,0.0,0.09175470955314863,0.09175470955387004,0.09175470955387004,0.375,0.375,0.5,5.839456424048057,0.29109270252678243,0.29109270252678243,-7.048583938740194e-12,0.00019920455429200956,0.28283697672486596,-7.048583938740194e-12,25940.182651817457,19779.782860165946,0.7625151729137924,0.7978905356369927,3.87671596975844,0.7963784898871633,0.5145317321940611,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514640996035313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.94297057531,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.373577159919,261.373577159919,-11.776422840080954,244.97726034061742,277.7698939792207,119628.55281497537,119633.85306734346,-5.300252368086438,0.0,nan,277.7698939792207,4.619893979220706,271.2113672514997,-1.938632748500254,264.65284052377945,-8.497159476220531,258.09431379605866,-15.05568620394132,251.53578706833807,-21.61421293166191,244.97726034061742,-28.172739659382557,1.0,1.0,25762.5980482374,25762.5980482374,277.28279996701616,4.132799967016183,277.28279996701616,277.28279996701616,79965.6402641656,79965.5396855945,0.10057857110223267,0.0,8575.796259387458,8575.796259387458,0.9047041622564462,3648.081003258799,277.28279996701616,4.132799967016183,1.0,0.002,0.26841459291525943,0.004537936009161498,0.00041573500364058813,0.0015842649964485959,0.20786750182029406,0.20786750182029406,0.0,8.918386862344363e-14,1.0,1.0005786021227303,0.28283697673191455,0.09175470955387004,0.0,5.3052036288647474e-05,67.90118823228529,0.0,1601659.3543050785,267.9584376653359,0.0001992045613405935,1.0,1279897.869760286,2616.452308673659,,,,,,,,,,,,,,,,,,,3.0,14752.718405778533,1450.0,0.375,6.1796691888313084,3.5
372.0,-29.99492847328547,4.802025113532264,34.89646809140704,28.361738472618185,6.441703855862737,-26.351265240370218,-39.861510519962735,2.7980406229482346,-5.19158867167414,-5.191785026921497,39.793604376664355,37582.876886045226,20587.248889334747,20587.248889334747,58170.12577537997,79975.93618439673,79965.7631687916,20587.248889334747,100553.01205812635,100553.01205812635,100553.01205812635,126493.20203557728,123869.57377017694,2623.6282654003426,0.0,93269.95617101384,50876.91310179642,47103.38118801935,25940.189977450937,73043.57116547029,19779.79138948268,1450.0,0.0,0.8866898813942082,2.8643741529707314,0.0014957518510113484,1.0,1.0,-4.910984697398362,352012.60672841995,1545653.279249938,4.3909031941075325,1545653.279249938,4.3909031941075325,0.7625152863828941,0.09175498259010709,3.6299211719251985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6299211719251985,1.2786777938658058,1.278976453800068,2.8388083294626685,6015.094202469595,14752.695300548068,6484.615738141751,0.0004157129927187656,25694.76078224209,2620.1364158241695,19382.950391790888,1976.5108769856056,0.7543541874570259,0.7543541874570259,32747.952773644025,32395.05729023726,1.0136353638395184,0.8,4334.608338282656,4287.898129693729,1.0136353638395184,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643157691236848,4.802025113532264,-1.0507819623269388,5.852807075859203,3.5,3.5,1.0,0.6,0.0002335571853688349,1.0000067359548301,0.00023355561214878116,198.91802259634585,0.0,3.1710443780977335e-07,0.8986739767528976,0.00708887930624188,8.010050478209707e-05,0.00015345668058673785,0.0005570356538351623,0.09175498258704348,0.09175498258704348,0.09175498258704348,0.09180742349994103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506507.90561993304,589.488019158896,0.0,0.09175498258704348,0.09175498259010709,0.09175498259010709,0.375,0.375,0.5,5.841029651165445,0.289042498799688,0.289042498799688,1.3585577107733116e-11,0.0001963552473398522,0.2808003295231174,1.3585577107733116e-11,25940.189977450937,19779.79138948268,0.7625152863828941,0.7978806603294193,3.8767327903592137,0.796375709008031,0.5145268267470976,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514644924848137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.9326652972,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37354271107705,261.37354271107705,-11.776457288922927,244.9771953956273,277.76989002652687,119628.4373580234,119633.70719551624,-5.2698374928533305,0.0,nan,277.76989002652687,4.619890026526889,271.21135110034635,-1.9386488996536286,264.652812174167,-8.497187825832953,258.09427324798725,-15.055726752012731,251.53573432180718,-21.614265678192794,244.9771953956273,-28.172804604372686,1.0,1.0,25762.5980482374,25762.5980482374,277.2828025390736,4.132802539073623,277.2828025390736,277.2828025390736,79965.83694230781,79965.7631687916,0.07377351621107664,0.0,8575.796259387458,8575.796259387458,0.9047047901740738,3648.0707777848243,277.2828025390736,4.132802539073623,1.0,0.002,0.2683619222140838,0.004538165808247421,0.00041565340420740126,0.0015843465956505308,0.20782670210370063,0.20782670210370063,0.0,-1.4206778115033458e-13,1.0,1.000574438543131,0.2808003295095318,0.09175498259010709,0.0,5.267070019753231e-05,67.41312123619713,0.0,1601659.3197484163,267.95841132832584,0.0001963552337542751,1.0,1279897.9505375081,2616.478468859694,,,,,,,,,,,,,,,,,,,3.0,14752.695300548068,1450.0,0.375,6.1796691888313084,3.5
373.0,-29.994992472416317,4.802129183405025,34.896492708571905,28.361867064982675,6.44170082745892,-26.351323142428633,-39.86156877418978,2.7980314974709897,-5.191614949658401,-5.191808493916184,39.79364599448231,37582.720694617,20587.511615281688,20587.511615281688,58170.23230989868,79976.15135504148,79965.98722237404,20587.511615281688,100553.49883765573,100553.49883765573,100553.49883765573,126493.69600221887,123869.36301605015,2624.3329861687243,0.0,93270.14952303882,50876.73491055447,47103.794013871506,25940.197164563142,73043.99117843465,19779.7997846256,1450.0,0.0,0.886689610678211,2.864371712617512,0.0014957518510113484,1.0,1.0,-4.913031808415099,352012.2842298944,1545655.0659369666,4.390912292502612,1545655.0659369666,4.390912292502612,0.7625153987513538,0.09175525359251992,3.629909150878523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629909150878523,1.2786778393843274,1.278976497317475,2.8387988272529174,6015.074068427367,14752.672542100152,6484.615781399056,0.0004157164199265557,25694.89914106122,2620.1505244972773,19382.950521089868,1976.5108901704323,0.7543501305329248,0.7543501305329248,32747.866013677503,32395.05729023726,1.013632007028876,0.8,4334.596854496879,4287.898129693729,1.013632007028876,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643242468464952,4.802129183405025,-1.0507525835549432,5.852881766959968,3.5,3.5,1.0,0.6,0.00023355561214878116,1.0000066608175704,0.00023355405648781808,198.91807544953272,0.0,3.1294182219920805e-07,0.8868771241125556,0.007089192248064079,8.009997736001205e-05,0.00015345563478876912,0.0005570300129736257,0.09175525359115086,0.09175525359115086,0.09175525359115086,0.09180731725324086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506500.5151566171,589.4904597031128,0.0,0.09175525359115086,0.09175525359251992,0.09175525359251992,0.375,0.375,0.5,5.842591561240771,0.2869975995787968,0.2869975995787968,-3.751665644813329e-11,0.0001935442577973845,0.2787766855011,-3.751665644813329e-11,25940.197164563142,19779.7997846256,0.7625153987513538,0.7978703516652891,3.876750139266598,0.7963725882365631,0.5145217298272831,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514648802112793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.92086844456,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3735084322487,261.3735084322487,-11.776491567751293,244.977131176891,277.7698856876065,119628.25436746978,119633.49819701146,-5.243829541707922,0.0,nan,277.7698856876065,4.619885687606541,271.21133478546295,-1.938665214537025,264.6527838833203,-8.497216116679681,258.0942329811773,-15.055767018822678,251.5356820790341,-21.614317920965874,244.977131176891,-28.172868823108985,1.0,1.0,25762.5980482374,25762.5980482374,277.2828051983505,4.132805198350525,277.2828051983505,277.2828051983505,79966.053327713,79965.98722237404,0.06610533896309789,0.0,8575.796259387458,8575.796259387458,0.904705532042874,3648.0586966329156,277.2828051983505,4.132805198350525,1.0,0.002,0.26830963042458783,0.004538393930535434,0.00041557239167869936,0.0015844276083891975,0.20778619583934968,0.20778619583934968,0.0,6.789707684973223e-14,1.0,1.0005703015056857,0.2787766855386167,0.09175525359251992,0.0,5.229178884802373e-05,66.92815759679937,0.0,1601659.2853161362,267.9583850503416,0.00019354429531404094,1.0,1279898.0312437483,2616.504462038997,,,,,,,,,,,,,,,,,,,3.0,14752.672542100152,1450.0,0.375,6.1796691888313084,3.5
374.0,-29.995055671108556,4.8022310975391065,34.89651704529083,28.361996879708045,6.441696861648964,-26.351380417832655,-39.861623116862006,2.798021608373156,-5.191641393323437,-5.191832156791885,39.79368714240041,37582.550708477494,20587.77030392184,20587.77030392184,58170.321012399334,79976.3691915592,79966.21000809212,20587.77030392184,100553.98031201397,100553.98031201397,100553.98031201397,126494.18442254131,123869.15180403274,2625.032618508566,0.0,93270.34405551624,50876.54141951402,47104.22515111358,25940.20411052734,73044.42926164091,19779.807960991377,1450.0,0.0,0.886689340667749,2.8643692511487426,0.0014957518510113484,1.0,1.0,-4.91507180026241,352011.9590398701,1545656.832454355,4.39092136718937,1545656.832454355,4.39092136718937,0.7625155097744245,0.09175552257362489,3.6298968972909935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6298968972909935,1.2786778884052024,1.2789765443605068,2.8387891354078922,6015.053532570748,14752.649916306245,6484.616081648082,0.0004157199480172991,25695.03947209197,2620.164834280001,19382.9514185543,1976.5109816863355,0.7543460456484846,0.7543460456484846,32747.777575325716,32395.05729023726,1.0136285852824896,0.8,4334.585148555449,4287.898129693729,1.0136285852824896,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643325942922306,4.8022310975391065,-1.0507242127442877,5.852955310283394,3.5,3.5,1.0,0.6,0.00023355405648781808,1.0000065775137332,0.00023355252029290844,198.91812764170788,0.0,3.094490848289478e-07,0.8769787064052381,0.007089501697148908,8.00994853552534e-05,0.00015345457113256466,0.0005570242716292166,0.09175552257100383,0.09175552257100383,0.09175552257100383,0.09180721040285492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506493.17724379105,589.4928828706708,0.0,0.09175552257100383,0.09175552257362489,0.09175552257362489,0.375,0.375,0.5,5.844142196022386,0.28495848368118004,0.28495848368118004,-7.548806024715304e-11,0.00019076346842439307,0.27676035652945075,-7.548806024715304e-11,25940.20411052734,19779.807960991377,0.7625155097744245,0.7978594401650829,3.8767674713349303,0.7963690263638945,0.5145163168276526,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514652636127958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.91097002686,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3734742800708,261.3734742800708,-11.776525719929168,244.97706768209795,277.76988087804375,119628.05468921042,119633.279144313,-5.224455102572923,0.0,nan,277.76988087804375,4.619880878043773,271.2113182388543,-1.9386817611456877,264.6527555996654,-8.49724440033458,258.09419296047633,-15.055807039523643,251.5356303212871,-21.614369678712876,244.97706768209795,-28.172932317902024,1.0,1.0,25762.5980482374,25762.5980482374,277.2828075139043,4.132807513904311,277.2828075139043,277.2828075139043,79966.27102488159,79966.21000809212,0.061016789462883025,0.0,8575.796259387458,8575.796259387458,0.9047062882618507,3648.0463817774485,277.2828075139043,4.132807513904311,1.0,0.002,0.2682577161868809,0.0045386203440017595,0.00041549196376190203,0.001584508036137548,0.207745981880951,0.207745981880951,0.0,-1.0055021051891266e-13,1.0,1.0005661793816183,0.2767603566049388,0.09175552257362489,0.0,5.1914236830186645e-05,66.44493373725001,0.0,1601659.2507370266,267.95835860667654,0.00019076354391245331,1.0,1279898.1126235912,2616.5303591321817,,,,,,,,,,,,,,,,,,,3.0,14752.649916306245,1450.0,0.375,6.1796691888313084,3.5
375.0,-29.995118095888262,4.8023308897979335,34.89654110549583,28.362124948203586,6.441692841794714,-26.351437002120015,-39.86167738968504,2.798011748026402,-5.191667954376783,-5.1918559689170936,39.79372784280467,37582.3849525234,20588.024928952953,20588.024928952953,58170.40988147636,79976.58439529788,79966.4318966053,20588.024928952953,100554.45682555824,100554.45682555824,100554.45682555824,126494.66766531882,123868.9404812083,2625.7271841105257,0.0,93270.53622616264,50876.352436261994,47104.64865544516,25940.210839760573,73044.85949520573,19779.81593902166,1450.0,0.0,0.8866890715202098,2.86436677347846,0.0014957518510113484,1.0,1.0,-4.917103312404947,352011.6318003401,1545658.5797589917,4.390930412878188,1545658.5797589917,4.390930412878188,0.7625156195223981,0.09175578954496304,3.629884800076125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629884800076125,1.2786779372528498,1.2789765912551627,2.838779566240643,6015.033256653615,14752.627564197912,6484.616372462641,0.00041572343070759855,25695.178046478664,2620.1789649348825,19382.95228781848,1976.5110703266132,0.7543420112815592,0.7543420112815592,32747.69026551058,32395.05729023726,1.0136252072023015,0.8,4334.57359199021,4287.898129693729,1.0136252072023015,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64340810612162,4.8023308897979335,-1.050696808554008,5.853027698351942,3.5,3.5,1.0,0.6,0.00023355252029290844,1.0000064969705134,0.0002335510029189291,198.9181791947768,0.0,3.0557701511869477e-07,0.866005260846381,0.007089807274164027,8.009899398568054e-05,0.0001534535263072279,0.0005570186226606884,0.0917557895419834,0.0917557895419834,0.0917557895419834,0.09180710312258145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506485.89175821847,589.4952887036584,0.0,0.0917557895419834,0.09175578954496304,0.09175578954496304,0.375,0.375,0.5,5.845681603189044,0.28292570378539494,0.28292570378539494,-1.6200374375330284e-11,0.0001880145402992639,0.27475265651213476,-1.6200374375330284e-11,25940.210839760573,19779.81593902166,0.7625156195223981,0.7978487479532232,3.876784577637575,0.7963655523944755,0.5145110170961463,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514656422192909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.8999965813,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37344029695856,261.37344029695856,-11.776559703041414,244.97700491280668,277.7698756811105,119627.8606891038,119633.0592812669,-5.198592163070438,0.0,nan,277.7698756811105,4.6198756811105,271.2113015274495,-1.9386984725504703,264.652727373789,-8.497272626210986,258.0941532201282,-15.055846779871786,251.53557906646742,-21.614420933532557,244.97700491280668,-28.1729950871933,1.0,1.0,25762.5980482374,25762.5980482374,277.2828095755879,4.132809575587942,277.2828095755879,277.2828095755879,79966.48638589935,79966.4318966053,0.05448929405247327,0.0,8575.796259387458,8575.796259387458,0.9047070348295528,3648.034224076506,277.2828095755879,4.132809575587942,1.0,0.002,0.26820617789556883,0.004538845064947944,0.0004154121180106731,0.0015845878818562748,0.20770605900533654,0.20770605900533654,0.0,-1.3305198956481412e-13,1.0,1.0005620748575026,0.27475265652833514,0.09175578954496304,0.0,5.153829039974482e-05,65.96376483109414,0.0,1601659.216069104,267.9583320456232,0.00018801455649963827,1.0,1279898.1945163773,2616.5561436828266,,,,,,,,,,,,,,,,,,,3.0,14752.627564197912,1450.0,0.375,6.1796691888313084,3.5
376.0,-29.99518000913538,4.802428587000921,34.896564888862876,28.362249908410035,6.441689468572477,-26.351493061364295,-39.86173152280969,2.7980025208018047,-5.191695027971946,-5.19188031379784,39.793767980832925,37582.22480674991,20588.27633564545,20588.27633564545,58170.501142395355,79976.79424674995,79966.65008213445,20588.27633564545,100554.9264177799,100554.9264177799,100554.9264177799,126495.14359461417,123868.72691019512,2626.4166844190468,0.0,93270.7244843927,50876.17056885982,47105.059906147646,25940.217176834274,73045.27708298192,19779.823574968188,1450.0,0.0,0.8866888016955426,2.8643642392349906,0.0014957518510113484,1.0,1.0,-4.919135065076148,352011.29723954777,1545660.3029226558,4.390939481328112,1545660.3029226558,4.390939481328112,0.7625157276105005,0.09175605453289745,3.6298730824677703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6298730824677703,1.2786779831280815,1.2789766352007754,2.83877030054734,6015.013623761359,14752.605455149325,6484.616450604458,0.00041572677709440526,25695.312856774206,2620.1927117592863,19382.952521389598,1976.5110941442388,0.754338062721021,0.754338062721021,32747.605695392445,32395.05729023726,1.013621935125128,0.8,4334.562398058737,4287.898129693729,1.013621935125128,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643489230817388,4.802428587000921,-1.0506705844690005,5.853099171469921,3.5,3.5,1.0,0.6,0.0002335510029189291,1.000006443734953,0.00023354949798786565,198.9182303254233,0.0,3.018332691279403e-07,0.8553954847085828,0.007090109107433154,8.009850388367012e-05,0.00015345249903525897,0.000557013095685498,0.09175605453165071,0.09175605453165071,0.09175605453165071,0.0918069939589949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506478.65812418645,589.4976773865247,0.0,0.09175605453165071,0.09175605453289745,0.09175605453289745,0.375,0.375,0.5,5.847209785909406,0.28089818675402967,0.28089818675402967,3.774403012357652e-11,0.0001852858259212553,0.27274524872171924,3.774403012357652e-11,25940.217176834274,19779.823574968188,0.7625157276105005,0.7978383825777723,3.8768014121410026,0.7963622490789061,0.5145058833037929,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514660161896678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.88938680516,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3734065574605,261.3734065574605,-11.776593442539479,244.9769428313419,277.7698702835792,119627.68534408275,119632.84666919756,-5.161325114802106,0.0,nan,277.7698702835792,4.619870283579246,271.21128479313137,-1.9387152068686078,264.65269930268425,-8.497300697315723,258.0941138122369,-15.055886187763065,251.53552832178934,-21.614471678210634,244.9769428313419,-28.17305716865809,1.0,1.0,25762.5980482374,25762.5980482374,277.2828106727212,4.132810672721234,277.2828106727212,277.2828106727212,79966.70096122425,79966.65008213445,0.050879089802037925,0.0,8575.796259387458,8575.796259387458,0.9047077579693807,3648.022447880109,277.2828106727212,4.132810672721234,1.0,0.002,0.26815501550695076,0.004539068030183832,0.0004153328540275014,0.0015846671459085761,0.2076664270137507,0.2076664270137507,0.0,-6.392239168540037e-14,1.0,1.0005579708890195,0.2727452486839752,0.09175605453289745,0.0,5.1162387859481995e-05,65.48265213206909,0.0,1601659.1808396566,267.95830497202803,0.00018528578817722519,1.0,1279898.2782413878,2616.5819187431066,,,,,,,,,,,,,,,,,,,3.0,14752.605455149325,1450.0,0.375,6.1796691888313084,3.5
