time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
377.0,-29.995241243990556,4.80252421848403,34.89658839704612,28.362361632194393,6.441685244958827,-26.351548595096784,-39.861785621009744,2.7979925960617473,-5.1917224330424006,-5.191905015511111,39.793807612885985,37582.08211397506,20588.524222029984,20588.524222029984,58170.60633600505,79976.99102404386,79966.86581815996,20588.524222029984,100555.39004018994,100555.39004018994,100555.39004018994,126495.6132437094,123868.51211388744,2627.1011298219737,0.0,93270.90445692903,50876.01090107637,47105.43728428073,25940.223203519465,73045.6604878002,19779.83093602926,1450.0,0.0,0.8866885318856728,2.864361666916188,0.0014957518510113484,1.0,1.0,-4.921162936979499,352010.95777297445,1545662.0043654784,4.390948549284468,1545662.0043654784,4.390948549284468,0.7625158342255749,0.09175631753807655,3.629862824584859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629862824584859,1.2786780322098663,1.2789766823696016,2.8387621693254355,6014.9963946778635,14752.583169612133,6484.615260213425,0.00041572955390226096,25695.435052038432,2620.205172208495,19382.94896323114,1976.510731313052,0.7543343369737374,0.7543343369737374,32747.531660583598,32395.05729023726,1.0136190706681925,0.8,4334.552598609533,4287.898129693729,1.0136190706681925,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6435692195692075,4.80252421848403,-1.0506454253055892,5.853169643789619,3.5,3.5,1.0,0.6,0.00023354949798786565,1.0000063731330668,0.00023354800955532328,198.91828089584718,0.0,2.993582239028248e-07,0.8483812065406054,0.007090408465657057,8.009801410062397e-05,0.00015345148388724167,0.000557007836739681,0.09175631753620607,0.09175631753620607,0.09175631753620607,0.09180688357662109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506471.4765062587,589.5000488681194,0.0,0.09175631753620607,0.09175631753807655,0.09175631753807655,0.375,0.375,0.5,5.8487267667632254,0.2788756651901849,0.2788756651901849,-7.065636964398436e-11,0.0001825824687102795,0.2707420785316117,-7.065636964398436e-11,25940.223203519465,19779.83093602926,0.7625158342255749,0.7978289615945536,3.876817653304908,0.7963595092102764,0.5145012292722286,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514663870957694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.88237252699,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37337300164654,261.37337300164654,-11.776626998353436,244.97688142208983,277.7698645812034,119627.54850306957,119632.68172893343,-5.133225863852378,0.0,nan,277.7698645812034,4.619864581203444,271.21126794938033,-1.9387320506196488,264.6526713175581,-8.49732868244189,258.09407468573505,-15.055925314264925,251.53547805391244,-21.614521946087535,244.97688142208983,-28.173118577910145,1.0,1.0,25762.5980482374,25762.5980482374,277.28281112739216,4.132811127392188,277.28281112739216,277.28281112739216,79966.89816470334,79966.86581815996,0.032346543375751935,0.0,8575.796259387458,8575.796259387458,0.9047083910231218,3648.0121387077834,277.28281112739216,4.132811127392188,1.0,0.002,0.2681042282375918,0.004539289271355549,0.00041525417075022466,0.0015847458290706637,0.20762708537511232,0.20762708537511232,0.0,-1.7911149993721232e-13,1.0,1.0005538755432148,0.27074207860226807,0.09175631753807655,0.0,5.078726844133926e-05,65.00254174917139,0.0,1601659.1452653043,267.9582775669576,0.00018258253936664914,1.0,1279898.3631941373,2616.6076354432203,,,,,,,,,,,,,,,,,,,3.0,14752.583169612133,1450.0,0.375,6.1796691888313084,3.5
378.0,-29.995301561280485,4.802617819384281,34.89661163563563,28.362476953212195,6.441679110169771,-26.35160349413518,-39.86183961443601,2.7979810430252594,-5.191749785638649,-5.1919297009918335,39.79384685576002,37581.93652994201,20588.767891974792,20588.767891974792,58170.7044219168,79977.19496917338,79967.08173697784,20588.767891974792,100555.84962895262,100555.84962895262,100555.84962895262,126496.0787213747,123868.29817112125,2627.7805502534525,0.0,93271.08840857753,50875.84509337035,47105.82590578576,25940.229092422072,73046.05499820784,19779.838163895027,1450.0,0.0,0.8866882635708461,2.864359095818423,0.0014957518510113484,1.0,1.0,-4.923178492042837,352010.6185308729,1545663.6891018157,4.390957566998093,1545663.6891018157,4.390957566998093,0.7625159397560339,0.09175657854515698,3.6298519777572054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6298519777572054,1.278678088802891,1.2789767370725191,2.838753560839932,6014.9781543300705,14752.560990781323,6484.61461756403,0.0004157325720776363,25695.562513325243,2620.218169642563,19382.94704230909,1976.5105354335162,0.7543305203868353,0.7543305203868353,32747.453375104436,32395.05729023726,1.0136160417517024,0.8,4334.542236530013,4287.898129693729,1.0136160417517024,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643647847747098,4.802617819384281,-1.0506210980214883,5.853238917405769,3.5,3.5,1.0,0.6,0.00023354800955532328,1.0000062776385499,0.00023354654343453902,198.9183307085277,0.0,2.960764425568104e-07,0.8390806382060007,0.007090704542099613,8.009752526891708e-05,0.0001534504842864062,0.0005570025438748125,0.09175657854539397,0.09175657854539397,0.09175657854539397,0.09180677338822861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506464.34714924404,589.5024030738733,0.0,0.09175657854539397,0.09175657854515698,0.09175657854515698,0.375,0.375,0.5,5.850232612369568,0.2768594682695493,0.2768594682695493,-9.600853445590474e-11,0.00017991535315786678,0.2687512089489701,-9.600853445590474e-11,25940.229092422072,19779.838163895027,0.7625159397560339,0.7978192889581843,3.876834028830013,0.7963565509916176,0.5144964574865004,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514667539379802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.87307195866,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37333950579165,261.37333950579165,-11.776660494208329,244.9768207039447,277.76985830763886,119627.37350018266,119632.49755377804,-5.124053595351784,0.0,nan,277.76985830763886,4.619858307638879,271.21125078689965,-1.9387492131003228,264.65264326616136,-8.497356733838615,258.0940357454221,-15.055964254577873,251.53542822468341,-21.614571775316563,244.9768207039447,-28.17317929605528,1.0,1.0,25762.5980482374,25762.5980482374,277.2828116196106,4.132811619610607,277.2828116196106,277.2828116196106,79967.09735249556,79967.08173697784,0.015615517724654637,0.0,8575.796259387458,8575.796259387458,0.9047090604222445,3648.0012376459913,277.2828116196106,4.132811619610607,1.0,0.002,0.26805381379430243,0.004539508861937061,0.0004151760649479489,0.0015848239351706427,0.20758803247397445,0.20758803247397445,0.0,1.1859176834994045e-13,1.0,1.0005498053055952,0.2687512090449786,0.09175657854515698,0.0,5.041444282310401e-05,64.52536713065136,0.0,1601659.1098045046,267.9582502143613,0.00017991544916640123,1.0,1279898.4480907638,2616.633194099915,,,,,,,,,,,,,,,,,,,3.0,14752.560990781323,1450.0,0.375,6.1796691888313084,3.5
379.0,-29.995361086570732,4.802709424392943,34.89663460976432,28.362603939045243,6.4416734962654445,-26.351657628286898,-39.86188969630746,2.7979700379821413,-5.191777078006737,-5.191954361512881,39.793885707449185,37581.76555231012,20589.00739896599,20589.00739896599,58170.772951276114,79977.40987479004,79967.29769271144,20589.00739896599,100556.30509167742,100556.30509167742,100556.30509167742,126496.53993755931,123868.08496245864,2628.4549751006743,0.0,93271.27830850141,50875.648911322525,47106.254885754315,25940.234845881885,73046.4897316362,19779.845260241713,1450.0,0.0,0.8866879968033903,2.864356526891165,0.0014957518510113484,1.0,1.0,-4.925182271906749,352010.27963475726,1545665.3570461988,4.390966532710259,1545665.3570461988,4.390966532710259,0.7625160441977202,0.09175683756200764,3.6298397892523693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6298397892523693,1.278678142810793,1.2789767892182409,2.838743908825444,6014.95770286958,14752.539323688572,6484.615294143947,0.0004157361334696688,25695.701111842267,2620.2323027580537,19382.94906465174,1976.510741655075,0.7543265303517561,0.7543265303517561,32747.36540619985,32395.05729023726,1.0136126381792971,0.8,4334.530592725896,4287.898129693729,1.0136126381792971,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643725132610134,4.802709424392943,-1.0505975831311485,5.853307007524092,3.5,3.5,1.0,0.6,0.00023354654343453902,1.0000061952124426,0.0002335450965730508,198.91837986716146,0.0,2.9163829902325683e-07,0.8265029394319099,0.007090996180398637,8.009707185309821e-05,0.0001534494715814408,0.0005569969975860646,0.09175683755971535,0.09175683755971535,0.09175683755971535,0.09180666342966684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506457.269724482,589.5047401124137,0.0,0.09175683755971535,0.09175683756200764,0.09175683756200764,0.375,0.375,0.5,5.851727388215325,0.27485067811966246,0.27485067811966246,7.611333785462193e-11,0.00017728350616152966,0.2667720896061496,7.611333785462193e-11,25940.234845881885,19779.845260241713,0.7625160441977202,0.7978083938843427,3.8768506866359904,0.7963527496665256,0.5144910548115439,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514671152834677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.86049425988,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37330617834726,261.37330617834726,-11.776693821652714,244.97676069278583,277.76985166390887,119627.16168328069,119632.25997415748,-5.098290876767208,0.0,nan,277.76985166390887,4.619851663908889,271.211233469684,-1.938766530316002,264.65261527545977,-8.497384724540211,258.0939970812348,-15.05600291876516,251.53537888701035,-21.614621112989624,244.97676069278583,-28.173239307214146,1.0,1.0,25762.5980482374,25762.5980482374,277.28281214109325,4.132812141093268,277.28281214109325,277.28281214109325,79967.31270063811,79967.29769271144,0.015007926675025374,0.0,8575.796259387458,8575.796259387458,0.9047098126205484,3647.988988198631,277.28281214109325,4.132812141093268,1.0,0.002,0.2680037699854009,0.004539726810372598,0.00041509853323358275,0.0015849014666378728,0.20754926661679138,0.20754926661679138,0.0,-1.2854474429335738e-13,1.0,1.0005457590515088,0.2667720895300363,0.09175683756200764,0.0,5.004380806276264e-05,64.05099652030206,0.0,1601659.0744646054,267.95822292199324,0.0001772834300481918,1.0,1279898.5329008587,2616.658601968302,,,,,,,,,,,,,,,,,,,3.0,14752.539323688572,1450.0,0.375,6.1796691888313084,3.5
380.0,-29.99542001859152,4.802799061025966,34.89665732039861,28.362725965585582,6.441669087622987,-26.351711107970587,-39.861943445261545,2.7979601770015674,-5.191804712044529,-5.191979387541821,39.793924058079746,37581.617090757,20589.24360404964,20589.24360404964,58170.86069480664,79977.61619463954,79967.51093616756,20589.24360404964,100556.7545402172,100556.7545402172,100556.7545402172,126496.99482793402,123867.8704135402,2629.124414393818,0.0,93271.46212770004,50875.477800228095,47106.6492527466,25940.240287716813,73046.88954046342,19779.85208107764,1450.0,0.0,0.8866877299881636,2.864353918981257,0.0014957518510113484,1.0,1.0,-4.927182748170594,352009.93571227865,1545667.0034803164,4.390975500031606,1545667.0034803164,4.390975500031606,0.7625161471786276,0.09175709462008051,3.6298282236789716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6298282236789716,1.2786781914778005,1.2789768360464484,2.8387347558371103,6014.93830878563,14752.51797648605,6484.615586243621,0.0004157394663340489,25695.83362629921,2620.2458154720734,19382.949937757214,1976.5108306870557,0.7543226742377069,0.7543226742377069,32747.281933165035,32395.05729023726,1.0136094085570426,0.8,4334.519544007363,4287.898129693729,1.0136094085570426,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643801352003339,4.802799061025966,-1.0505750979078332,5.853374158933799,3.5,3.5,1.0,0.6,0.0002335450965730508,1.0000061334695307,0.0002335436641401027,198.918428535868,0.0,2.8780734312566817e-07,0.8156460104181436,0.007091283987741762,8.009658524001616e-05,0.00015344851133303466,0.0005569917373181717,0.09175709462041148,0.09175709462041148,0.09175709462041148,0.09180655221676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506450.24358895334,589.5070601906256,0.0,0.09175709462041148,0.09175709462008051,0.09175709462008051,0.375,0.375,0.5,5.853211116320674,0.272848685132999,0.272848685132999,-1.4381384971784428e-11,0.0001746754973055431,0.26479663937124087,-1.4381384971784428e-11,25940.240287716813,19779.85208107764,0.7625161471786276,0.7977985631946802,3.8768669327365277,0.7963495921696105,0.5144862064241507,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514674718844558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.849637330866,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3732731521961,261.3732731521961,-11.7767268478039,244.97670137350093,277.7698449308913,119626.98256855924,119632.0347688761,-5.052200316863445,0.0,nan,277.7698449308913,4.619844930891304,271.21121621941296,-1.9387837805870163,264.65258750793527,-8.497412492064711,258.0939587964569,-15.056041203543089,251.53533008497894,-21.61466991502104,244.97670137350093,-28.173298626499047,1.0,1.0,25762.5980482374,25762.5980482374,277.28281198079685,4.132811980796873,277.28281198079685,277.28281198079685,79967.52425437617,79967.51093616756,0.01331820861378219,0.0,8575.796259387458,8575.796259387458,0.9047105263745996,3647.9773647973666,277.28281198079685,4.132811980796873,1.0,0.002,0.267954096134573,0.004539943057996335,0.0004150215742236619,0.0015849784258459008,0.20751078711183094,0.20751078711183094,0.0,6.956241138666996e-14,1.0,1.0005417202594364,0.26479663938562226,0.09175709462008051,0.0,4.967385031428911e-05,63.57749241612517,0.0,1601659.038765961,267.95819528795545,0.00017467551168692808,1.0,1279898.6189688733,2616.68395868773,,,,,,,,,,,,,,,,,,,3.0,14752.51797648605,1450.0,0.375,6.1796691888313084,3.5
381.0,-29.99547825866607,4.802886755161037,34.89667976781914,28.362835209723585,6.441663161862526,-26.35176411661281,-39.86199338743461,2.7979490198088475,-5.191832758818521,-5.19200484862285,39.79396188981665,37581.470567685814,20589.476703794804,20589.476703794804,58170.94727148062,79977.81047139628,79967.72096774017,20589.476703794804,100557.19767153497,100557.19767153497,100557.19767153497,126497.44305889223,123867.65418464543,2629.7888742467876,0.0,93271.63792958065,50875.31262866158,47107.028112132306,25940.24538735725,73047.27349948956,19779.85860149931,1450.0,0.0,0.8866874628369239,2.864351264805057,0.0014957518510113484,1.0,1.0,-4.929181352271087,352009.5858126996,1545668.6276394362,4.390984478649594,1545668.6276394362,4.390984478649594,0.7625162486373245,0.09175734973542118,3.6298179773256707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6298179773256707,1.2786782461215023,1.2789768888711965,2.8387266212869933,6014.921072650051,14752.496634762065,6484.614811156698,0.0004157422969656261,25695.954593927076,2620.2581507372115,19382.94762097053,1976.5105944405616,0.7543190329870623,0.7543190329870623,32747.20798138675,32395.05729023726,1.0136065473196867,0.8,4334.50975554831,4287.898129693729,1.0136065473196867,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643876569356239,4.802886755161037,-1.0505536723570312,5.853440427518068,3.5,3.5,1.0,0.6,0.0002335436641401027,1.000006061456518,0.00023354224853391808,198.9184766331549,0.0,2.8493731102067035e-07,0.8075123394325798,0.007091568925052783,8.009613309385794e-05,0.00015344753104624476,0.0005569866067678982,0.09175734973845315,0.09175734973845315,0.09175734973845315,0.09180643948621416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506443.2685920497,589.5093633575833,0.0,0.09175734973845315,0.09175734973542118,0.09175734973542118,0.375,0.375,0.5,5.854683809682002,0.27085261604236166,0.27085261604236166,-6.480149750132114e-12,0.00017208980432315002,0.26282349635175706,-6.480149750132114e-12,25940.24538735725,19779.85860149931,0.7625162486373245,0.7977890364517984,3.8768826459986205,0.7963465915245571,0.5144814962593837,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514678249314807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.84150365988,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3732402975418,261.3732402975418,-11.77675970245815,244.97664272602094,277.7698378690629,119626.82975018746,119631.85571561469,-5.025965427225533,0.0,nan,277.7698378690629,4.619837869062906,271.2111988404545,-1.9388011595455055,264.6525598118462,-8.497440188153803,258.0939207832374,-15.056079216762555,251.53528175462927,-21.61471824537071,244.97664272602094,-28.173357273979036,1.0,1.0,25762.5980482374,25762.5980482374,277.2828110109195,4.132811010919511,277.2828110109195,277.2828110109195,79967.71815839727,79967.72096774017,-0.002809342899126932,0.0,8575.796259387458,8575.796259387458,0.9047111587140625,3647.967067212299,277.2828110109195,4.132811010919511,1.0,0.002,0.267904791820102,0.004540157594309067,0.00041494518720566943,0.0015850548131759014,0.2074725936028347,0.2074725936028347,0.0,3.815706431375965e-13,1.0,1.0005376861442465,0.2628234963582372,0.09175734973542118,0.0,4.930431441317468e-05,63.10452824390562,0.0,1601659.0026238405,267.95816724118146,0.00017208981080329977,1.0,1279898.7065327363,2616.709281005568,,,,,,,,,,,,,,,,,,,3.0,14752.496634762065,1450.0,0.375,6.1796691888313084,3.5
382.0,-29.995535963261087,4.802972535106026,34.896701953969206,28.362944139540218,6.441656870319147,-26.351816679902353,-39.862043189909286,2.7979375869610714,-5.191861044256484,-5.192030574896427,39.79399925116007,37581.32570707402,20589.706406605048,20589.706406605048,58171.03211367907,79978.00447793759,79967.9288891842,20589.706406605048,100557.63529578925,100557.63529578925,100557.63529578925,126497.8855173899,123867.4371489452,2630.4483684447036,0.0,93271.81307709827,50875.14877464561,47107.40478050295,25940.25022160065,73047.6550021036,19779.86488431424,1450.0,0.0,0.8866871960397357,2.8643485822434425,0.0014957518510113484,1.0,1.0,-4.931174561254238,352009.2322694008,1545670.2316053766,4.390993445372022,1545670.2316053766,4.390993445372022,0.7625163487375843,0.09175760290348935,3.62980771578299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62980771578299,1.278678302007948,1.2789769429604956,2.8387184720996603,6014.903805499969,14752.475470738194,6484.614128965607,0.0004157451446380701,25696.075489491457,2620.2704786539193,19382.94558185571,1976.5103865087171,0.7543154046921471,0.7543154046921471,32747.133919939148,32395.05729023726,1.0136036818407805,0.8,4334.499952573127,4287.898129693729,1.0136036818407805,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643950690575581,4.802972535106026,-1.0505331952720978,5.8535057303781235,3.5,3.5,1.0,0.6,0.00023354224853391808,1.0000060057280529,0.00023354084595110804,198.91852428823884,0.0,2.815902257587483e-07,0.7980266998002926,0.007091850515278541,8.009568221479404e-05,0.00015344656631912404,0.0005569815303855627,0.09175760290215375,0.09175760290215375,0.09175760290215375,0.0918063258825858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506436.3448207229,589.511649587331,0.0,0.09175760290215375,0.09175760290348935,0.09175760290348935,0.375,0.375,0.5,5.856145498929521,0.26886235799128144,0.26886235799128144,3.126388037344441e-11,0.0001695306399369656,0.2608560136421829,3.126388037344441e-11,25940.25022160065,19779.86488431424,0.7625163487375843,0.7977795822585492,3.8768982575503115,0.7963435939456768,0.5144768262032747,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514681738333899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.83201802025,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3732075986305,261.3732075986305,-11.776792401369505,244.97658471736594,277.76983047989495,119626.67226623707,119631.67440680617,-5.002140569092902,0.0,nan,277.76983047989495,4.619830479894972,271.211181327389,-1.938818672610978,264.6525321748836,-8.49746782511636,258.09388302237744,-15.056116977622537,251.53523386987163,-21.614766130128345,244.97658471736594,-28.17341528263404,1.0,1.0,25762.5980482374,25762.5980482374,277.28280952979327,4.132809529793292,277.28280952979327,277.28280952979327,79967.91245865266,79967.9288891842,-0.0164305315411184,0.0,8575.796259387458,8575.796259387458,0.9047117919902893,3647.956754361905,277.28280952979327,4.132809529793292,1.0,0.002,0.26785585599068096,0.00454037044941546,0.00041486937069721875,0.0015851306292117137,0.20743468534860937,0.20743468534860937,0.0,-9.106777831835444e-14,1.0,1.00053366356234,0.26085601361091904,0.09175760290348935,0.0,4.893582870664474e-05,62.6329081943777,0.0,1601658.9662452987,267.9581389557435,0.00016953060867308523,1.0,1279898.795008515,2616.7345276562896,,,,,,,,,,,,,,,,,,,3.0,14752.475470738194,1450.0,0.375,6.1796691888313084,3.5
383.0,-29.995592853720662,4.8030564317293045,34.896723882823274,28.36305306935685,6.441650651318247,-26.351868503217574,-39.86209292253477,2.7979263008136632,-5.191889383068997,-5.192056386332301,39.7940362045611,37581.183817198544,20589.932405206902,20589.932405206902,58171.11622240544,79978.19881486303,79968.13603213383,20589.932405206902,100558.06843734073,100558.06843734073,100558.06843734073,126498.32331327102,123867.22039203488,2631.1029212361273,0.0,93271.98836253172,50874.98762902166,47107.77859278895,25940.254875930295,73048.03346871925,19779.871000008283,1450.0,0.0,0.886686930288181,2.8643458902428245,0.0014957518510113484,1.0,1.0,-4.933157965493535,352008.8775561634,1545671.818058602,4.391002376955645,1545671.818058602,4.391002376955645,0.7625164476838594,0.09175785411833369,3.6297974755037585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6297974755037585,1.2786783571878582,1.2789769963597477,2.8387103411108128,6014.886576910293,14752.45423798425,6484.613397600198,0.0004157479794900996,25696.196273205864,2620.282795165104,19382.94339575556,1976.5101635885405,0.7543117739946084,0.7543117739946084,32747.0600119162,32395.05729023726,1.013600822299575,0.8,4334.490169905651,4287.898129693729,1.013600822299575,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644023616509406,4.8030564317293045,-1.0505135484290191,5.853569980158324,3.5,3.5,1.0,0.6,0.00023354084595110804,1.0000059209977143,0.00023353946316448043,198.91857127099237,0.0,2.789997027652915e-07,0.7906851576368361,0.007092129514981307,8.009523197044033e-05,0.0001534456139806677,0.0005569765022541518,0.09175785411866437,0.09175785411866437,0.09175785411866437,0.09180621208473953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506429.47231636214,589.5139188696515,0.0,0.09175785411866437,0.09175785411833369,0.09175785411833369,0.375,0.375,0.5,5.857596238052519,0.2668786630752038,0.2668786630752038,7.884182195994072e-11,0.00016700326330010284,0.25889842083876147,7.884182195994072e-11,25940.254875930295,19779.871000008283,0.7625164476838594,0.7977702396468193,3.876913765923946,0.7963406194543974,0.514472218246527,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514685195275308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.824676478085,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37317510775165,261.37317510775165,-11.776824892248328,244.97652737266856,277.76982284283474,119626.51704693497,119631.48736349602,-4.97031656106473,0.0,nan,277.76982284283474,4.619822842834765,271.2111637488013,-1.9388362511986657,264.6525046547688,-8.497495345231187,258.09384556073485,-15.056154439265129,251.53518646670156,-21.614813533298417,244.97652737266856,-28.17347262733142,1.0,1.0,25762.5980482374,25762.5980482374,277.28280787272666,4.132807872726687,277.28280787272666,277.28280787272666,79968.10769011489,79968.13603213383,-0.02834201893710997,0.0,8575.796259387458,8575.796259387458,0.9047124239536468,3647.9464628812775,277.28280787272666,4.132807872726687,1.0,0.002,0.26780728680436705,0.00454058166516964,0.00041479412200000847,0.0015852058780397953,0.20739706100000424,0.20739706100000424,0.0,3.980366383715683e-14,1.0,1.0005296611623136,0.25889842075991965,0.09175785411833369,0.0,4.85691858087704e-05,62.1636467026093,0.0,1601658.9298517962,267.958110616931,0.00016700318445828088,1.0,1279898.8837771309,2616.7596460976943,,,,,,,,,,,,,,,,,,,3.0,14752.45423798425,1450.0,0.375,6.1796691888313084,3.5
384.0,-29.995648982707024,4.8031384778731585,34.89674555955018,28.363164408970647,6.441642320780192,-26.35191985235859,-39.86214258531106,2.797913190431744,-5.191917624437792,-5.19208213511159,39.794072792412244,37581.03931412712,20590.15446274858,20590.15446274858,58171.1937768757,79978.39820261262,79968.34330156489,20590.15446274858,100558.49776431348,100558.49776431348,100558.49776431348,126498.75718155905,123867.00461773892,2631.7525638201337,0.0,93272.16577833059,50874.820962962505,47108.160905964534,25940.259417245565,73048.4203232101,19779.877003304086,1450.0,0.0,0.8866866661817998,2.864343204368002,0.0014957518510113484,1.0,1.0,-4.9351287658168985,352008.5237029959,1545673.3888199863,4.391011253250602,1545673.3888199863,4.391011253250602,0.7625165456192029,0.09175810338340855,3.629786723908869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629786723908869,1.2786784207801667,1.2789770581986768,2.8387017915686794,6014.868461456429,14752.433404233167,6484.613279903628,0.0004157510429440003,25696.32126426619,2620.295540706173,19382.943043952633,1976.5101277146257,0.754308091209419,0.754308091209419,32746.982413487138,32395.05729023726,1.0135978199763063,0.8,4334.479898765956,4287.898129693729,1.0135978199763063,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644095270729637,4.8031384778731585,-1.0504946316502464,5.853633109523405,3.5,3.5,1.0,0.6,0.00023353946316448043,1.0000058417482087,0.00023353809889370956,198.91861762490555,0.0,2.7506194033606464e-07,0.7795255389124072,0.0070924045769216425,8.009478236078728e-05,0.00015344468080369315,0.0005569714652356795,0.09175810338348765,0.09175810338348765,0.09175810338348765,0.09180609865362366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506422.6509484904,589.5161712500123,0.0,0.09175810338348765,0.09175810338340855,0.09175810338340855,0.375,0.375,0.5,5.859036096285113,0.26490267462372685,0.26490267462372685,3.359446054673754e-11,0.00016451067381240136,0.25695336929470614,3.359446054673754e-11,25940.259417245565,19779.877003304086,0.7625165456192029,0.7977606977513921,3.8769293339642306,0.7963374638286685,0.5144675154896714,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514688603445396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.813516859365,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3731426643489,261.3731426643489,-11.776857335651073,244.97647068354107,277.7698146451569,119626.32326179877,119631.28631573501,-4.963053936228085,0.0,nan,277.7698146451569,4.619814645156907,271.21114585283345,-1.9388541471665235,264.6524770605111,-8.497522939488874,258.0938082681871,-15.056191731812874,251.53513947586399,-21.61486052413599,244.97647068354107,-28.17352931645891,1.0,1.0,25762.5980482374,25762.5980482374,277.2828062930653,4.1328062930653005,277.2828062930653,277.2828062930653,79968.30214164557,79968.34330156489,-0.0411599193175789,0.0,8575.796259387458,8575.796259387458,0.9047130874714044,3647.9356575284132,277.2828062930653,4.1328062930653005,1.0,0.002,0.2677590819211722,0.004540791274216568,0.00041471943761650404,0.0015852805624178843,0.20735971880825202,0.20735971880825202,0.0,3.4388290826026235e-14,1.0,1.0005256843663437,0.2569533692611117,0.09175810338340855,0.0,4.8204882705859986e-05,61.69737983654576,0.0,1601658.8936218375,267.9580823755622,0.00016451064021794082,1.0,1279898.972330568,2616.7846038637285,,,,,,,,,,,,,,,,,,,3.0,14752.433404233167,1450.0,0.375,6.1796691888313084,3.5
385.0,-29.99570448338195,4.803218698955993,34.89676698475925,28.363270859140925,6.441635156938567,-26.35197051934993,-39.86219210838897,2.7979011929063384,-5.1919461869068755,-5.192108228259937,39.7941088935771,37580.90321397997,20590.373470064813,20590.373470064813,58171.27668404478,79978.58910804585,79968.5477282261,20590.373470064813,100558.92119829092,100558.92119829092,100558.92119829092,126499.18485796008,123866.78755174555,2632.397306214527,0.0,93272.33715601455,50874.66517741694,47108.52442066401,25940.26365966916,73048.78808033318,19779.882741928788,1450.0,0.0,0.8866864020846571,2.8643404817844402,0.0014957518510113484,1.0,1.0,-4.937096253155971,352008.16511769546,1545674.9386881655,4.391020129238656,1545674.9386881655,4.391020129238656,0.7625166421373629,0.09175835072954963,3.62977658595842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62977658595842,1.2786784791777093,1.2789771148653037,2.8386937334650786,6014.851387301845,14752.412896032241,6484.612788211457,0.0004157538819377699,25696.440248370425,2620.3076737081906,19382.941574251832,1976.5099778468523,0.7543045412868433,0.7543045412868433,32746.909243925835,32395.05729023726,1.0135949890098457,0.8,4334.470213843276,4287.898129693729,1.0135949890098457,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6441659406936076,4.803218698955993,-1.0504766727752974,5.85369537173129,3.5,3.5,1.0,0.6,0.00023353809889370956,1.0000057763577668,0.00023353674990189046,198.91866345994887,0.0,2.713788558077259e-07,0.7690876773590952,0.00709267595577745,8.009433401818183e-05,0.00015344376487552773,0.0005569665850064996,0.09175835072913069,0.09175835072913069,0.09175835072913069,0.09180598404695088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506415.88001847954,589.5184069530557,0.0,0.09175835072913069,0.09175835072954963,0.09175835072954963,0.375,0.375,0.5,5.860465095803015,0.26293372682147265,0.26293372682147265,-6.0822458181064576e-12,0.00016204135306452372,0.2550119751039688,-6.0822458181064576e-12,25940.26365966916,19779.882741928788,0.7625166421373629,0.7977516527241345,3.876944502089664,0.7963345897001425,0.5144630623118828,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514691965998958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.80307899781,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3731104229725,261.3731104229725,-11.776889577027475,244.9764146499216,277.76980619602335,119626.16328880217,119631.0954376172,-4.93214881503627,0.0,nan,277.76980619602335,4.619806196023376,271.2111278868029,-1.9388721131970783,264.65244957758307,-8.497550422416907,258.093771268362,-15.056228731637987,251.53509295914174,-21.61490704085824,244.9764146499216,-28.173585350078383,1.0,1.0,25762.5980482374,25762.5980482374,277.2828040375473,4.1328040375473165,277.2828040375473,277.2828040375473,79968.49285687084,79968.5477282261,-0.05487135525618214,0.0,8575.796259387458,8575.796259387458,0.9047137131184294,3647.9254688882124,277.2828040375473,4.1328040375473165,1.0,0.002,0.26771124066572444,0.004540999212625714,0.0004146453161512532,0.0015853546838222106,0.20732265807562658,0.20732265807562658,0.0,-2.6536065012017218e-14,1.0,1.0005217150097008,0.255011975110051,0.09175835072954963,0.0,4.784125487290472e-05,61.23197724000131,0.0,1601658.8570556298,267.9580538130931,0.00016204135914676954,1.0,1279899.0620683015,2616.809510860133,,,,,,,,,,,,,,,,,,,3.0,14752.412896032241,1450.0,0.375,6.1796691888313084,3.5
386.0,-29.99575945074555,4.803297113301918,34.89678815508914,28.36337696006524,6.441627776140758,-26.35202072805615,-39.86224156161768,2.7978890534538454,-5.191975475564163,-5.192135060720807,39.79414439478573,37580.76898691693,20590.590278486812,20590.590278486812,58171.35926540375,79978.7797018084,79968.74656490293,20590.590278486812,100559.33684338974,100559.33684338974,100559.33684338974,126499.60426779573,123866.56712943102,2633.0371383647202,0.0,93272.5079721655,50874.51103892549,47108.885481377794,25940.267424405985,73049.15290578378,19779.888069631597,1450.0,0.0,0.8866861363935625,2.864337680909174,0.0014957518510113484,1.0,1.0,-4.939068845623751,352007.79637342604,1545676.4628002688,4.391029058801141,1545676.4628002688,4.391029058801141,0.7625167368560597,0.09175859618600325,3.629766454450272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629766454450272,1.2786785382015136,1.2789771721778764,2.838685679010152,6014.8343208783635,14752.392506473294,6484.612344428146,0.00041575672567864866,25696.55903282946,2620.319786352063,19382.940247753817,1976.5098425816989,0.7543010028303992,0.7543010028303992,32746.8361208203,32395.05729023726,1.013592159842362,0.8,4334.460535069608,4287.898129693729,1.013592159842362,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644235901111527,4.803297113301918,-1.0504598955074105,5.853757008809328,3.5,3.5,1.0,0.6,0.00023353674990189046,1.0000057208546183,0.00023353541387973942,198.91870885457712,0.0,2.6833964967414815e-07,0.7604745671765358,0.007092944295427124,8.009388631025065e-05,0.00015344286359163982,0.0005569617589397233,0.09175859618818359,0.09175859618818359,0.09175859618818359,0.091805866765941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506409.1590848157,589.520626118989,0.0,0.09175859618818359,0.09175859618600325,0.09175859618600325,0.375,0.375,0.5,5.8618832137802865,0.26096967801572646,0.26096967801572646,7.275957614183426e-12,0.00015958515666625317,0.2530662150970784,7.275957614183426e-12,25940.267424405985,19779.888069631597,0.7625167368560597,0.7977426891530401,3.8769596448213246,0.796331743099487,0.5144586554670564,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514695290913349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.79446588763,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37307837564964,261.37307837564964,-11.776921624350337,244.97635924277188,277.7697975085275,119626.00045422415,119630.90291751169,-4.90246328755699,0.0,nan,277.7697975085275,4.61979750852754,271.21110985537615,-1.9388901446238265,264.6524222022255,-8.497577797774454,258.0937345490737,-15.056265450926276,251.5350468959229,-21.614953104077074,244.97635924277188,-28.1736407572281,1.0,1.0,25762.5980482374,25762.5980482374,277.28280039088406,4.132800390884086,277.28280039088406,277.28280039088406,79968.68711561812,79968.74656490293,-0.0594492848176742,0.0,8575.796259387458,8575.796259387458,0.9047143383672659,3647.9152867225234,277.28280039088406,4.132800390884086,1.0,0.002,0.26766376386665436,0.004541205412696305,0.00041457175854885705,0.0015854282417134033,0.20728587927442851,0.20728587927442851,0.0,2.6226026558773263e-13,1.0,1.0005177366870064,0.2530662150898024,0.09175859618600325,0.0,4.747679893347326e-05,60.76551480612278,0.0,1601658.819670987,267.9580245244358,0.00015958514939029556,1.0,1279899.1543484281,2616.834465984744,,,,,,,,,,,,,,,,,,,3.0,14752.392506473294,1450.0,0.375,6.1796691888313084,3.5
387.0,-29.995812035762736,4.803373761284576,34.8968090813622,28.363485156465345,6.4416193006252,-26.352068902124426,-39.86228696359319,2.7978761669857084,-5.192004130111172,-5.192161307687778,39.794179698290016,37580.62555689188,20590.802242083046,20590.802242083046,58171.427798974924,79978.9751705815,79968.94922637954,20590.802242083046,100559.75146846258,100559.75146846258,100559.75146846258,126500.02278794114,123866.35067007039,2633.6721178707467,0.0,93272.6812557928,50874.34482632386,47109.26269940994,25940.271319478557,73049.5340188885,19779.893484917626,1450.0,0.0,0.8866858744056723,2.864334941219428,0.0014957518510113484,1.0,1.0,-4.941016826771431,352007.43567533564,1545677.9784271645,4.391037863906881,1545677.9784271645,4.391037863906881,0.7625168311198387,0.09175883969231104,3.6297560118880767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6297560118880767,1.2786786006601658,1.278977232942684,2.8386773736684723,6014.816722855958,14752.372089332757,6484.612151997753,0.0004157596916477078,25696.68069983456,2620.3321929338317,19382.939672566496,1976.5097839289153,0.7542974090303922,0.7542974090303922,32746.760752671846,32395.05729023726,1.0135892438147602,0.8,4334.4505591359375,4287.898129693729,1.0135892438147602,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644304298185958,4.803373761284576,-1.0504435072536031,5.8538172685381795,3.5,3.5,1.0,0.6,0.00023353541387973942,1.0000054729081702,0.00023353413576885975,198.91875228176903,0.0,2.657598012855408e-07,0.7531632768432226,0.0070932100552284095,8.009347528099487e-05,0.00015344193859874455,0.0005569567991045542,0.09175883969196337,0.09175883969196337,0.09175883969196337,0.09180575182948504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506402.4894864781,589.5228283266647,0.0,0.09175883969196337,0.09175883969231104,0.09175883969231104,0.375,0.375,0.5,5.863290577927143,0.2590138850239896,0.2590138850239896,2.1600499167107046e-12,0.00015717757662514487,0.2511444809163663,2.1600499167107046e-12,25940.271319478557,19779.893484917626,0.7625168311198387,0.7977332567627425,3.8769747692325285,0.7963285266670349,0.5144540079773078,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514698583879744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.787154597296,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37304660415526,261.37304660415526,-11.776953395844714,244.97630474973283,277.76978845857775,119625.82220632878,119630.68247455369,-4.860268224914224,0.0,nan,277.76978845857775,4.619788458577773,271.2110917168087,-1.9389082831912674,264.6523949750401,-8.497605024959853,258.0936982332703,-15.056301766729689,251.53500149150167,-21.614998508498303,244.97630474973283,-28.173695250267144,1.0,1.0,25762.5980482374,25762.5980482374,277.28279777571413,4.1327977757141525,277.28279777571413,277.28279777571413,79968.87972774987,79968.94922637954,-0.06949862967303488,0.0,8575.796259387458,8575.796259387458,0.9047149828116343,3647.904791947517,277.28279777571413,4.1327977757141525,1.0,0.002,0.26761664703096893,0.004541410110424117,0.00041449875898724145,0.0015855012410069863,0.2072493794936207,0.2072493794936207,0.0,-5.772292366312826e-15,1.0,1.0005138074527644,0.25114448091420627,0.09175883969231104,0.0,4.711683520547226e-05,60.30480178813425,0.0,1601658.7830890643,267.9579958698888,0.00015717757446509495,1.0,1279899.2446150184,2616.85911819705,,,,,,,,,,,,,,,,,,,3.0,14752.372089332757,1450.0,0.375,6.1796691888313084,3.5
388.0,-29.99586581032696,4.803448661431841,34.8968297597024,28.363574703130894,6.441611136626491,-26.352118115631654,-39.86233624219892,2.797863441930338,-5.192032472407163,-5.192188223244667,39.794214401960694,37580.50942094119,20591.011982433607,20591.011982433607,58171.5214033748,79979.13824663898,79969.14621933477,20591.011982433607,100560.15820176838,100560.15820176838,100560.15820176838,126500.43296311982,123866.13073157438,2634.302231545442,0.0,93272.82881862842,50874.213475297125,47109.57260370144,25940.274761351437,73049.84736505288,19779.89850826705,1450.0,0.0,0.886685611183912,2.8643321171972893,0.0014957518510113484,1.0,1.0,-4.942970421046198,352007.0657894263,1545679.4683021707,4.391046710485095,1545679.4683021707,4.391046710485095,0.7625169235962463,0.09175908129398293,3.6297472411560467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6297472411560467,1.2786786622518573,1.278977292914382,2.838670377719267,6014.801899279083,14752.354698976857,6484.611905984368,0.0004157621793380541,25696.783445703986,2620.342670096719,19382.938937216022,1976.5097089440353,0.7542943644355801,0.7542943644355801,32746.69745075692,32395.05729023726,1.0135867946364636,0.8,4334.442180321843,4287.898129693729,1.0135867946364636,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644371977856536,4.803448661431841,-1.0504282347824034,5.853876896214245,3.5,3.5,1.0,0.6,0.00023353413576885975,1.0000055967158366,0.00023353282875197875,198.91879669136245,0.0,2.5424022146067246e-07,0.7205167876195457,0.00709346429544987,8.009302915837131e-05,0.00015344110661048843,0.0005569524333993512,0.091759081284609,0.091759081284609,0.091759081284609,0.09180563406236379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506395.86939469806,589.5250141593555,0.0,0.091759081284609,0.09175908129398293,0.09175908129398293,0.375,0.375,0.5,5.864687161213226,0.25706415130957794,0.25706415130957794,-6.366462912410498e-12,0.00015575083750718477,0.24921780219847278,-6.366462912410498e-12,25940.274761351437,19779.89850826705,0.7625169235962463,0.7977255437462504,3.8769886269251326,0.7963263922054972,0.5144502114171391,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514701734126667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.75450810807,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37301497851786,261.37301497851786,-11.776985021482119,244.97625080196698,277.7697791550688,119625.69404417516,119630.53199983512,-4.837955659951315,0.0,nan,277.7697791550688,4.619779155068841,271.2110734844484,-1.9389265155516,264.65236781382833,-8.497632186171643,258.0936621432073,-15.056337856792652,251.53495647258723,-21.61504352741275,244.97625080196698,-28.173749198032993,1.0,1.0,25762.5980482374,25762.5980482374,277.2827938309636,4.132793830963635,277.2827938309636,277.2827938309636,79969.04288945791,79969.14621933477,-0.10332987685978878,0.0,8575.796259387458,8575.796259387458,0.9047155240814404,3647.895977361827,277.2827938309636,4.132793830963635,1.0,0.002,0.2675698912782939,0.004541613096196436,0.0004144263181243404,0.0015855736818665106,0.2072131590621702,0.2072131590621702,0.0,-9.14893161230168e-15,1.0,1.000509868070262,0.24921780220483924,0.09175908129398293,0.0,4.675575315472889e-05,59.84265747213455,0.0,1601658.748305916,267.9579675275928,0.00015575084387364768,1.0,1279899.3371809698,2616.873641843367,,,,,,,,,,,,,,,,,,,3.0,14752.354698976857,1450.0,0.375,6.1796691888313084,3.5
389.0,-29.995918881544526,4.803521837246289,34.89685018991041,28.363681258074962,6.4416028973070105,-26.35216670365971,-39.86238167909903,2.7978507194207616,-5.192059759857159,-5.192215493951197,39.79424860393672,37580.3660949404,20591.21890226682,20591.21890226682,58171.58499720722,79979.330582942,79969.33983375301,20591.21890226682,100560.55873601983,100560.55873601983,100560.55873601983,126500.83663099815,123865.90915089937,2634.927480098776,0.0,93272.99987605478,50874.048693968325,47109.94575787383,25940.277894978328,73050.22365285216,19779.903258676055,1450.0,0.0,0.8866853479708552,2.8643292359751453,0.0014957518510113484,1.0,1.0,-4.94492204736963,352006.69102356065,1545680.936640763,4.391055556774365,1545680.936640763,4.391055556774365,0.7625170146116733,0.09175932095172332,3.629736973938221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629736973938221,1.2786787238911645,1.278977352896743,2.8386622113274234,6014.784595674706,14752.334490809999,6484.611658768065,0.00041576508827949376,25696.903259316525,2620.3548876850427,19382.938198269952,1976.5096335925064,0.754290818729007,0.754290818729007,32746.623348060828,32395.05729023726,1.013583927572805,0.8,4334.432371886898,4287.898129693729,1.013583927572805,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644438747393782,4.803521837246289,-1.0504138847911868,5.853935722037476,3.5,3.5,1.0,0.6,0.00023353282875197875,1.0000055235155765,0.00023353153883688636,198.9188405201158,0.0,2.5999022522570374e-07,0.7368122982896445,0.007093724285675096,8.009261781700955e-05,0.0001534402109349692,0.0005569476069195374,0.09175932095107049,0.09175932095107049,0.09175932095107049,0.09180551446286213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506389.29927325266,589.5271834692795,0.0,0.09175932095107049,0.09175932095172332,0.09175932095172332,0.375,0.375,0.5,5.866072966523388,0.2551196187346818,0.2551196187346818,1.1141310096718371e-11,0.00015573409405078564,0.2472934465815797,1.1141310096718371e-11,25940.277894978328,19779.903258676055,0.7625170146116733,0.7977161826525627,3.877003549937985,0.7963231608112397,0.5144455994211473,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514704955637958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.77080361874,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37298352931094,261.37298352931094,-11.777016470689034,244.97619742113605,277.7697696374858,119625.516342599,119630.32730863326,-4.810966034278087,0.0,nan,277.7697696374858,4.619769637485831,271.2110551942163,-1.938944805783649,264.65234075094634,-8.49765924905364,258.0936263076755,-15.056373692324485,251.53491186440584,-21.615088135594135,244.97619742113605,-28.173802578863928,1.0,1.0,25762.5980482374,25762.5980482374,277.28278913710153,4.132789137101554,277.28278913710153,277.28278913710153,79969.23984761971,79969.33983375301,-0.09998613329662476,0.0,8575.796259387458,8575.796259387458,0.9047161577035677,3647.885658807912,277.28278913710153,4.132789137101554,1.0,0.002,0.2675234964430163,0.004541814421753044,0.0004143544359727256,0.0015856455640234706,0.2071772179863628,0.2071772179863628,0.0,-3.803814901948144e-15,1.0,1.00050593340006,0.2472934465704384,0.09175932095172332,0.0,4.639483576111487e-05,59.38072389051485,0.0,1601658.71680747,267.9579402401428,0.00015573408290947555,1.0,1279899.4309682178,2616.8732584121053,,,,,,,,,,,,,,,,,,,3.0,14752.334490809999,1450.0,0.375,6.1796691888313084,3.5
