time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
390.0,-29.995971415325894,4.803593317609467,34.896870376201214,28.36379074668514,6.441592633814194,-26.352215010411726,-39.86243085293097,2.7978362288988916,-5.192087078581892,-5.192242777740044,39.79428243122264,37580.2331102788,20591.422356419993,20591.422356419993,58171.655466698794,79979.52882643683,79969.53286202822,20591.422356419993,100560.95521844822,100560.95521844822,100560.95521844822,126501.23610439737,123865.68821193358,2635.547892463782,0.0,93273.17388505442,50873.891339961876,47110.31393899171,25940.280885949152,73050.59482494087,19779.907873092547,1450.0,0.0,0.8866850860501945,2.8643263536219896,0.0014957518510113484,1.0,1.0,-4.946862660065733,352006.3160776592,1545682.3888936904,4.391064359631217,1545682.3888936904,4.391064359631217,0.7625171045779445,0.09175955871190455,3.629726154796977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629726154796977,1.2786787936878925,1.2789774210602987,2.8386535951912735,6014.766339116113,14752.314563315504,6484.612006282515,0.00041576823465253434,25697.02779417295,2620.3675867062607,19382.939237013896,1976.5097395149105,0.7542872036512006,0.7542872036512006,32746.54526186308,32395.05729023726,1.0135809063875911,0.8,4334.42203618481,4287.898129693729,1.0135809063875911,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644504398614579,4.803593317609467,-1.0504002449832814,5.853993562592748,3.5,3.5,1.0,0.6,0.00023353153883688636,1.0000054675828143,0.00023353026199083928,198.9188839050454,0.0,2.5658841454617464e-07,0.727171566823859,0.0070939808740896415,8.009217264731359e-05,0.00015343936618957276,0.0005569428806337632,0.09175955871236942,0.09175955871236942,0.09175955871236942,0.0918053949609767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506382.77944769897,589.5293361557083,0.0,0.09175955871236942,0.09175955871190455,0.09175955871190455,0.375,0.375,0.5,5.8674480541101355,0.2531813314261626,0.2531813314261626,-1.2164491636212915e-11,0.0001556991581423972,0.24538011767430135,-1.2164491636212915e-11,25940.280885949152,19779.907873092547,0.7625171045779445,0.7977071254278956,3.877018588389003,0.7963200793381887,0.5144411650628776,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514708135014693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.76116288728,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3729520892986,261.3729520892986,-11.777047910701356,244.97614457858964,277.7697596000076,119625.29924848695,119630.10880798633,-4.809559499393382,0.0,nan,277.7697596000076,4.619759600007626,271.2110365957244,-1.9389634042755688,264.6523135914409,-8.497686408559105,258.0935905871563,-15.056409412843664,251.53486758287303,-21.615132417126944,244.97614457858964,-28.173855421410337,1.0,1.0,25762.5980482374,25762.5980482374,277.28278436180864,4.13278436180866,277.28278436180864,277.28278436180864,79969.43760537842,79969.53286202822,-0.09525664980174042,0.0,8575.796259387458,8575.796259387458,0.9047168253859352,3647.8747855709616,277.28278436180864,4.13278436180866,1.0,0.002,0.2674774604591654,0.004542014152885296,0.00041428310962587136,0.0015857168904428915,0.20714155481293567,0.20714155481293567,0.0,6.876270386424466e-14,1.0,1.000502021239586,0.24538011768646584,0.09175955871190455,0.0,4.603598442200412e-05,58.921434585450235,0.0,1601658.6852463172,267.9579129214181,0.00015569917030688885,1.0,1279899.5248005856,2616.872874796454,,,,,,,,,,,,,,,,,,,3.0,14752.314563315504,1450.0,0.375,6.1796691888313084,3.5
391.0,-29.99602320200191,4.803663134169535,34.89689032451544,28.363881655409955,6.441583266000965,-26.352262555201033,-39.862476115208096,2.797822619201327,-5.192114235221197,-5.192269881750364,39.79431594196977,37580.111130744786,20591.62201279499,20591.62201279499,58171.73314353978,79979.70434693372,79969.7265658757,20591.62201279499,100561.34857867069,100561.34857867069,100561.34857867069,126501.63240133974,123865.46889607131,2636.1635052684296,0.0,93273.33324377549,50873.753011253335,47110.64470280239,25940.283822669055,73050.92852547145,19779.912423975016,1450.0,0.0,0.8866848261948467,2.8643234905163197,0.0014957518510113484,1.0,1.0,-4.94878828362647,352005.94360296853,1545683.827558785,4.391073093078733,1545683.827558785,4.391073093078733,0.7625171936896648,0.0917597945655474,3.6297175249854643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6297175249854643,1.2786788593762313,1.2789774851312177,2.8386467003576827,6014.751729791092,14752.294654693904,6484.610554526911,0.0004157705327655764,25697.13279386638,2620.3782936952357,19382.934897619245,1976.5092970198025,0.7542839527313232,0.7542839527313232,32746.482976926218,32395.05729023726,1.0135784965605679,0.8,4334.413791980705,4287.898129693729,1.0135784965605679,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644568824356471,4.803663134169535,-1.050387189297413,5.854050323466948,3.5,3.5,1.0,0.6,0.00023353026199083928,1.0000053898280672,0.00023352900330966274,198.91892667299575,0.0,2.539887906035883e-07,0.7198042325705692,0.007094234862880245,8.00917628908656e-05,0.0001534384990999737,0.0005569384091906409,0.09175979456582914,0.09175979456582914,0.09175979456582914,0.09180527628989035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506376.30980240647,589.5314722599885,0.0,0.09175979456582914,0.0917597945655474,0.0917597945655474,0.375,0.375,0.5,5.868812505960006,0.251250934081213,0.251250934081213,-1.3585577107733116e-11,0.00015564652915145416,0.24348159812387848,-1.3585577107733116e-11,25940.283822669055,19779.912423975016,0.7625171936896648,0.7976989355127488,3.87703261256687,0.7963175050301574,0.5144371452806562,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514711282196149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.75379555302,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37292080615333,261.37292080615333,-11.777079193846646,244.97609231364572,277.769749298661,119625.16609199482,119629.95165467479,-4.785562679981425,0.0,nan,277.769749298661,4.61974929866102,271.21101790165824,-1.9389820983417394,264.65228650465525,-8.497713495344726,258.0935551076514,-15.056444892348566,251.53482371064862,-21.615176289351353,244.97609231364572,-28.173907686354255,1.0,1.0,25762.5980482374,25762.5980482374,277.2827798450709,4.1327798450709,277.2827798450709,277.2827798450709,79969.60948128527,79969.7265658757,-0.11708459042711183,0.0,8575.796259387458,8575.796259387458,0.9047173579575538,3647.8661126103916,277.2827798450709,4.1327798450709,1.0,0.002,0.26743178055079264,0.0045422123333608315,0.00041421233494957715,0.0015857876651178438,0.20710616747478858,0.20710616747478858,0.0,6.74208952555766e-14,1.0,1.000498139324337,0.24348159813746406,0.0917597945655474,0.0,4.567990889681236e-05,58.46569794797109,0.0,1601658.653846124,267.9578857647788,0.00015564654273703127,1.0,1279899.618014583,2616.8724937089837,,,,,,,,,,,,,,,,,,,3.0,14752.294654693904,1450.0,0.375,6.1796691888313084,3.5
392.0,-29.996074348597404,4.803731314081657,34.896910037969654,28.3639874420129,6.441573406390253,-26.352309573098527,-39.86252130763603,2.7978086308910193,-5.192141464158965,-5.192297040552338,39.79434906662558,37579.972874611536,20591.818410546024,20591.818410546024,58171.79128515756,79979.89669607067,79969.91918253509,20591.818410546024,100561.73759308111,100561.73759308111,100561.73759308111,126502.02419117108,123865.24984823269,2636.774342938378,0.0,93273.50248941223,50873.591491036794,47111.01222041716,25940.286598089973,73051.29881850713,19779.91682364251,1450.0,0.0,0.886684567460714,2.8643206218695276,0.0014957518510113484,1.0,1.0,-4.950704487548762,352005.5703758021,1545685.249649855,4.391081788846913,1545685.249649855,4.391081788846913,0.7625172817134156,0.09176002853728919,3.6297071124408125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6297071124408125,1.2786789267816494,1.278977550942845,2.8386384075137188,6014.734158249846,14752.275119077716,6484.610733538606,0.00041577354129801496,25697.25313916308,2620.3905655002554,19382.93543269718,1976.5093515825672,0.7542804410934193,0.7542804410934193,32746.40782522382,32395.05729023726,1.0135755889151985,0.8,4334.403844696425,4287.898129693729,1.0135755889151985,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644632198595417,4.803731314081657,-1.0503748438560905,5.854106157937747,3.5,3.5,1.0,0.6,0.00023352900330966274,1.0000053232121546,0.00023352776019185123,198.91896891235243,0.0,2.5037550866052747e-07,0.7095641915439348,0.007094485238388906,8.009135376869094e-05,0.00015343764954097182,0.0005569337278550662,0.0917600285358024,0.0917600285358024,0.0917600285358024,0.09180515755734558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506369.88973461237,589.533591977719,0.0,0.0917600285358024,0.09176002853728919,0.09176002853728919,0.375,0.375,0.5,5.870166376248236,0.2493288265712863,0.2493288265712863,-1.4779288903810084e-12,0.0001555763933538401,0.24159255300355653,-1.4779288903810084e-12,25940.286598089973,19779.91682364251,0.7625172817134156,0.7976897778970875,3.8770471839745193,0.7963142644415252,0.5144326450372552,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514714384621472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.743555511996,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37288966483396,261.37288966483396,-11.777110335166014,244.97604062737412,277.76973870229364,119624.96931329694,119629.73318006018,-4.763866763253452,0.0,nan,277.76973870229364,4.61973870229366,271.21099908731003,-1.9390009126899486,264.65225947232614,-8.497740527673841,258.0935198573416,-15.056480142658359,251.53478024235793,-21.615219757642052,244.97604062737412,-28.17395937262586,1.0,1.0,25762.5980482374,25762.5980482374,277.28277514676745,4.132775146767472,277.28277514676745,277.28277514676745,79969.80150367222,79969.91918253509,-0.11767886286543217,0.0,8575.796259387458,8575.796259387458,0.9047180005464036,3647.8556480030165,277.28277514676745,4.132775146767472,1.0,0.002,0.26738645494275765,0.004542408931949527,0.0004141421089931361,0.0015858578908650672,0.20707105449656807,0.20707105449656807,0.0,-1.417967306072132e-13,1.0,1.000494276746011,0.24159255300503446,0.09176002853728919,0.0,4.532560825874711e-05,58.01223293016845,0.0,1601658.6223368314,267.957858535841,0.000155576394831769,1.0,1279899.7114169565,2616.872111851455,,,,,,,,,,,,,,,,,,,3.0,14752.275119077716,1450.0,0.375,6.1796691888313084,3.5
393.0,-29.99612508901185,4.8037978725979205,34.8969295125474,28.364086942188464,6.44156565412848,-26.352356014698156,-39.86256636036558,2.7977965798131392,-5.192169444020408,-5.192324932280635,39.79438160575383,37579.84495936965,20592.01297804982,20592.01297804982,58171.85793741947,79980.07767218073,79970.10591914144,20592.01297804982,100562.11889719126,100562.11889719126,100562.11889719126,126502.40780051668,123865.02740542853,2637.3803950881565,0.0,93273.66420032743,50873.444208665416,47111.355546291124,25940.288903325414,73051.64444961653,19779.92081917737,1450.0,0.0,0.8866843071126052,2.8643176760331044,0.0014957518510113484,1.0,1.0,-4.9526262007521495,352005.18707662215,1545686.6466026867,4.391090538862519,1545686.6466026867,4.391090538862519,0.7625173679789543,0.09176026067354534,3.6296975783714207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6296975783714207,1.2786789851783968,1.278977607763599,2.838630821687445,6014.718084794245,14752.255792375998,6484.6102613082385,0.00041577621254978276,25697.365189905886,2620.4019914961673,19382.93402116901,1976.509207646751,0.7542770972014972,0.7542770972014972,32746.339013808058,32395.05729023726,1.0135729265791755,0.8,4334.394736629774,4287.898129693729,1.0135729265791755,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644694982244473,4.8037978725979205,-1.0503635994844736,5.854161472082394,3.5,3.5,1.0,0.6,0.00023352776019185123,1.0000052809399282,0.00023352652695229076,198.9190108162806,0.0,2.4727971330328284e-07,0.7007907075015035,0.007094732518102209,8.009094591311335e-05,0.00015343681427873787,0.0005569292332205603,0.09176026067258573,0.09176026067258573,0.09176026067258573,0.09180503618372132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506363.5183863383,589.5356955821176,0.0,0.09176026067258573,0.09176026067354534,0.09176026067354534,0.375,0.375,0.5,5.871509641450552,0.24741263538822977,0.24741263538822977,-1.1937117960769683e-12,0.0001554882602476937,0.23969873152850596,-1.1937117960769683e-12,25940.288903325414,19779.92081917737,0.7625173679789543,0.7976812495332275,3.8770613166662815,0.796311409218726,0.5144284600641446,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514717448702226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.734782027954,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.372858868056,261.372858868056,-11.77714113194395,244.9759895038777,277.76972823223434,119624.82257689055,119629.53373705743,-4.711160166887906,0.0,nan,277.76972823223434,4.619728232234365,271.21098048656313,-1.9390195134368469,264.6522327408922,-8.497767259107775,258.0934849952202,-15.056515004779783,251.53473724954875,-21.615262750451222,244.9759895038777,-28.174010496122264,1.0,1.0,25762.5980482374,25762.5980482374,277.28276902988085,4.132769029880876,277.28276902988085,277.28276902988085,79969.992021551,79970.10591914144,-0.11389759043231606,0.0,8575.796259387458,8575.796259387458,0.9047185889213862,3647.846066263278,277.28276902988085,4.132769029880876,1.0,0.002,0.26734148453440887,0.0045426038341626,0.00041407243256815315,0.0015859275673869098,0.20703621628407656,0.20703621628407656,0.0,-4.49371442834412e-14,1.0,1.0004904043639913,0.23969873152969967,0.09176026067354534,0.0,4.497040870296829e-05,57.55761743492903,0.0,1601658.5899350177,267.95783055597957,0.00015548826144140548,1.0,1279899.8073399744,2616.8717196888233,,,,,,,,,,,,,,,,,,,3.0,14752.255792375998,1450.0,0.375,6.1796691888313084,3.5
394.0,-29.996175050068473,4.80386284605559,34.89694875804423,28.364181832317286,6.44155333487781,-26.35240221157365,-39.862611413095124,2.7977804963838193,-5.1921969086464514,-5.192352292332823,39.79441394957157,37579.72142476276,20592.20318508013,20592.20318508013,58171.92460984289,79980.2616587327,79970.29588427572,20592.20318508013,100562.49906935585,100562.49906935585,100562.49906935585,126502.79039047264,123864.80867383006,2637.981716642581,0.0,93273.82749846745,50873.299790169316,47111.697453664594,25940.29132111679,73051.98877478138,19779.924888678175,1450.0,0.0,0.8866840501847177,2.8643147866066756,0.0014957518510113484,1.0,1.0,-4.954524574737434,352004.81108435587,1545688.0351724797,4.391099173931645,1545688.0351724797,4.391099173931645,0.762517453787277,0.09176049092000099,3.629688188232311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629688188232311,1.2786790622398447,1.278977683266044,2.8386233069885694,6014.702162049068,14752.236299767563,6484.6096419121695,0.00041577883948325586,25697.47665952887,2620.4133582343484,19382.932169752712,1976.5090188548295,0.7542737532778471,0.7542737532778471,32746.27124116274,32395.05729023726,1.0135703044348858,0.8,4334.385766057612,4287.898129693729,1.0135703044348858,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644756358842341,4.80386284605559,-1.0503527005201398,5.8542155465757295,3.5,3.5,1.0,0.6,0.00023352652695229076,1.000005199828168,0.00023352531266079203,198.91905207659198,0.0,2.4531479346750537e-07,0.6952221246869102,0.007094977832895677,8.009053805945619e-05,0.0001534359888928346,0.0005569247965340658,0.09176049092011114,0.09176049092011114,0.09176049092011114,0.09180491697228492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506357.1970682619,589.5377826607589,0.0,0.09176049092011114,0.09176049092000099,0.09176049092000099,0.375,0.375,0.5,5.872842423035776,0.24550529164611135,0.24550529164611135,5.7411853049416095e-12,0.00015538368637635358,0.237827717595394,5.7411853049416095e-12,25940.29132111679,19779.924888678175,0.762517453787277,0.7976728382950595,3.8770753804889404,0.7963085685344777,0.5144243442929488,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514720488450783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.72921344514,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37282800884674,261.37282800884674,-11.777171991153239,244.97593893393255,277.7697170837609,119624.63190245385,119629.35261321218,-4.720710758318973,0.0,nan,277.7697170837609,4.619717083760918,271.2109614537951,-1.9390385462048698,264.65220582382995,-8.497794176170032,258.09345019386376,-15.056549806136218,251.53469456389803,-21.61530543610195,244.97593893393255,-28.174061066067424,1.0,1.0,25762.5980482374,25762.5980482374,277.2827638211402,4.132763821140202,277.2827638211402,277.2827638211402,79970.16671219487,79970.29588427572,-0.1291720808512764,0.0,8575.796259387458,8575.796259387458,0.9047191684134849,3647.8366291734724,277.2827638211402,4.132763821140202,1.0,0.002,0.26729686504907374,0.004542797266810296,0.0004140033001347067,0.0015859966998848936,0.20700165006735335,0.20700165006735335,0.0,1.960020687419295e-14,1.0,1.0004865785841999,0.23782771758965282,0.09176049092000099,0.0,4.4619485763417474e-05,57.10847543065432,0.0,1601658.5581033528,267.9578030913535,0.00015538368063516828,1.0,1279899.9014344602,2616.8713350018847,,,,,,,,,,,,,,,,,,,3.0,14752.236299767563,1450.0,0.375,6.1796691888313084,3.5
395.0,-29.99622435342705,4.803926263147042,34.89696777894105,28.364283812139206,6.441543604791562,-26.35244755760537,-39.86265255426986,2.7977668089703984,-5.192224274734599,-5.192379537353852,39.79444596443301,37579.579203589616,20592.389949031836,20592.389949031836,58171.96915262145,79980.44818237827,79970.48581289744,20592.389949031836,100562.87576192929,100562.87576192929,100562.87576192929,126503.16941953488,123864.59107933694,2638.5783401979397,0.0,93273.9916973949,50873.13507929343,47112.06290900163,25940.29365760559,73052.35656660722,19779.928872837132,1450.0,0.0,0.8866837950370416,2.8643119095699574,0.0014957518510113484,1.0,1.0,-4.956410125328205,352004.4366735431,1545689.409620523,4.391107749173146,1545689.409620523,4.391107749173146,0.7625175386955473,0.0917607193033154,3.6296781588059956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6296781588059956,1.2786791281597678,1.278977747648592,2.8386153170652806,6014.6852323603825,14752.217262565759,6484.60972027463,0.000415781726109469,25697.592903960922,2620.4252118675513,19382.93240398335,1976.5090427397072,0.7542703503951821,0.7542703503951821,32746.198854469836,32395.05729023726,1.013567503773188,0.8,4334.376184757529,4287.898129693729,1.013567503773188,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644816624416868,4.803926263147042,-1.0503423790794937,5.854268642226535,3.5,3.5,1.0,0.6,0.00023352531266079203,1.0000051313784322,0.0002335241143601882,198.9190927937586,0.0,2.4154571387253706e-07,0.68454055311477,0.007095219378609549,8.00901656180261e-05,0.00015343514704276593,0.0005569202020143138,0.09176071930323582,0.09176071930323582,0.09176071930323582,0.09180479834232619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506350.9247727278,589.5398535395631,0.0,0.09176071930323582,0.0917607193033154,0.0917607193033154,0.375,0.375,0.5,5.874164794223173,0.24360771492791855,0.24360771492791855,3.717559593496844e-11,0.00015526261927334417,0.23596941202566768,3.717559593496844e-11,25940.29365760559,19779.928872837132,0.7625175386955473,0.7976636318425645,3.8770894215348464,0.796305169150591,0.514419807516073,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514723481510883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.718531873565,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.372797393726,261.372797393726,-11.777202606273988,244.97588895403277,277.76970583341927,119624.44994397165,119629.13331510719,-4.683371135549532,0.0,nan,277.76970583341927,4.619705833419289,271.2109424575419,-1.9390575424581016,264.6521790816649,-8.497820918335094,258.09341570578727,-15.056584294212712,251.53465232990996,-21.615347670090017,244.97588895403277,-28.17411104596721,1.0,1.0,25762.5980482374,25762.5980482374,277.282758723173,4.132758723173026,277.282758723173,277.282758723173,79970.35383577009,79970.48581289744,-0.13197712735563982,0.0,8575.796259387458,8575.796259387458,0.9047197873572279,3647.826549600026,277.282758723173,4.132758723173026,1.0,0.002,0.26725259410490493,0.00454298917158077,0.000413934707646353,0.0015860652923712908,0.2069673538231765,0.2069673538231765,0.0,1.7643872474160105e-14,1.0,1.0004827787560753,0.23596941198849208,0.0917607193033154,0.0,4.4270944609658114e-05,56.662381790445345,0.0,1601658.5263611064,267.9577757252654,0.00015526258209774824,1.0,1279899.9951332398,2616.870951932791,,,,,,,,,,,,,,,,,,,3.0,14752.217262565759,1450.0,0.375,6.1796691888313084,3.5
396.0,-29.99627306875437,4.8039881487055345,34.89698657759487,28.364385512564354,6.441533262065519,-26.35249243567227,-39.862697397451825,2.7977526289824244,-5.1922517423226395,-5.192406867307145,39.79447759805695,37579.452582819606,20592.573732986115,20592.573732986115,58172.02631580572,79980.63458350595,79970.67432941655,20592.573732986115,100563.24806240266,100563.24806240266,100563.24806240266,126503.54388649158,123864.37359813074,2639.1702883608386,0.0,93274.15514091916,50872.98535339991,47112.410875021385,25940.295824088917,73052.7066991103,19779.932699362853,1450.0,0.0,0.8866835408387821,2.864309023782899,0.0014957518510113484,1.0,1.0,-4.958287093130366,352004.06109473965,1545690.7677024796,4.391116292509099,1545690.7677024796,4.391116292509099,0.7625176225243595,0.09176094585404665,3.629668076091048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629668076091048,1.2786791963293118,1.2789778143017343,2.8386072804740157,6014.668203787857,14752.198493100012,6484.6099644659,0.0004157846505786853,25697.709318194815,2620.4370828157234,19382.933133887396,1976.5091171692063,0.7542669618479826,0.7542669618479826,32746.12608312958,32395.05729023726,1.013564688230935,0.8,4334.366552544473,4287.898129693729,1.013564688230935,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644875928396529,4.8039881487055345,-1.0503327419799282,5.854320890685463,3.5,3.5,1.0,0.6,0.0002335241143601882,1.0000050701793894,0.00023352293035703973,198.91913302531424,0.0,2.3836486900566525e-07,0.6755260387620553,0.007095457743478554,8.008975966501385e-05,0.00015343435469517436,0.000556915779012705,0.09176094585391721,0.09176094585391721,0.09176094585391721,0.09180467953026107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506344.701003992,589.5419083796779,0.0,0.09176094585391721,0.09176094585404665,0.09176094585404665,0.375,0.375,0.5,5.87547680449487,0.24171975603604778,0.24171975603604778,-1.4097167877480388e-11,0.00015512498453063017,0.23411977417680419,-1.4097167877480388e-11,25940.295824088917,19779.932699362853,0.7625176225243595,0.7976550527738737,3.8771033683855234,0.7963021350516802,0.5144156086865058,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514726435170857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.70951735922,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37276697607666,261.37276697607666,-11.777233023923316,244.9758395528971,277.7696943992565,119624.25872101859,119628.91188377455,-4.653162755945219,0.0,nan,277.7696943992565,4.6196943992565025,271.21092342998435,-1.9390765700156294,264.6521524607129,-8.49784753928708,258.09338149144065,-15.056618508559325,251.5346105221689,-21.615389477831087,244.9758395528971,-28.174160447102878,1.0,1.0,25762.5980482374,25762.5980482374,277.2827533756122,4.132753375612197,277.2827533756122,277.2827533756122,79970.5399757691,79970.67432941655,-0.1343536474450957,0.0,8575.796259387458,8575.796259387458,0.9047204095889553,3647.816416471503,277.2827533756122,4.132753375612197,1.0,0.002,0.2672086700781383,0.004543179522796258,0.00041386665241657696,0.001586133347585105,0.20693332620828847,0.20693332620828847,0.0,1.6818144099595145e-15,1.0,1.0004789966176464,0.23411977419090135,0.09176094585404665,0.0,4.392402716306847e-05,56.21836628071305,0.0,1601658.4944775975,267.95774825767734,0.00015512499862779805,1.0,1279900.0891243806,2616.870567668517,,,,,,,,,,,,,,,,,,,3.0,14752.198493100012,1450.0,0.375,6.1796691888313084,3.5
397.0,-29.996321390009413,4.804048522541418,34.89700515344518,28.364467236120277,6.441524090074877,-26.352536842001207,-39.8627421707846,2.797739542065293,-5.192279584328105,-5.192434554988468,39.79450877103897,37579.351555863526,20592.755139711564,20592.755139711564,58172.10669557509,79980.79559006877,79970.85948208735,20592.755139711564,100563.61462179892,100563.61462179892,100563.61462179892,126503.9123184743,123864.15474930272,2639.7575691715765,0.0,93274.3020823598,50872.87016244226,47112.70213324171,25940.297696675385,73052.9998299171,19779.93626685109,1450.0,0.0,0.8866832864874347,2.8643061004416532,0.0014957518510113484,1.0,1.0,-4.960161553357182,352003.6806011866,1545692.106009013,4.391124840993502,1545692.106009013,4.391124840993502,0.7625177050063758,0.09176117059966452,3.6296603439416923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6296603439416923,1.278679259404437,1.2789778758775507,2.838601093469099,6014.655094266858,14752.179887354567,6484.608338030207,0.00041578667154245274,25697.804544726896,2620.4467932195907,19382.92827236227,1976.5086214316073,0.7542639776338241,0.7542639776338241,32746.070276816434,32395.05729023726,1.0135625290710928,0.8,4334.359165868672,4287.898129693729,1.0135625290710928,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644934465284573,4.804048522541418,-1.0503239407738807,5.854372463315299,3.5,3.5,1.0,0.6,0.00023352293035703973,1.000005029167155,0.00023352175593709478,198.91917293143942,0.0,2.3552087979513322e-07,0.6674661733394075,0.00709569326435835,8.008935434622585e-05,0.00015343357601081388,0.0005569117662756145,0.09176117059694829,0.09176117059694829,0.09176117059694829,0.09180455949874049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506338.52529016027,589.5439473330075,0.0,0.09176117059694829,0.09176117059966452,0.09176117059966452,0.375,0.375,0.5,5.87677847123593,0.23984016095033667,0.23984016095033667,4.945377440890297e-12,0.00015497066038960838,0.23227300163131304,4.945377440890297e-12,25940.297696675385,19779.93626685109,0.7625177050063758,0.7976479771757422,3.8771162885563277,0.7963000401217213,0.5144121616272602,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451472935360425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.70145749379,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3727368622506,261.3727368622506,-11.7772631377494,244.97579070400582,277.7696830204954,119624.15565176775,119628.76233697872,-4.606685210940644,0.0,nan,277.7696830204954,4.619683020495415,271.2109045571973,-1.9390954428026816,264.6521260938995,-8.497873906100494,258.0933476306016,-15.056652369398364,251.5345691673038,-21.615430832696177,244.97579070400582,-28.17420929599416,1.0,1.0,25762.5980482374,25762.5980482374,277.2827472780742,4.132747278074248,277.2827472780742,277.2827472780742,79970.70162721287,79970.85948208735,-0.15785487448738422,0.0,8575.796259387458,8575.796259387458,0.9047208867604842,3647.808645661401,277.2827472780742,4.132747278074248,1.0,0.002,0.26716509243359776,0.00454336827753307,0.0004137991333828727,0.001586200866492799,0.20689956669143633,0.20689956669143633,0.0,-1.2432849888499575e-13,1.0,1.0004752203034282,0.23227300162636766,0.09176117059966452,0.0,4.357764473049708e-05,55.775035523907405,0.0,1601658.4621376363,267.9577204156719,0.00015497065544423094,1.0,1279900.184345534,2616.8701783756414,,,,,,,,,,,,,,,,,,,3.0,14752.179887354567,1450.0,0.375,6.1796691888313084,3.5
398.0,-29.996368973689588,4.804107411977393,34.89702351108179,28.36457008905711,6.4415130932677185,-26.352580766993878,-39.862783102411754,2.7977248865719924,-5.192307334803843,-5.19246213544274,39.794539630745426,37579.212791258695,20592.93326768547,20592.93326768547,58172.14605894416,79980.98458367254,79971.04464888769,20592.93326768547,100563.97791657316,100563.97791657316,100563.97791657316,126504.27740758091,123863.93719276715,2640.340214813762,0.0,93274.46680898474,50872.70694586264,47113.06651458011,25940.299491007758,73053.36600558787,19779.93975242414,1450.0,0.0,0.886683033819412,2.864303188648963,0.0014957518510113484,1.0,1.0,-4.962022706242408,352003.30158121255,1545693.4308663679,4.391133332906404,1545693.4308663679,4.391133332906404,0.7625177866308323,0.09176139352116502,3.629650081477754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629650081477754,1.2786793297283001,1.2789779447160523,2.838592911523016,6014.637757704915,14752.16113544702,6484.608742405172,0.00041578966865039326,25697.922586248184,2620.4588301048966,19382.9294810661,1976.5087446850966,0.7542605600126819,0.7542605600126819,32745.99620807643,32395.05729023726,1.0135596633349306,0.8,4334.349361928247,4287.898129693729,1.0135596633349306,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644991944174844,4.804107411977393,-1.050315691842214,5.854423103819607,3.5,3.5,1.0,0.6,0.00023352175593709478,1.0000049524037766,0.00023352059944879616,198.91921222845187,0.0,2.3361464412307222e-07,0.6620639014447867,0.007095926879002473,8.008898380683967e-05,0.0001534327721302551,0.0005569072738639382,0.09176139352103482,0.09176139352103482,0.09176139352103482,0.09180444001170535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506332.3980015484,589.5459702850629,0.0,0.09176139352103482,0.09176139352116502,0.09176139352116502,0.375,0.375,0.5,5.878069865913444,0.23796973250153997,0.23796973250153997,1.8189894035458565e-12,0.00015480063888162476,0.23043942920031668,1.8189894035458565e-12,25940.299491007758,19779.93975242414,0.7625177866308323,0.7976388626630583,3.877130172927344,0.7962965875452551,0.5144076836703767,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514732248430704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.696055221895,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37270689816665,261.37270689816665,-11.777293101833322,244.97574241776078,277.76967137857264,119623.9489900107,119628.53276828321,-4.5837782724932135,0.0,nan,277.76967137857264,4.6196713785726615,271.21088558641,-1.939114413590005,264.6520997942479,-8.497900205752103,258.0933140020855,-15.056685997914485,251.53452820992317,-21.61547179007681,244.97574241776078,-28.174257582239193,1.0,1.0,25762.5980482374,25762.5980482374,277.282741289411,4.132741289411001,277.282741289411,277.282741289411,79970.8907034595,79971.04464888769,-0.15394542818830814,0.0,8575.796259387458,8575.796259387458,0.9047215200839138,3647.798331885143,277.282741289411,4.132741289411001,1.0,0.002,0.26712185869748034,0.004543555524540921,0.00041373214711187443,0.0015862678528783666,0.2068660735559372,0.2068660735559372,0.0,-9.759120594976523e-15,1.0,1.0004714709480655,0.2304394291984977,0.09176139352116502,0.0,4.3233736467901973e-05,55.33487137603975,0.0,1601658.4298802437,267.95769266519613,0.00015480063706263536,1.0,1279900.279197983,2616.8697905902477,,,,,,,,,,,,,,,,,,,3.0,14752.16113544702,1450.0,0.375,6.1796691888313084,3.5
399.0,-29.996416048859782,4.804164836310264,34.89704164988472,28.364667808078252,6.441503125663054,-26.352624131407573,-39.86282392926512,2.7977112082113473,-5.192335442707019,-5.192490056923179,39.79457003615451,37579.08202697772,20593.10908006089,20593.10908006089,58172.19110703861,79981.16466522441,79971.2264556367,20593.10908006089,100564.3355356976,100564.3355356976,100564.3355356976,126504.63653527272,123863.71830163822,2640.9182336344998,0.0,93274.62506038761,50872.55422386541,47113.412040580224,25940.300999575116,73053.71304015534,19779.942985691716,1450.0,0.0,0.8866827810600261,2.864300241055632,0.0014957518510113484,1.0,1.0,-4.963881288171308,352002.91787519015,1545694.7362222087,4.391141827893218,1545694.7362222087,4.391141827893218,0.7625178669289804,0.09176161465125013,3.6296404323972333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6296404323972333,1.2786793954875062,1.2789780090117606,2.8385852194117867,6014.621459044249,14752.142809614854,6484.6088184170885,0.0004157924476807228,25698.034501666443,2620.4702423015447,19382.929708270807,1976.5087678535288,0.7542572840352394,0.7542572840352394,32745.92656635758,32395.05729023726,1.0135569688826873,0.8,4334.340143960415,4287.898129693729,1.0135569688826873,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645048675860572,4.804164836310264,-1.0503082497056253,5.854473086015889,3.5,3.5,1.0,0.6,0.00023352059944879616,1.0000048994809516,0.00023351945532467297,198.91925110552455,0.0,2.3004774131417544e-07,0.6519552988843732,0.007096156926743787,8.008861421751181e-05,0.00015343198523128435,0.0005569029372184448,0.09176161464973724,0.09176161464973724,0.09176161464973724,0.09180431936780968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506326.3183602943,589.5479774855693,0.0,0.09176161464973724,0.09176161465125013,0.09176161465125013,0.375,0.375,0.5,5.879351007087946,0.23610737823582895,0.23610737823582895,7.787548383930698e-12,0.00015461421617146698,0.22860876875188296,7.787548383930698e-12,25940.300999575116,19779.942985691716,0.7625178669289804,0.7976302373220114,3.877143667181527,0.796293421459128,0.5144034500521784,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514735099071645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.685946619335,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3726771963913,261.3726771963913,-11.777322803608683,244.97569468905272,277.7696597037299,119623.77286290955,119628.31651435184,-4.543651442310613,0.0,nan,277.7696597037299,4.619659703729894,271.2108667007943,-1.9391332992056505,264.6520736978588,-8.497926302141195,258.09328069492375,-15.056719305076228,251.53448769198826,-21.615512308011716,244.97569468905272,-28.17430531094726,1.0,1.0,25762.5980482374,25762.5980482374,277.28273456791516,4.132734567915179,277.28273456791516,277.28273456791516,79971.07542176466,79971.2264556367,-0.15103387203998864,0.0,8575.796259387458,8575.796259387458,0.9047221155532787,3647.7886345592196,277.28273456791516,4.132734567915179,1.0,0.002,0.2670789683255691,0.004543741190792892,0.0004136656923767183,0.0015863343074729247,0.20683284618835915,0.20683284618835915,0.0,-1.5035715728028975e-13,1.0,1.0004677275132778,0.22860876874409541,0.09176161465125013,0.0,4.2890372060693816e-05,54.895403293945364,0.0,1601658.3971865068,267.95766455729296,0.0001546142083839186,1.0,1279900.3752232161,2616.8693980102425,,,,,,,,,,,,,,,,,,,3.0,14752.142809614854,1450.0,0.375,6.1796691888313084,3.5
400.0,-29.99646275373484,4.804220809486169,34.897059566413304,28.364748588670068,6.441493303863441,-26.352667147975822,-39.86286468626929,2.797697698104125,-5.192364206387026,-5.19251861715915,39.79459990468773,37578.9724738329,20593.28321888935,20593.28321888935,58172.255692722254,79981.3248827741,79971.40289115692,20593.28321888935,100564.68611004627,100564.68611004627,100564.68611004627,126504.98819862044,123863.49657950568,2641.49161911476,0.0,93274.77043247243,50872.42973234254,47113.71188903321,25940.302088574164,73054.01397760738,19779.94585735317,1450.0,0.0,0.8866825269903483,2.8642972262086928,0.0014957518510113484,1.0,1.0,-4.965743390337707,352002.5253912378,1545696.0185288268,4.391150366920927,1545696.0185288268,4.391150366920927,0.7625179456204396,0.09176183401133266,3.629632712707483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629632712707483,1.2786794604416598,1.2789780725180389,2.838579037981729,6014.608361335708,14752.124544591803,6484.60733476514,0.0004157944847171119,25698.1292090282,2620.479899764772,19382.925273535846,1976.5083156364149,0.7542543317404711,0.7542543317404711,32745.870849886018,32395.05729023726,1.0135548132021208,0.8,4334.332769176292,4287.898129693729,1.0135548132021208,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645104867520947,4.804220809486169,-1.0503017829486154,5.854522592434784,3.5,3.5,1.0,0.6,0.00023351945532467297,1.0000048609432286,0.00023351832020537564,198.91928967680195,0.0,2.2758831375625313e-07,0.6449852811852214,0.007096384515057543,8.00882452620735e-05,0.00015343121006259946,0.0005568989391935045,0.09176183401215847,0.09176183401215847,0.09176183401215847,0.09180419643274494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506320.2860356206,589.5499690397013,0.0,0.09176183401215847,0.09176183401133266,0.09176183401133266,0.375,0.375,0.5,5.8806218799385075,0.23425101219550015,0.23425101219550015,-6.30961949354969e-12,0.00015441077209743526,0.2267752268214167,-6.30961949354969e-12,25940.302088574164,19779.94585735317,0.7625179456204396,0.7976228356267607,3.877156393871111,0.7962910253029122,0.5143998314090128,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451473791924985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.67897660164,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37264775615006,261.37264775615006,-11.777352243849919,244.97564748179644,277.76964803050356,119623.65952805411,119628.16317110554,-4.503643051429761,0.0,nan,277.76964803050356,4.619648030503583,271.21084792076283,-1.9391520792371466,264.6520478110206,-8.497952188979355,258.0932477012789,-15.056752298721051,251.534447591538,-21.61555240846198,244.97564748179644,-28.174352518203534,1.0,1.0,25762.5980482374,25762.5980482374,277.28272658133966,4.132726581339682,277.28272658133966,277.28272658133966,79971.24039801363,79971.40289115692,-0.1624931432888843,0.0,8575.796259387458,8575.796259387458,0.9047225919546192,3647.7808762710206,277.28272658133966,4.132726581339682,1.0,0.002,0.26703642186155097,0.004543925226578513,0.0004135997697646113,0.0015864002303470342,0.20679988488230563,0.20679988488230563,0.0,1.1164550187126032e-13,1.0,1.0004639781515794,0.22677522682772633,0.09176183401133266,0.0,4.2546464507056634e-05,54.45524006600354,0.0,1601658.3637114349,267.95763579361295,0.00015441077840705475,1.0,1279900.4734452553,2616.868996449097,,,,,,,,,,,,,,,,,,,3.0,14752.124544591803,1450.0,0.375,6.1796691888313084,3.5
401.0,-29.996508820587326,4.804275362130465,34.89707726799758,28.364852943364554,6.441480654233809,-26.352709873106875,-39.86290918020529,2.7976817067521482,-5.1923926210097875,-5.192546813928451,39.794629540028424,37578.849362889436,20593.453682681364,20593.453682681364,58172.3030455708,79981.51760637182,79971.58107673186,20593.453682681364,100565.03475941322,100565.03475941322,100565.03475941322,126505.33797720096,123863.27756121966,2642.060415981306,0.0,93274.93642988436,50872.27973517393,47114.0629941227,25940.303217787743,73054.36621191044,19779.948744345485,1450.0,0.0,0.8866822756203878,2.8642942499688893,0.0014957518510113484,1.0,1.0,-4.967586546923371,352002.13790244365,1545697.2908255828,4.391158815217106,1545697.2908255828,4.391158815217106,0.7625180237207871,0.09176205155608667,3.629622094309532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629622094309532,1.2786795368748438,1.278978147517543,2.8385705641153125,6014.590406229608,14752.106121016921,6484.608188817907,0.0004157976439817058,25698.250122545654,2620.4922295121837,19382.927826356718,1976.508575951698,0.7542508822167482,0.7542508822167482,32745.79421209543,32395.05729023726,1.0135518480733587,0.8,4334.322625189325,4287.898129693729,1.0135518480733587,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645159873309097,4.804275362130465,-1.0502956919367312,5.854571054067196,3.5,3.5,1.0,0.6,0.00023351832020537564,1.0000047945408579,0.00023351720059761638,198.9193277211805,0.0,2.2579712432357804e-07,0.6399090503330201,0.007096610312181867,8.00878424796109e-05,0.00015343047772576474,0.0005568946518939022,0.09176205155570542,0.09176205155570542,0.09176205155570542,0.09180407501466026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506314.30202487827,589.5519446340135,0.0,0.09176205155570542,0.09176205155608667,0.09176205155608667,0.375,0.375,0.5,5.881882583647333,0.23240279886931603,0.23240279886931603,-2.461320036672987e-11,0.00015419291867146967,0.22496026700508764,-2.461320036672987e-11,25940.303217787743,19779.948744345485,0.7625180237207871,0.7976142785133443,3.8771702259859118,0.7962878341429873,0.5143956660151376,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514740717245458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.673900370784,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3726183308177,261.3726183308177,-11.777381669182262,244.97560078567943,277.7696358759558,119623.42041438723,119627.92177669542,-4.501362308195224,0.0,nan,277.7696358759558,4.619635875955851,271.2108288579009,-1.9391711420990987,264.6520218398455,-8.497978160154503,258.0932148217898,-15.056785178210191,251.53440780373458,-21.615592196265396,244.97560078567943,-28.174399214320545,1.0,1.0,25762.5980482374,25762.5980482374,277.2827191622998,4.13271916229985,277.2827191622998,277.2827191622998,79971.43324509168,79971.58107673186,-0.14783164017717354,0.0,8575.796259387458,8575.796259387458,0.9047232472419034,3647.77020478108,277.2827191622998,4.13271916229985,1.0,0.002,0.2669942158208019,0.004544107810623807,0.00041353437473650736,0.0015864656252476952,0.20676718736825367,0.20676718736825367,0.0,-1.5797259333982794e-14,1.0,1.0004602667562315,0.22496026702970084,0.09176205155608667,0.0,4.220604104988834e-05,54.019536014807635,0.0,1601658.3306178334,267.9576073789902,0.00015419294328467004,1.0,1279900.5704172899,2616.868599998444,,,,,,,,,,,,,,,,,,,3.0,14752.106121016921,1450.0,0.375,6.1796691888313084,3.5
402.0,-29.996554272411633,4.80432852196381,34.89709475991852,28.364938229229324,6.441468441767578,-26.352752000994027,-39.862949832435675,2.7976661703490286,-5.192420828022193,-5.192574788724707,39.794658897758204,37578.736566810796,20593.620820018343,20593.620820018343,58172.35738682914,79981.68683070908,79971.75983675965,20593.620820018343,100565.380656778,100565.380656778,100565.380656778,126505.68497851405,123863.0603166978,2642.624661816253,0.0,93275.08678918116,50872.14791979419,47114.37652154108,25940.304321736054,73054.68084327714,19779.951592907968,1450.0,0.0,0.8866820263899308,2.8642912973894377,0.0014957518510113484,1.0,1.0,-4.969414576074087,352001.75346483133,1545698.551203923,4.391167191609898,1545698.551203923,4.391167191609898,0.7625181010823313,0.09176226729779353,3.6296136399405325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6296136399405325,1.278679611168027,1.2789782203963818,2.8385637873939458,6014.576047170215,14752.08798592558,6484.607386838136,0.00041579998188147517,25698.351406545127,2620.5025576058215,19382.925429185518,1976.508331508264,0.754247816233413,0.754247816233413,32745.73319305053,32395.05729023726,1.0135494872376847,0.8,4334.314548542133,4287.898129693729,1.0135494872376847,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645213805706358,4.80432852196381,-1.0502900480485122,5.854618570012322,3.5,3.5,1.0,0.6,0.00023351720059761638,1.0000047305316533,0.00023351609594233298,198.91936525764973,0.0,2.2271162278332339e-07,0.6311647389679385,0.00709683302380465,8.008747447592058e-05,0.0001534297261216958,0.0005568906267036473,0.09176226729765032,0.09176226729765032,0.09176226729765032,0.09180395457648889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506308.3657022899,589.5539044729271,0.0,0.09176226729765032,0.09176226729779353,0.09176226729779353,0.375,0.375,0.5,5.883133202333407,0.23056413890992644,0.23056413890992644,-1.1539214028744027e-11,0.00015396070250517369,0.2231602126506118,-1.1539214028744027e-11,25940.304321736054,19779.951592907968,0.7625181010823313,0.7976065766174256,3.8771830277431545,0.7962851485399715,0.514391906624406,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514743477019416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.66515605942,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37258901333774,261.37258901333774,-11.777410986662233,244.97555461797356,277.76962340870193,119623.25914764167,119627.74401118718,-4.484863545522446,0.0,nan,277.76962340870193,4.619623408701955,271.21080965055637,-1.9391903494436065,264.6519958924107,-8.498004107589281,258.0931821342649,-15.05681786573507,251.53436837611912,-21.61563162388086,244.97555461797356,-28.17444538202642,1.0,1.0,25762.5980482374,25762.5980482374,277.28271203221846,4.132712032218478,277.28271203221846,277.28271203221846,79971.59808082785,79971.75983675965,-0.16175593179650605,0.0,8575.796259387458,8575.796259387458,0.9047237689811921,3647.761708140235,277.28271203221846,4.132712032218478,1.0,0.002,0.2669523474094543,0.0045442889339187015,0.000413469502843807,0.001586530497303911,0.20673475142190348,0.20673475142190348,0.0,1.4771777551159104e-13,1.0,1.000456585809369,0.22316021266215103,0.09176226729779353,0.0,4.186841188146245e-05,53.58740827764774,0.0,1601658.2977425717,267.9575791719778,0.00015396071404438771,1.0,1279900.6666258092,2616.8682066693473,,,,,,,,,,,,,,,,,,,3.0,14752.08798592558,1450.0,0.375,6.1796691888313084,3.5
