time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
403.0,-29.996599055691217,4.804380313768255,34.89711204564529,28.365021908562653,6.441456170918836,-26.352793533030734,-39.86299034496767,2.7976506482568277,-5.192448973891942,-5.192602687914488,39.794687936179216,37578.62752132193,20593.78498346645,20593.78498346645,58172.41250478837,79981.8535738698,79971.93807247558,20593.78498346645,100565.72305594203,100565.72305594203,100565.72305594203,126506.02839020624,123862.84400402059,2643.1843861856414,0.0,93275.23493017266,50872.02010445928,47114.68313968153,25940.305334264212,73054.98847394575,19779.954348941083,1450.0,0.0,0.8866817787034456,2.8642883530037517,0.0014957518510113484,1.0,1.0,-4.971230972236185,352001.37006665784,1545699.7978754546,4.391175516114464,1545699.7978754546,4.391175516114464,0.762518177564163,0.09176248125970644,3.6296053296705924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6296053296705924,1.278679685364175,1.278978293197283,2.838557123582409,6014.561927353205,14752.070111857825,6484.6065802255025,0.00041580227852563447,25698.45105959163,2620.5127193885405,19382.923018166373,1976.5080856527331,0.754244797603548,0.754244797603548,32745.67321400669,32395.05729023726,1.013547166640874,0.8,4334.306609552317,4287.898129693729,1.013547166640874,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645266778479882,4.804380313768255,-1.0502849267339336,5.854665240502189,3.5,3.5,1.0,0.6,0.00023351609594233298,1.0000046609524602,0.0002335150075399841,198.91940224201232,0.0,2.1973732780188834e-07,0.6227355869905515,0.007097052761132453,8.008710773840279e-05,0.0001534289882039302,0.0005568866733109515,0.09176248125982255,0.09176248125982255,0.09176248125982255,0.0918038345608479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506302.47654632607,589.5558487266064,0.0,0.09176248125982255,0.09176248125970644,0.09176248125970644,0.375,0.375,0.5,5.8843738014018285,0.22873548487950757,0.22873548487950757,9.265477274311706e-12,0.00015371402253094857,0.22137171567828773,9.265477274311706e-12,25940.305334264212,19779.954348941083,0.762518177564163,0.7975990713958973,3.877195632870489,0.7962825498978063,0.5143882478980053,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514746199949238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.656726907444,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37255983956965,261.37255983956965,-11.77744016043033,244.975508997549,277.7696106815903,119623.10298599268,119627.56586509077,-4.462879098103381,0.0,nan,277.7696106815903,4.619610681590302,271.2107903447822,-1.9392096552177804,264.65197000797394,-8.498029992026034,258.0931496711656,-15.0568503288344,251.5343293343572,-21.615670665642767,244.975508997549,-28.174491002450964,1.0,1.0,25762.5980482374,25762.5980482374,277.282704916605,4.132704916605007,277.282704916605,277.282704916605,79971.7599545078,79971.93807247558,-0.17811796777823474,0.0,8575.796259387458,8575.796259387458,0.9047242818273682,3647.7533563189454,277.282704916605,4.132704916605007,1.0,0.002,0.26691081446094594,0.004544468580251428,0.0004134051506053697,0.001586594849420402,0.20670257530268485,0.20670257530268485,0.0,2.5771919320849435e-14,1.0,1.0004529284648689,0.22137171566902225,0.09176248125970644,0.0,4.1532948849238954e-05,53.158052904098916,0.0,1601658.2649165967,267.95755102610804,0.0001537140132654713,1.0,1279900.762574266,2616.867814403539,,,,,,,,,,,,,,,,,,,3.0,14752.070111857825,1450.0,0.375,6.1796691888313084,3.5
404.0,-29.996642954082663,4.80443078269427,34.89712914171871,28.3651074388996,6.441442085225453,-26.35283445015163,-39.863027015794046,2.797633581300898,-5.192475822720212,-5.192629279857572,39.794717039156446,37578.50306073285,20593.94372885679,20593.94372885679,58172.44678958964,79982.0244776913,79972.12462001911,20593.94372885679,100566.0683488759,100566.0683488759,100566.0683488759,126506.37517314297,123862.6354902796,2643.739682863359,0.0,93275.3847025999,50871.8742905971,47115.011568892,25940.306824267067,73055.31839315906,19779.95747938731,1450.0,0.0,0.8866815374500658,2.8642855468794686,0.0014957518510113484,1.0,1.0,-4.973007939003253,352001.0046325265,1545701.047318775,4.39118362441158,1545701.047318775,4.39118362441158,0.7625182544442084,0.09176269340558686,3.6295965976589413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6295965976589413,1.2786797666854826,1.2789783731457909,2.8385501141285476,6014.547075161584,14752.052597004209,6484.606293295768,0.0004158047655988491,25698.554148624044,2620.5232315443136,19382.922160514197,1976.5079981965503,0.7542417385980449,0.7542417385980449,32745.610191029184,32395.05729023726,1.0135447282750287,0.8,4334.29826765914,4287.898129693729,1.0135447282750287,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6453180029376275,4.80443078269427,-1.050279587982856,5.854710370677126,3.5,3.5,1.0,0.6,0.0002335150075399841,1.0000045688565538,0.000233513940648286,198.91943849560005,0.0,2.1650434463786406e-07,0.6135733127037067,0.007097269265477091,8.008677577905726e-05,0.00015342823176092685,0.0005568825879842876,0.09176269340448592,0.09176269340448592,0.09176269340448592,0.09180371964276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506296.6354186725,589.5577771304099,0.0,0.09176269340448592,0.09176269340558686,0.09176269340558686,0.375,0.375,0.5,5.8856045883219394,0.22692202474257783,0.22692202474257783,-2.9103830456733704e-11,0.00015345713734404853,0.21962134085430307,-2.9103830456733704e-11,25940.306824267067,19779.95747938731,0.7625182544442084,0.7975908698607709,3.8772081181576317,0.7962794231697844,0.5143842212622773,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514748882828807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.64756463315,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3725306988433,261.3725306988433,-11.777469301156657,244.97546396124608,277.76959743644085,119622.91559584696,119627.37342049171,-4.457824644737687,0.0,nan,277.76959743644085,4.61959743644087,271.21077074140106,-1.939229258598914,264.6519440463645,-8.498055953635458,258.0931173513233,-15.056882648676662,251.53429065628413,-21.61570934371585,244.97546396124608,-28.1745360387539,1.0,1.0,25762.5980482374,25762.5980482374,277.28270007745755,4.132700077457571,277.28270007745755,277.28270007745755,79971.91343103444,79972.12462001911,-0.21118898467102554,0.0,8575.796259387458,8575.796259387458,0.9047248206997666,3647.744580647236,277.28270007745755,4.132700077457571,1.0,0.002,0.26686960982494273,0.004544646985658458,0.0004133413080000509,0.0015866586919178615,0.20667065400002543,0.20667065400002543,0.0,-8.20875485640915e-14,1.0,1.00044934905011,0.2196213408834069,0.09176269340558686,0.0,4.120463638547244e-05,52.73784929964417,0.0,1601658.2335717694,267.95752417727977,0.000153457166447879,1.0,1279900.8540271453,2616.8674405170873,,,,,,,,,,,,,,,,,,,3.0,14752.052597004209,1450.0,0.375,6.1796691888313084,3.5
405.0,-29.99668681096744,4.80447991951069,34.89714602977878,28.365202189330034,6.441435944647992,-26.352874535405636,-39.86306731877846,2.797623669086424,-5.192504561631381,-5.192657741678023,39.7947452334446,37578.38786080805,20594.103582048745,20594.103582048745,58172.49144285679,79982.19037622822,79972.29649061647,20594.103582048745,100566.40007266522,100566.40007266522,100566.40007266522,126506.70740307962,123862.41692343767,2644.2904796419425,0.0,93275.53074306351,50871.73922209683,47115.3239121852,25940.30733041441,73055.63124259961,19779.959785672716,1450.0,0.0,0.8866812899563242,2.864282543473927,0.0014957518510113484,1.0,1.0,-4.974818090083772,352000.6135030123,1545702.257749928,4.3911919424444426,1545702.257749928,4.3911919424444426,0.7625183284733551,0.09176290390569401,3.629587425893031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629587425893031,1.2786798148091136,1.2789784199163763,2.8385428344584214,6014.531650414123,14752.035808631144,6484.6066071833275,0.00041580742625340754,25698.659323549375,2620.5339564019696,19382.92309874512,1976.5080938694784,0.7542386882798695,0.7542386882798695,32745.543994108597,32395.05729023726,1.0135421671102443,0.8,4334.289505654201,4287.898129693729,1.0135421671102443,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645369584864251,4.80447991951069,-1.050275896281419,5.854755815792109,3.5,3.5,1.0,0.6,0.000233513940648286,1.0000045645382551,0.000233512874769836,198.91947471492102,0.0,2.1222549752473073e-07,0.6014470599850869,0.007097481490974615,8.008641094139633e-05,0.00015342752970688966,0.0005568786326099562,0.09176290390175132,0.09176290390175132,0.09176290390175132,0.09180359775552321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506290.83835274214,589.5596909438964,0.0,0.09176290390175132,0.09176290390569401,0.09176290390569401,0.375,0.375,0.5,5.886825403357701,0.22511557983227704,0.22511557983227704,-2.0691004465334117e-11,0.00015318004665232365,0.21783965159426089,-2.0691004465334117e-11,25940.30733041441,19779.959785672716,0.7625183284733551,0.7975831373004598,3.877220600249157,0.7962766244491186,0.5143804416119484,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514751512697361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.635438380436,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3725023112064,261.3725023112064,-11.777497688793574,244.9754194822584,277.7695851401547,119622.79473397727,119627.13735408643,-4.342620109180597,0.0,nan,277.7695851401547,4.6195851401546975,271.2107520085748,-1.9392479914251908,264.65191887699746,-8.498081123002521,258.0930857454163,-15.05691425458366,251.53425261383694,-21.615747386163036,244.9754194822584,-28.17458051774159,1.0,1.0,25762.5980482374,25762.5980482374,277.2826916569944,4.132691656994439,277.2826916569944,277.2826916569944,79972.10186298446,79972.29649061647,-0.19462763200863265,0.0,8575.796259387458,8575.796259387458,0.9047253867099156,3647.735363022496,277.2826916569944,4.132691656994439,1.0,0.002,0.2668287393788152,0.004544823599054292,0.0004132779814124672,0.0015867220183447392,0.20663899070623362,0.20663899070623362,0.0,-2.427936324211899e-13,1.0,1.0004457055635683,0.2178396516149519,0.09176290390569401,0.0,4.0870446062038584e-05,52.310122819812705,0.0,1601658.2000171582,267.9574954383686,0.00015318006734332812,1.0,1279900.951910568,2616.8670403407405,,,,,,,,,,,,,,,,,,,3.0,14752.035808631144,1450.0,0.375,6.1796691888313084,3.5
406.0,-29.9967299888151,4.80452775106288,34.89716271617276,28.365284611377888,6.441422929250751,-26.352914697008462,-39.86310388483105,2.7976076374440235,-5.192533054837327,-5.19268594492639,39.79477319470647,37578.27043681832,20594.26021373789,20594.26021373789,58172.530650556204,79982.35575085969,79972.46954118401,20594.26021373789,100566.7297549219,100566.7297549219,100566.7297549219,126507.03759539407,123862.2007790975,2644.8368162965567,0.0,93275.67676761649,50871.602277730286,47115.63832209578,25940.30784047218,73055.94616256795,19779.962079164634,1450.0,0.0,0.8866810446265367,2.864279567573058,0.0014957518510113484,1.0,1.0,-4.976610737059673,352000.2259274209,1545703.4581812185,4.391200187751947,1545703.4581812185,4.391200187751947,0.762518401894362,0.0917631126715552,3.6295791452814665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6295791452814665,1.2786798912867343,1.278978495048868,2.8385361887790577,6014.517569017011,14752.018371998372,6484.605972381321,0.00041580973814377804,25698.75818491985,2620.544037456201,19382.92120127944,1976.5079003818269,0.7542357129401462,0.7542357129401462,32745.484229036636,32395.05729023726,1.0135398547953707,0.8,4334.281594986287,4287.898129693729,1.0135398547953707,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6454201272663,4.80452775106288,-1.05027259399409,5.85480034505697,3.5,3.5,1.0,0.6,0.000233512874769836,1.0000044938668504,0.0002335118253987847,198.9195103734688,0.0,2.1202398138037172e-07,0.6008759632319735,0.007097693514955996,8.008607993316692e-05,0.0001534267948366691,0.0005568746948665524,0.09176311267138086,0.09176311267138086,0.09176311267138086,0.0918034769739441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506285.088223325,589.5615892530676,0.0,0.09176311267138086,0.0917631126715552,0.0917631126715552,0.375,0.375,0.5,5.888036332373487,0.2233174437462253,0.2233174437462253,3.694822225952521e-12,0.0001528900890548357,0.21607520786670875,3.694822225952521e-12,25940.30784047218,19779.962079164634,0.762518401894362,0.7975753226545012,3.8772329373700614,0.7962737286449978,0.5143766169723839,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451475414008024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.63486728368,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3724739764812,261.3724739764812,-11.77752602351876,244.97537551404562,277.76957243891695,119622.62488829928,119626.95941419642,-4.334525897150776,0.0,nan,277.76957243891695,4.619572438916975,271.21073305394214,-1.9392669460578418,264.6518936689695,-8.498106331030499,258.0930542839937,-15.056945716006283,251.53421489901933,-21.615785100980645,244.97537551404562,-28.174624485954354,1.0,1.0,25762.5980482374,25762.5980482374,277.2826836326965,4.132683632696512,277.2826836326965,277.2826836326965,79972.26307389083,79972.46954118401,-0.20646729317377321,0.0,8575.796259387458,8575.796259387458,0.9047258977245094,3647.727041007874,277.2826836326965,4.132683632696512,1.0,0.002,0.26678819988981284,0.00454499878763077,0.00041321516765680866,0.001586784832322991,0.20660758382840433,0.20660758382840433,0.0,-2.0200421196880924e-14,1.0,1.0004420973131745,0.21607520786301393,0.0917631126715552,0.0,4.053948923729828e-05,51.88653479687727,0.0,1601658.1667270435,267.95746694516265,0.00015289008536001347,1.0,1279901.0489046606,2616.866643800326,,,,,,,,,,,,,,,,,,,3.0,14752.018371998372,1450.0,0.375,6.1796691888313084,3.5
407.0,-29.996772739066525,4.804574295838074,34.89717920106736,28.3653775806539,6.441411189221072,-26.352954346238036,-39.86314411796627,2.797592796392446,-5.1925617724733115,-5.192714358035998,39.79480075745178,37578.156657012994,20594.414626980582,20594.414626980582,58172.57128399357,79982.5299664139,79972.63991009012,20594.414626980582,100567.0545370707,100567.0545370707,100567.0545370707,126507.36266785878,123861.98396186574,2645.3787059930323,0.0,93275.82774836739,50871.46515585641,47115.958436123314,25940.308130788082,73056.26656691139,19779.964175302914,1450.0,0.0,0.8866807996724898,2.864276569705022,0.0014957518510113484,1.0,1.0,-4.978398453268255,351999.8354683095,1545704.6414999103,4.391208420434247,1545704.6414999103,4.391208420434247,0.7625184741667133,0.09176331971264312,3.629569719451652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629569719451652,1.2786799622135043,1.2789785646503218,2.8385286597973716,6014.5016160082705,14752.001337899312,6484.606440654102,0.00041581250813243565,25698.866520866643,2620.55508464834,19382.92260097812,1976.5080431113704,0.754232587855181,0.754232587855181,32745.416198352228,32395.05729023726,1.0135372226846495,0.8,4334.2725902593675,4287.898129693729,1.0135372226846495,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645469953813127,4.804574295838074,-1.0502699477953543,5.854844243633428,3.5,3.5,1.0,0.6,0.0002335118253987847,1.0000044493649358,0.00023351078642407945,198.9195456788961,0.0,2.087403757280242e-07,0.5915702248132205,0.007097902255331724,8.008571573073116e-05,0.00015342610966805352,0.0005568707618244355,0.09176331971139104,0.09176331971139104,0.09176331971139104,0.09180335552724748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506279.3840719945,589.563472365935,0.0,0.09176331971139104,0.09176331971264312,0.09176331971264312,0.375,0.375,0.5,5.889237406556441,0.22152714842786736,0.22152714842786736,3.632294465205632e-11,0.00015258556265962397,0.2143159047677159,3.632294465205632e-11,25940.308130788082,19779.964175302914,0.7625184741667133,0.7975674888999438,3.877245562631599,0.7962707926049573,0.5143728036334241,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514756726784177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.62556154527,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37244583986234,261.37244583986234,-11.77755416013764,244.97533204919154,277.76955963053337,119622.43118649126,119626.73540693057,-4.304220439306207,0.0,nan,277.76955963053337,4.619559630533388,271.21071411426453,-1.939285885735444,264.6518685979977,-8.498131402002286,258.0930230817277,-15.056976918272255,251.53417756545934,-21.615822434540632,244.97533204919154,-28.17466795080844,1.0,1.0,25762.5980482374,25762.5980482374,277.28267508583616,4.132675085836183,277.28267508583616,277.28267508583616,79972.44182979553,79972.63991009012,-0.19808029459090903,0.0,8575.796259387458,8575.796259387458,0.9047264794125203,3647.7175680489104,277.28267508583616,4.132675085836183,1.0,0.002,0.26674799039521,0.004545172476256799,0.0004131528648411338,0.0015868471350400167,0.2065764324205669,0.2065764324205669,0.0,-1.18849374786123e-13,1.0,1.0004384995442694,0.21431590473139295,0.09176331971264312,0.0,4.020949470525054e-05,51.46417837827892,0.0,1601658.1331566728,267.95743822752667,0.00015258552633667932,1.0,1279901.1466204461,2616.8662443094886,,,,,,,,,,,,,,,,,,,3.0,14752.001337899312,1450.0,0.375,6.1796691888313084,3.5
408.0,-29.996814863447675,4.804619579196254,34.89719548944996,28.36545780245217,6.441397941984014,-26.352993582904528,-39.863180509395875,2.7975766614407807,-5.1925902869072615,-5.1927425552810975,39.79482806100472,37578.04457706848,20594.56599702334,20594.56599702334,58172.61057409182,79982.69213934828,79972.81075912653,20594.56599702334,100567.37675614987,100567.37675614987,100567.37675614987,126507.68515667296,123861.7689713011,2645.916185371849,0.0,93275.97073331132,50871.33373095808,47116.26333594804,25940.308400523092,73056.57173647113,19779.966237891305,1450.0,0.0,0.8866805567594497,2.86427359482164,0.0014957518510113484,1.0,1.0,-4.980171122462707,351999.4479756837,1545705.81369384,4.391216584523218,1545705.81369384,4.391216584523218,0.7625185457506911,0.09176352502037459,3.629561610971528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629561610971528,1.2786800391145627,1.278978640240753,2.8385221477961453,6014.487817859092,14751.984303255214,6484.605840914518,0.00041581477631949553,25698.963326963352,2620.564956122973,19382.92080831637,1976.5078603107452,0.7542296769605413,0.7542296769605413,32745.357675577085,32395.05729023726,1.0135349584365263,0.8,4334.264844025248,4287.898129693729,1.0135349584365263,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645518798370706,4.804619579196254,-1.0502676978537355,5.85488727704999,3.5,3.5,1.0,0.6,0.00023351078642407945,1.0000043842269173,0.00023350976266429255,198.9195804674573,0.0,2.0667237633691072e-07,0.5857095145388049,0.007098108927708061,8.008538630588807e-05,0.0001534254001181914,0.000556866942416934,0.09176352502031897,0.09176352502031897,0.09176352502031897,0.09180323502860573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506273.7261841508,589.565340195604,0.0,0.09176352502031897,0.09176352502037459,0.09176352502037459,0.375,0.375,0.5,5.890428706788141,0.21974594148548476,0.21974594148548476,4.553157850750722e-11,0.00015226837382442682,0.21257143281837898,4.553157850750722e-11,25940.308400523092,19779.966237891305,0.7625185457506911,0.797559948867969,3.8772576094100506,0.7962680042519847,0.5143691208591007,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514759287872492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.61970083499,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3724177852089,261.3724177852089,-11.777582214791096,244.97528909057922,277.76954647983865,119622.26501571559,119626.55669743418,-4.29168171859326,0.0,nan,277.76954647983865,4.619546479838675,271.2106950019864,-1.939304998013597,264.6518435241358,-8.498156475864164,258.0929920462825,-15.05700795371746,251.53414056843064,-21.615859431569334,244.97528909057922,-28.174710909420753,1.0,1.0,25762.5980482374,25762.5980482374,277.282666810827,4.132666810827004,277.282666810827,277.282666810827,79972.59945788556,79972.81075912653,-0.2113012409681687,0.0,8575.796259387458,8575.796259387458,0.9047269798036548,3647.7094190263856,277.282666810827,4.132666810827004,1.0,0.002,0.26670810811471996,0.004545344749140524,0.0004130910690232025,0.0015869089309752079,0.20654553451160124,0.20654553451160124,0.0,-1.5898740657327437e-15,1.0,1.000434932075478,0.2125714327728474,0.09176352502037459,0.0,3.988228074972572e-05,51.045380728935584,0.0,1601658.0998021315,267.9574097130927,0.0001522683282928483,1.0,1279901.2435939144,2616.8658478535717,,,,,,,,,,,,,,,,,,,3.0,14751.984303255214,1450.0,0.375,6.1796691888313084,3.5
409.0,-29.996856679600985,4.804663618688838,34.89721158122205,28.365532925259345,6.441385974895636,-26.353032414151286,-39.86322063775731,2.7975617094459926,-5.19261903700999,-5.192770973977592,39.79485496869307,37577.95427748497,20594.71526089284,20594.71526089284,58172.66953837781,79982.84527244841,79972.97881063538,20594.71526089284,100567.69407152823,100567.69407152823,100567.69407152823,126508.00251904428,123861.55325154382,2646.449267500453,0.0,93276.10739794208,50871.22688557412,47116.53390263106,25940.308447516054,73056.84235014711,19779.968100980033,1450.0,0.0,0.8866803141528765,2.864270596738804,0.0014957518510113484,1.0,1.0,-4.981939181816017,351999.05743994727,1545706.9688939075,4.391224738315137,1545706.9688939075,4.391224738315137,0.7625186161914774,0.09176372862511359,3.6295541481211377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6295541481211377,1.2786801105027996,1.2789787103365313,2.8385161529523852,6014.475115504525,14751.96760163589,6484.604843567246,0.0004158168078043492,25699.053820763926,2620.5741839225348,19382.91782717863,1976.5075563192966,0.7542269050978803,0.7542269050978803,32745.303812597085,32395.05729023726,1.0135328744769272,0.8,4334.257714574323,4287.898129693729,1.0135328744769272,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645566963301729,4.804663618688838,-1.0502660930077772,5.854929711696615,3.5,3.5,1.0,0.6,0.00023350976266429255,1.0000043521485766,0.00023350874639953428,198.9196150014782,0.0,2.0364586731068278e-07,0.577132387958475,0.007098312573575372,8.008502305480248e-05,0.00015342473960949007,0.0005568634000740301,0.09176372862379986,0.09176372862379986,0.09176372862379986,0.09180311381817774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506268.11375134444,589.5671930020648,0.0,0.09176372862379986,0.09176372862511359,0.09176372862511359,0.375,0.375,0.5,5.891610262295794,0.21797312607225194,0.21797312607225194,3.9676706364843994e-11,0.0001519369675975213,0.21083179216157077,3.9676706364843994e-11,25940.308447516054,19779.968100980033,0.7625186161914774,0.797553452364342,3.877269259802197,0.7962658618554526,0.5143659795393456,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451476181146692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.61112370841,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37238994201584,261.37238994201584,-11.777610057984134,244.9752466110419,277.7695332729899,119622.13321898565,119626.39255237728,-4.259333391610237,0.0,nan,277.7695332729899,4.6195332729899405,271.2106759406,-1.9393240593999508,264.65181860821144,-8.498181391788535,258.0929612758207,-15.057038724179279,251.53410394343112,-21.615896056568857,244.9752466110419,-28.174753388958067,1.0,1.0,25762.5980482374,25762.5980482374,277.2826579881544,4.132657988154449,277.2826579881544,277.2826579881544,79972.75276833362,79972.97881063538,-0.22604230175784323,0.0,8575.796259387458,8575.796259387458,0.904727440351292,3647.7019188617433,277.2826579881544,4.132657988154449,1.0,0.002,0.26666855214365615,0.0045455155367164594,0.00041302977842772487,0.0015869702214389382,0.20651488921386243,0.20651488921386243,0.0,-1.333369178957433e-13,1.0,1.0004313744564772,0.21083179212189407,0.09176372862511359,0.0,3.9555971116985326e-05,50.62774049020142,0.0,1601658.0661549224,267.95738096299,0.00015193692792081492,1.0,1279901.3413290181,2616.8654482839497,,,,,,,,,,,,,,,,,,,3.0,14751.96760163589,1450.0,0.375,6.1796691888313084,3.5
410.0,-29.99689789446464,4.80470643382782,34.897227478002144,28.365609829220944,6.44137366163522,-26.353070738854715,-39.863256889488525,2.797546506025251,-5.192647888282579,-5.192799480408309,39.794881529829425,37577.84987131016,20594.862183326426,20594.862183326426,58172.712054636584,79983.0017235724,79973.14513247581,20594.862183326426,100568.00731580224,100568.00731580224,100568.00731580224,126508.31565212242,123861.33767911755,2646.9779730048544,0.0,93276.24631891101,50871.104798447996,47116.82391162557,25940.308336320173,73057.13224794574,19779.969817944602,1450.0,0.0,0.8866800723558691,2.8642675895702614,0.0014957518510113484,1.0,1.0,-4.983699106892061,351998.6656982293,1545708.1092154644,4.3912328649012835,1545708.1092154644,4.3912328649012835,0.7625186856491522,0.09176393053217131,3.629546489728015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629546489728015,1.2786801830406933,1.278978781591819,2.838510002631758,6014.462083713134,14751.950720049976,6484.603930856356,0.0004158189059976747,25699.146321142947,2620.5836163361546,19382.9150990247,1976.5072781250174,0.7542240842092945,0.7542240842092945,32745.248538268137,32395.05729023726,1.013530735913104,0.8,4334.2503983134,4287.898129693729,1.013530735913104,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645614372690904,4.80470643382782,-1.0502650468619947,5.854971480689815,3.5,3.5,1.0,0.6,0.00023350874639953428,1.0000042895687684,0.0002335077447520052,198.91964903893216,0.0,2.0215499445531814e-07,0.5729072542863716,0.007098514728569827,8.008469489716742e-05,0.00015342405150236687,0.0005568597275702658,0.09176393053223096,0.09176393053223096,0.09176393053223096,0.09180299240041413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506262.54679336,589.5690307814831,0.0,0.09176393053223096,0.09176393053217131,0.09176393053217131,0.375,0.375,0.5,5.892782118371141,0.21620862099700844,0.21620862099700844,-1.4551915228366852e-11,0.00015159212574644698,0.20910037351626443,-1.4551915228366852e-11,25940.308336320173,19779.969817944602,0.7625186856491522,0.7975463274390663,3.8772809714861913,0.7962632841541945,0.5143625093820569,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451476431659682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.60689857474,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3723622950285,261.3723622950285,-11.777637704971482,244.97520462418709,277.76951996586996,119621.99069981666,119626.2200185043,-4.229318687648383,0.0,nan,277.76951996586996,4.6195199658699835,271.21065689753317,-1.9393431024668075,264.65179382919746,-8.498206170802518,258.0929307608599,-15.057069239140105,251.53406769252334,-21.61593230747664,244.97520462418709,-28.17479537581289,1.0,1.0,25762.5980482374,25762.5980482374,277.28264887605576,4.132648876055782,277.28264887605576,277.28264887605576,79972.90966912129,79973.14513247581,-0.23546335451828782,0.0,8575.796259387458,8575.796259387458,0.9047279129659224,3647.694222176655,277.28264887605576,4.132648876055782,1.0,0.002,0.2666293209418673,0.004545684869435525,0.00041296899078351425,0.0015870310092359829,0.20648449539175712,0.20648449539175712,0.0,1.949699082737233e-14,1.0,1.0004278336220833,0.20910037353081634,0.09176393053217131,0.0,3.923120204643949e-05,50.21207196729606,0.0,1601658.0323713738,267.9573521117174,0.0001515921402983622,1.0,1279901.4393659947,2616.865047480253,,,,,,,,,,,,,,,,,,,3.0,14751.950720049976,1450.0,0.375,6.1796691888313084,3.5
411.0,-29.996938650583093,4.804748045548669,34.89724318230061,28.36570021407681,6.441361622232221,-26.353108623301196,-39.86329307137055,2.7975315949504704,-5.192676736193675,-5.192827970712746,39.79490777336599,37577.73092672055,20595.00659349851,20595.00659349851,58172.73752021906,79983.17236465833,79973.31036309426,20595.00659349851,100568.31695659278,100568.31695659278,100568.31695659278,126508.62507028611,123861.12274326943,2647.5023270166807,0.0,93276.39367977998,50870.962458577305,47117.14580133631,25940.308113693336,73057.45391502965,19779.971426986474,1450.0,0.0,0.8866798317933744,2.8642645842887613,0.0014957518510113484,1.0,1.0,-4.9854489513506905,351998.2741787518,1545709.2359028938,4.391240949999521,1545709.2359028938,4.391240949999521,0.7625187542219304,0.09176413074339682,3.629537279686945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629537279686945,1.2786802541938873,1.2789788514807752,2.8385026419095665,6014.446487226073,14751.934146249441,6484.604423248373,0.00041582161841505086,25699.252133821657,2620.594406226556,19382.91657081739,1976.5074282061041,0.7542210360786485,0.7542210360786485,32745.18206491422,32395.05729023726,1.0135281640601934,0.8,4334.241599718992,4287.898129693729,1.0135281640601934,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6456609714157056,4.804748045548669,-1.0502644899164375,5.855012535465106,3.5,3.5,1.0,0.6,0.0002335077447520052,1.0000042418247204,0.0002335067542572826,198.9196826975398,0.0,1.9924737494528233e-07,0.5646670605949301,0.0070987139759447725,8.008436737306e-05,0.00015342337737894518,0.0005568558677723602,0.09176413074203885,0.09176413074203885,0.09176413074203885,0.09180287117100087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506257.02517925657,589.5708535787165,0.0,0.09176413074203885,0.09176413074339682,0.09176413074339682,0.375,0.375,0.5,5.8939443309007,0.21445274041781204,0.21445274041781204,-4.786215868080035e-11,0.00015123451908038987,0.20737901936206526,-4.786215868080035e-11,25940.308113693336,19779.971426986474,0.7625187542219304,0.7975383544063229,3.877293150001706,0.7962601268294617,0.514358616581763,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514766785705349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.598658381045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37233487517324,261.37233487517324,-11.77766512482674,244.97516312216368,277.7695066281829,119621.79879887629,119625.99337185941,-4.194572983123632,0.0,nan,277.7695066281829,4.619506628182933,271.2106379269791,-1.9393620730209022,264.6517692257756,-8.498230774224396,258.092900524571,-15.05709947542897,251.53403182336734,-21.615968176632634,244.97516312216368,-28.1748368778363,1.0,1.0,25762.5980482374,25762.5980482374,277.282639652839,4.132639652839032,277.282639652839,277.282639652839,79973.08569997906,79973.31036309426,-0.22466311520838644,0.0,8575.796259387458,8575.796259387458,0.9047284813353617,3647.68496608538,277.282639652839,4.132639652839032,1.0,0.002,0.266590412622624,0.004545852771134235,0.00041290870325708416,0.0015870912966027123,0.2064543516285421,0.2064543516285421,0.0,-1.402033870945285e-13,1.0,1.0004243133408406,0.20737901940992742,0.09176413074339682,0.0,3.890831927115039e-05,49.79881765074978,0.0,1601657.998572939,267.9573232638063,0.00015123456694254855,1.0,1279901.5373474238,2616.86464690374,,,,,,,,,,,,,,,,,,,3.0,14751.934146249441,1450.0,0.375,6.1796691888313084,3.5
412.0,-29.996978923296638,4.8047884702398465,34.89725869398384,28.365777257736795,6.4413481371567025,-26.353146217251265,-39.86332918340338,2.797515431111556,-5.192705830088528,-5.192856693385201,39.79493362808947,37577.62795846501,20595.149037067593,20595.149037067593,58172.77699553261,79983.32984499773,79973.472740096,20595.149037067593,100568.62177716359,100568.62177716359,100568.62177716359,126508.92944431126,123860.9071020595,2648.022342251753,0.0,93276.53222331106,50870.840432272824,47117.43532337582,25940.307667147677,73057.7429905235,19779.972836094465,1450.0,0.0,0.8866795914566181,2.8642615546558514,0.0014957518510113484,1.0,1.0,-4.987194199915962,351997.8794672837,1545710.3458976499,4.391249027513858,1545710.3458976499,4.391249027513858,0.7625188216693736,0.09176432927961965,3.6295294476456292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6295294476456292,1.2786803311292023,1.2789789271674639,2.838496346026057,6014.433147004401,14751.91765525638,6484.603833804383,0.0004158238100467659,25699.34576059628,2620.6039535005616,19382.914808929858,1976.507248543576,0.7542182197746397,0.7542182197746397,32745.12553722942,32395.05729023726,1.013525977006075,0.8,4334.2341175604715,4287.898129693729,1.013525977006075,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645706935550914,4.8047884702398465,-1.0502645609094339,5.85505303114928,3.5,3.5,1.0,0.6,0.0002335067542572826,1.000004191514073,0.00023350577551453842,198.9197159569353,0.0,1.970288959314313e-07,0.5583798910696763,0.007098911004840704,8.008404048247409e-05,0.00015342271377480853,0.0005568522575833743,0.0917643292790652,0.0917643292790652,0.0917643292790652,0.09180274918452218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506251.5484247126,589.5726615501284,0.0,0.0917643292790652,0.09176432927961965,0.09176432927961965,0.375,0.375,0.5,5.89509692805882,0.21270481291850274,0.21270481291850274,-1.48929757415317e-11,0.00015086329665336962,0.2056624934692195,-1.48929757415317e-11,25940.307667147677,19779.972836094465,0.7625188216693736,0.797531268426702,3.8773047788266517,0.7962575165109924,0.5143551719540432,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451476922733207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.59237121152,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3723075536745,261.3723075536745,-11.777692446325489,244.975122087175,277.769493020174,119621.63613146018,119625.81565828402,-4.179526823840195,0.0,nan,277.769493020174,4.619493020174048,271.21061883357424,-1.9393811664257328,264.65174464697503,-8.498255353024945,258.0928704603741,-15.057129539625862,251.53399627377456,-21.616003726225415,244.975122087175,-28.174877912824968,1.0,1.0,25762.5980482374,25762.5980482374,277.28262986450187,4.132629864501894,277.28262986450187,277.28262986450187,79973.24241214411,79973.472740096,-0.23032795188191812,0.0,8575.796259387458,8575.796259387458,0.9047289646653739,3647.6770948838575,277.28262986450187,4.132629864501894,1.0,0.002,0.26655182628255447,0.004546019206533968,0.0004128489142368261,0.001587151085766871,0.20642445711841306,0.20642445711841306,0.0,3.69712940817557e-15,1.0,1.0004208029040598,0.20566249348411247,0.09176432927961965,0.0,3.858634032295281e-05,49.38672011152954,0.0,1601657.9644707006,267.95729416991145,0.00015086331154634536,1.0,1279901.6361277518,2616.8642430611917,,,,,,,,,,,,,,,,,,,3.0,14751.91765525638,1450.0,0.375,6.1796691888313084,3.5
413.0,-29.997018621229095,4.804827733783608,34.89727401911759,28.36585499988871,6.4413339508375245,-26.35318336402233,-39.863365260511614,2.7974986936309447,-5.1927345881426845,-5.19288506949789,39.79495927248107,37577.525332756995,20595.28837475988,20595.28837475988,58172.81370751688,79983.48899793986,79973.63639474186,20595.28837475988,100568.92476950174,100568.92476950174,100568.92476950174,126509.23203287898,123860.69397178575,2648.5380610932307,0.0,93276.67139525148,50870.71768141777,47117.72634870412,25940.30726337724,73058.03361208136,19779.974264069424,1450.0,0.0,0.8866793536504629,2.8642585617910066,0.0014957518510113484,1.0,1.0,-4.988921829034837,351997.4895184923,1545711.4468633335,4.391257019979766,1545711.4468633335,4.391257019979766,0.7625188885867582,0.09176452612200932,3.6295214575348673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6295214575348673,1.2786804106985048,1.278979005503783,2.838489920677027,6014.419532460828,14751.901295178188,6484.603437398632,0.0004158260727939631,25699.440680150714,2620.61363260142,19382.91362404654,1976.5071277191032,0.7542153880032564,0.7542153880032564,32745.067868654733,32395.05729023726,1.01352374581194,0.8,4334.226484390653,4287.898129693729,1.01352374581194,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64575189747211,4.804827733783608,-1.0502649100713688,5.855092643854976,3.5,3.5,1.0,0.6,0.00023350577551453842,1.000004131693088,0.00023350481074432583,198.91974874165496,0.0,1.9469122866839787e-07,0.5517549420462395,0.007099105696069372,8.008371390926108e-05,0.00015342206160527734,0.0005568486646555904,0.0917645261222386,0.0917645261222386,0.0917645261222386,0.09180262863855954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506246.11694273853,589.5744545686925,0.0,0.0917645261222386,0.09176452612200932,0.09176452612200932,0.375,0.375,0.5,5.896240003731494,0.2109664978569299,0.2109664978569299,7.219114195322618e-12,0.00015048135520601136,0.2039632404630538,7.219114195322618e-12,25940.30726337724,19779.974264069424,0.7625188885867582,0.7975241643592272,3.877316346005576,0.7962548515389694,0.5143517211575063,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514771639999626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.5857462625,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37228030115267,261.37228030115267,-11.777719698847307,244.97508152721127,277.7694790750941,119621.46181768629,119625.63079271758,-4.168975031283017,0.0,nan,277.7694790750941,4.619479075094148,271.21059956551755,-1.9394004344824225,264.65172005594144,-8.498279944058538,258.09284054636396,-15.057159453636018,251.53396103678762,-21.61603896321236,244.97508152721127,-28.174918472788704,1.0,1.0,25762.5980482374,25762.5980482374,277.282620571707,4.132620571707037,277.282620571707,277.282620571707,79973.39717227162,79973.63639474186,-0.23922247023438103,0.0,8575.796259387458,8575.796259387458,0.904729457749772,3647.6690648225417,277.282620571707,4.132620571707037,1.0,0.002,0.2665135586826353,0.00454618428461284,0.0004127896192005968,0.0015872103808839974,0.2063948096002984,0.2063948096002984,0.0,8.459422398687799e-14,1.0,1.000417327764001,0.2039632404558347,0.09176452612200932,0.0,3.826760027333574e-05,48.97876793500255,0.0,1601657.9307401124,267.9572654118573,0.00015048134798689716,1.0,1279901.733716242,2616.8638440913023,,,,,,,,,,,,,,,,,,,3.0,14751.901295178188,1450.0,0.375,6.1796691888313084,3.5
414.0,-29.997057779183354,4.8048658600998415,34.897289162288686,28.365929528977745,6.441320335904978,-26.353219967674303,-39.86340123284606,2.797482524396393,-5.192763100956483,-5.192913189446426,39.79498467602911,37577.42841609421,20595.42484206531,20595.42484206531,58172.85325815952,79983.64263693077,79973.8005153295,20595.42484206531,100569.22535739481,100569.22535739481,100569.22535739481,126509.53221714529,123860.48269660784,2649.0495205374514,0.0,93276.80645222084,50870.60204731684,47118.004894337784,25940.306859750475,73058.31175408827,19779.97567580147,1450.0,0.0,0.8866791180245279,2.8642555961439746,0.0014957518510113484,1.0,1.0,-4.990634566392146,351997.10308991827,1545712.5374892806,4.391264939173166,1545712.5374892806,4.391264939173166,0.7625189548737565,0.09176472128542837,3.6295138461853353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6295138461853353,1.278680487605972,1.2789790811955126,2.8384837974502486,6014.406558078052,14751.88522441766,6484.602850077714,0.00041582820251103304,25699.53178447189,2620.6229226567575,19382.911868505013,1976.5069487036872,0.7542126460146839,0.7542126460146839,32745.01293376325,32395.05729023726,1.0135216203847788,0.8,4334.2192130586,4287.898129693729,1.0135216203847788,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645795933167919,4.8048658600998415,-1.0502655804304526,5.855131440530294,3.5,3.5,1.0,0.6,0.00023350481074432583,1.0000040754942827,0.0002335038591006831,198.91978108044052,0.0,1.9191184828090753e-07,0.5438781780280919,0.007099297607917653,8.008338828569575e-05,0.00015342142245863008,0.0005568451771150477,0.0917647212829479,0.0917647212829479,0.0917647212829479,0.09180250919073843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506240.73018355906,589.5762328144169,0.0,0.0917647212829479,0.09176472128542837,0.09176472128542837,0.375,0.375,0.5,5.897373640361341,0.20923883185059822,0.20923883185059822,2.7284841053187847e-12,0.00015008848993147694,0.20227862305426925,2.7284841053187847e-12,25940.306859750475,19779.97567580147,0.7625189548737565,0.7975173927750479,3.8773275899467743,0.7962523614557002,0.5143484363911738,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451477401823381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.57786949848,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3722532060997,261.3722532060997,-11.777746793900292,244.97504145436767,277.76946495783164,119621.30685861902,119625.45174474218,-4.14488612317103,0.0,nan,277.76946495783164,4.619464957831667,271.21058025713893,-1.9394197428610482,264.6516955564465,-8.49830444355348,258.0928108557529,-15.057189144247104,251.53392615506027,-21.616073844939706,244.97504145436767,-28.174958545632308,1.0,1.0,25762.5980482374,25762.5980482374,277.28261158940853,4.132611589408555,277.28261158940853,277.28261158940853,79973.54658252158,79973.8005153295,-0.25393280791467987,0.0,8575.796259387458,8575.796259387458,0.904729927459765,3647.661415416262,277.28261158940853,4.132611589408555,1.0,0.002,0.2664756070781521,0.00454634800158503,0.00041273081381978585,0.0015872691859223963,0.2063654069098929,0.2063654069098929,0.0,-2.57818072446625e-13,1.0,1.0004138825278026,0.20227862305154076,0.09176472128542837,0.0,3.7951604327980903e-05,48.57432784690379,0.0,1601657.8972763983,267.9572368990435,0.00015008848720299284,1.0,1279901.8304238322,2616.8634487228696,,,,,,,,,,,,,,,,,,,3.0,14751.88522441766,1450.0,0.375,6.1796691888313084,3.5
415.0,-29.99709645465051,4.804902864508321,34.89730412297476,28.366016002278798,6.441307822832515,-26.35325602690221,-39.86343713533131,2.797467395084432,-5.192791856302961,-5.192941538881237,39.795009700590306,37577.319701163,20595.559470982487,20595.559470982487,58172.87917214549,79983.80753364314,79973.96171537122,20595.559470982487,100569.5211863537,100569.5211863537,100569.5211863537,126509.82742315807,123860.27068986707,2649.5567332909945,0.0,93276.94826619455,50870.470128638546,47118.30904172889,25940.306236804376,73058.61527853327,19779.976891831204,1450.0,0.0,0.886678882602748,2.864252606429546,0.0014957518510113484,1.0,1.0,-4.992342980369074,351996.7135075157,1545713.61184557,4.391272851507934,1545713.61184557,4.391272851507934,0.7625190200633472,0.09176491481056978,3.6295049442070044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6295049442070044,1.2786805596676964,1.278979152057153,2.83847667563683,6014.391467810012,14751.869395031936,6484.603416455892,0.0004158308382640485,25699.63388948469,2620.6333344704553,19382.91356144729,1976.507121335756,0.7542097153912392,0.7542097153912392,32744.9486837332,32395.05729023726,1.0135191345566803,0.8,4334.210708749402,4287.898129693729,1.0135191345566803,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645839375646872,4.804902864508321,-1.0502668500567074,5.8551697145650285,3.5,3.5,1.0,0.6,0.0002335038591006831,1.0000040252790143,0.00023350291918628269,198.91981302077087,0.0,1.8930074508046107e-07,0.5364783115580267,0.007099486908662733,8.008306329562929e-05,0.0001534207958050538,0.000556841536918616,0.09176491481002244,0.09176491481002244,0.09176491481002244,0.09180238899271902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506235.3873387072,589.5779965472009,0.0,0.09176491481002244,0.09176491481056978,0.09176491481056978,0.375,0.375,0.5,5.898497865713505,0.20752076726790847,0.20752076726790847,-4.0529357647756115e-11,0.0001496825782965061,0.20059855851218344,-4.0529357647756115e-11,25940.306236804376,19779.976891831204,0.7625190200633472,0.7975099375464386,3.8773392297860605,0.7962494081001062,0.5143448114626983,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514776364119564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.57046963201,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37222638391626,261.37222638391626,-11.77777361608372,244.97500187343243,277.7694508944001,119621.1202220647,119625.22336574164,-4.103143676963944,0.0,nan,277.7694508944001,4.619450894400131,271.2105610902066,-1.9394389097933527,264.6516712860134,-8.498328713986552,258.09278148181915,-15.057218518180832,251.53389167762577,-21.616108322374203,244.97500187343243,-28.174998126567544,1.0,1.0,25762.5980482374,25762.5980482374,277.2826020370669,4.132602037066931,277.2826020370669,277.2826020370669,79973.71589278626,79973.96171537122,-0.24582258495502174,0.0,8575.796259387458,8575.796259387458,0.9047304768163309,3647.6524689280395,277.2826020370669,4.132602037066931,1.0,0.002,0.26643797061764124,0.0045465102837631355,0.00041267249636054706,0.0015873275035901701,0.20633624818027352,0.20633624818027352,0.0,-4.92826265907631e-14,1.0,1.0004104465745618,0.2005985585527128,0.09176491481056978,0.0,3.76364606596489e-05,48.1709785583988,0.0,1601657.863513849,267.957208143697,0.00014968261882586376,1.0,1279901.927920769,2616.8630501274556,,,,,,,,,,,,,,,,,,,3.0,14751.869395031936,1450.0,0.375,6.1796691888313084,3.5
