time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
416.0,-29.997134717119398,4.80493876320223,34.897318901434225,28.36608651503923,6.441294797286935,-26.353291765678804,-39.86346919611094,2.7974518458462865,-5.192820786497919,-5.192970050749371,39.79503436763613,37577.2163512707,20595.692156740297,20595.692156740297,58172.908508010994,79983.95444715094,79974.12047063439,20595.692156740297,100569.81262737469,100569.81262737469,100569.81262737469,126510.11805315477,123860.05833854158,2650.0597146131918,0.0,93277.07815739112,50870.3496528519,47118.5872272658,25940.30542578008,73058.89265304588,19779.9779378268,1450.0,0.0,0.8866786476499872,2.864249599741749,0.0014957518510113484,1.0,1.0,-4.994045555204593,351996.3216948167,1545714.6708541962,4.391280748082196,1545714.6708541962,4.391280748082196,0.7625190842267029,0.09176510670712212,3.6294977890584565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6294977890584565,1.2786806336511698,1.2789792248559897,2.838470915677136,6014.379263146596,14751.853721138854,6484.602620948444,0.0004158328107327128,25699.720341085682,2620.642150080372,19382.911183622295,1976.506878865086,0.7542070857726487,0.7542070857726487,32744.897041424552,32395.05729023726,1.0135171365211146,0.8,4334.203873232593,4287.898129693729,1.0135171365211146,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6458821911011015,4.80493876320223,-1.0502686729712725,5.855207436173503,3.5,3.5,1.0,0.6,0.00023350291918628269,1.000003982296004,0.0002335019893122437,198.91984462003342,0.0,1.8696759678446784e-07,0.5298661692871819,0.007099673876259517,8.008277308179557e-05,0.0001534201461044871,0.0005568380810832613,0.09176510670498723,0.09176510670498723,0.09176510670498723,0.0918022682992957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506230.088350398,589.5797457873789,0.0,0.09176510670498723,0.09176510670712212,0.09176510670712212,0.375,0.375,0.5,5.899612713132926,0.2058115604785371,0.2058115604785371,2.830802259268239e-11,0.00014926425143357847,0.19892449554475888,2.830802259268239e-11,25940.30542578008,19779.9779378268,0.7625190842267029,0.7975030356921682,3.877350129576071,0.7962467866064176,0.5143414440966629,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451477868110106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.56385748974,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37219977594674,261.37219977594674,-11.777800224053237,244.97496276164486,277.76943679024856,119620.98363341021,119625.05400756394,-4.070374153719513,0.0,nan,277.76943679024856,4.619436790248585,271.21054198452794,-1.9394580154720416,264.6516471788074,-8.498352821192555,258.09275237308606,-15.05724762691392,251.5338575673655,-21.61614243263449,244.97496276164486,-28.175037238355117,1.0,1.0,25762.5980482374,25762.5980482374,277.28259203721313,4.132592037213158,277.28259203721313,277.28259203721313,79973.86296788979,79974.12047063439,-0.2575027446000604,0.0,8575.796259387458,8575.796259387458,0.9047309183726499,3647.645278003749,277.28259203721313,4.132592037213158,1.0,0.002,0.26640064817650466,0.004546671144721599,0.0004126146651384448,0.0015873853346912606,0.2063073325692224,0.2063073325692224,0.0,-1.702947678705602e-13,1.0,1.0004070228671866,0.19892449551645086,0.09176510670712212,0.0,3.732244109588563e-05,47.769067972991266,0.0,1601657.8295312398,267.95717921350206,0.00014926422312555587,1.0,1279902.0259759282,2616.862649249949,,,,,,,,,,,,,,,,,,,3.0,14751.853721138854,1450.0,0.375,6.1796691888313084,3.5
417.0,-29.99717272767341,4.804973564242711,34.897333493083565,28.366157377045624,6.44128145874118,-26.35332730903233,-39.8635049938224,2.797436040099216,-5.192850359814599,-5.1929991906821815,39.79505853806386,37577.1272140077,20595.823875145277,20595.823875145277,58172.95108915298,79984.10220669652,79974.27347543898,20595.823875145277,100570.09735058426,100570.09735058426,100570.09735058426,126510.40156428938,123859.84310855114,2650.5584557382367,0.0,93277.20841069715,50870.242946144615,47118.85051616948,25940.304213705127,73059.1547298746,19779.97863929447,1450.0,0.0,0.8866784112949847,2.8642465268938913,0.0014957518510113484,1.0,1.0,-4.995752582757461,351995.9212501364,1545715.7085410617,4.391288691787541,1545715.7085410617,4.391288691787541,0.7625191468974388,0.0917652969989105,3.6294905579914607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6294905579914607,1.278680708802624,1.278979298835919,2.838465093752897,6014.366927187745,14751.838096155512,6484.601911817171,0.0004158348164682939,25699.80743036186,2620.651030715062,19382.90906398146,1976.5066627218737,0.7542044475042412,0.7542044475042412,32744.844851153568,32395.05729023726,1.0135151172857435,0.8,4334.196965185994,4287.898129693729,1.0135151172857435,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645924694406901,4.804973564242711,-1.0502713185278019,5.855244882770513,3.5,3.5,1.0,0.6,0.0002335019893122437,1.0000039560782865,0.00023350106556374836,198.91987601125945,0.0,1.849703993517147e-07,0.5242061117627594,0.007099858846658869,8.008244904244328e-05,0.00015341954026980043,0.0005568347728206314,0.09176529699875048,0.09176529699875048,0.09176529699875048,0.09180214534024228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506224.83263413585,589.5814807209067,0.0,0.09176529699875048,0.0917652969989105,0.0917652969989105,0.375,0.375,0.5,5.90071816334958,0.2041088393717132,0.2041088393717132,-3.581135388230905e-12,0.00014883086760164588,0.1972466079247397,-3.581135388230905e-12,25940.304213705127,19779.97863929447,0.7625191468974388,0.7974966876815595,3.877361084636088,0.796244513151553,0.514338378988144,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514780973341224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.55819743221,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37217333768984,261.37217333768984,-11.777826662310133,244.97492407437255,277.7694226010072,119620.83928391973,119624.8836961499,-4.0444122301769125,0.0,nan,277.7694226010072,4.619422601007216,271.2105228956804,-1.9394771043195647,264.6516231903535,-8.498376809646459,258.09272348502594,-15.057276514974035,251.5338237796994,-21.616176220300588,244.97492407437255,-28.175075925627425,1.0,1.0,25762.5980482374,25762.5980482374,277.28258073874946,4.132580738749482,277.28258073874946,277.28258073874946,79974.0142214785,79974.27347543898,-0.25925396048114635,0.0,8575.796259387458,8575.796259387458,0.9047313646137141,3647.638010781418,277.28258073874946,4.132580738749482,1.0,0.002,0.266363640474724,0.004546830506031079,0.0004125573208707593,0.0015874426791223815,0.20627866043537965,0.20627866043537965,0.0,-6.859096624012295e-15,1.0,1.0004035913091232,0.19724660792832083,0.0917652969989105,0.0,3.7007701960142994e-05,47.36623642424475,0.0,1601657.7947848875,267.9571496401854,0.00014883087118278127,1.0,1279902.1261914023,2616.8622395405428,,,,,,,,,,,,,,,,,,,3.0,14751.838096155512,1450.0,0.375,6.1796691888313084,3.5
418.0,-29.997210164475984,4.805007290890875,34.897347903289514,28.36623057899999,6.441267621439104,-26.353362385884168,-39.86353698475284,2.7974198428478543,-5.192879662190535,-5.193028049994522,39.7950824896187,37577.02314864967,20595.952802223914,20595.952802223914,58172.97595087359,79984.25425962592,79974.42725255528,20595.952802223914,100570.38005477919,100570.38005477919,100570.38005477919,126510.68307318364,123859.63007831779,2651.0529948658573,0.0,93277.34158888274,50870.11986217172,47119.135251901134,25940.303018404447,73059.43827030557,19779.979338898123,1450.0,0.0,0.8866781771654076,2.864243483838452,0.0014957518510113484,1.0,1.0,-4.99744345691829,351995.5246626674,1545716.7368332895,4.391296560700926,1545716.7368332895,4.391296560700926,0.7625192090032402,0.09176548564723108,3.629483060072173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629483060072173,1.278680785755644,1.2789793746256677,2.8384590591367247,6014.354140560211,14751.82226149356,6484.601334409681,0.00041583691549187344,25699.897215397916,2620.660186240757,19382.907338071836,1976.506486728071,0.7542017454629625,0.7542017454629625,32744.790734852548,32395.05729023726,1.0135130235333492,0.8,4334.189802204806,4287.898129693729,1.0135130235333492,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645966296998811,4.805007290890875,-1.0502742449226048,5.8552815358134795,3.5,3.5,1.0,0.6,0.00023350106556374836,1.000003896364241,0.0002335001557620912,198.9199069286583,0.0,1.8375193615849884e-07,0.5207529870731857,0.007100042598595027,8.00821594629357e-05,0.00015341890610081265,0.0005568313207877029,0.09176548564661907,0.09176548564661907,0.09176548564661907,0.09180202356652871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506219.6211325093,589.5832010510748,0.0,0.09176548564661907,0.09176548564723108,0.09176548564723108,0.375,0.375,0.5,5.901814300817735,0.2024141603408225,0.2024141603408225,3.240074875066057e-12,0.0001483878039607589,0.19558459307620524,3.240074875066057e-12,25940.303018404447,19779.979338898123,0.7625192090032402,0.7974896599388152,3.877372095094222,0.7962417632564461,0.5143349584706916,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514783250490273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.55474430753,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3721470451066,261.3721470451066,-11.777852954893376,244.97488582899933,277.76940826121387,119620.68077942505,119624.70290713508,-4.022127710021074,0.0,nan,277.76940826121387,4.619408261213891,271.210503774771,-1.939496225228993,264.6515992883282,-8.498400711671763,258.09269480188476,-15.057305198115216,251.5337903154422,-21.616209684557788,244.97488582899933,-28.175114171000644,1.0,1.0,25762.5980482374,25762.5980482374,277.2825698109635,4.132569810963503,277.2825698109635,277.2825698109635,79974.16754861729,79974.42725255528,-0.25970393799070735,0.0,8575.796259387458,8575.796259387458,0.9047318273223436,3647.630475372534,277.2825698109635,4.132569810963503,1.0,0.002,0.2663269445356905,0.004546988529694799,0.00041250045972334527,0.001587499540224547,0.20625022986167263,0.20625022986167263,0.0,-5.210762377139133e-14,1.0,1.000400192186744,0.19558459307296516,0.09176548564723108,0.0,3.669593916363598e-05,46.96721420020873,0.0,1601657.7603367795,267.95712033780944,0.00014838780072068403,1.0,1279902.2254416402,2616.8618337773933,,,,,,,,,,,,,,,,,,,3.0,14751.82226149356,1450.0,0.375,6.1796691888313084,3.5
419.0,-29.99724670245367,4.805039993320021,34.89736215409142,28.36631111511963,6.44124972670048,-26.353397059538256,-39.86357264276592,2.797400083785029,-5.192907065960753,-5.193055010807631,39.79510671376873,37576.92364917674,20596.07570850296,20596.07570850296,58172.9993576797,79984.4206311836,79974.59319296206,20596.07570850296,100570.66890146502,100570.66890146502,100570.66890146502,126510.97148394365,123859.42803004086,2651.543453902788,0.0,93277.48273733234,50869.99491422614,47119.430914562436,25940.302582478627,73059.73349704106,19779.98064551175,1450.0,0.0,0.886677951730146,2.8642406413706425,0.0014957518510113484,1.0,1.0,-4.9990825579441776,351995.1541641557,1545717.776828547,4.391304137407782,1545717.776828547,4.391304137407782,0.7625192721873697,0.09176567258001435,3.629474322411813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629474322411813,1.2786808791846775,1.2789794669131116,2.8384520184004525,6014.339222084915,14751.806751382339,6484.6019548918675,0.0004158395288786976,25699.997975284958,2620.6704608898003,19382.909192734613,1976.5066758510413,0.7541988606915327,0.7541988606915327,32744.72767068078,32395.05729023726,1.013510583590133,0.8,4334.181454859044,4287.898129693729,1.013510583590133,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646005956780325,4.805039993320021,-1.0502764838663223,5.855316477186343,3.5,3.5,1.0,0.6,0.0002335001557620912,1.0000038028169205,0.00023349926780712467,198.91993710376556,0.0,1.8097766096615826e-07,0.5128906911780925,0.007100223576255993,8.008183669041096e-05,0.00015341831907168024,0.000556827849658246,0.09176567257934576,0.09176567257934576,0.09176567257934576,0.09180190912207303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506214.4549208586,589.5849064481757,0.0,0.09176567257934576,0.09176567258001435,0.09176567258001435,0.375,0.375,0.5,5.902901396929314,0.20073531838500003,0.20073531838500003,-4.2234660213580355e-11,0.0001479448469012823,0.19397245286347697,-4.2234660213580355e-11,25940.302582478627,19779.98064551175,0.7625192721873697,0.7974825442461668,3.877383311928815,0.7962388661058519,0.5143315182048757,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45147854932675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.54688201163,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37212058456424,261.37212058456424,-11.777879415435734,244.97484806354566,277.76939310558276,119620.44115464813,119624.48897602137,-4.047821373272272,0.0,nan,277.76939310558276,4.6193931055827875,271.21048409717537,-1.9395159028246098,264.6515750887681,-8.498424911231893,258.0926660803602,-15.057333919639802,251.533757071953,-21.616242928046972,244.97484806354566,-28.175151936454313,1.0,1.0,25762.5980482374,25762.5980482374,277.28256220000446,4.132562200004486,277.28256220000446,277.28256220000446,79974.31357792206,79974.59319296206,-0.2796150399954058,0.0,8575.796259387458,8575.796259387458,0.9047323665369604,3647.621694023872,277.28256220000446,4.132562200004486,1.0,0.002,0.26629055100308713,0.004547145525319402,0.00041244406858571354,0.0015875559313454808,0.20622203429285677,0.20622203429285677,0.0,-6.880563827027508e-14,1.0,1.000396895045085,0.19397245290571163,0.09176567258001435,0.0,3.639353270384538e-05,46.58016687378911,0.0,1601657.728078804,267.9570929340392,0.0001479448891359425,1.0,1279902.3181629027,2616.8614547066204,,,,,,,,,,,,,,,,,,,3.0,14751.806751382339,1450.0,0.375,6.1796691888313084,3.5
420.0,-29.997283278295573,4.805071654614435,34.89737622432966,28.366379846725636,6.441241482187412,-26.353430802247654,-39.86360438922418,2.797389006137524,-5.1929365194252455,-5.193083998137911,39.79513000899457,37576.83077819453,20596.200644669832,20596.200644669832,58173.03142286437,79984.55449032756,79974.74290495506,20596.200644669832,100570.94354962489,100570.94354962489,100570.94354962489,126511.24465051143,123859.21489993925,2652.029750572179,0.0,93277.60249820621,50869.887954409205,47119.682826441116,25940.30110088654,73059.98392732766,19779.981078676872,1450.0,0.0,0.8866777193289135,2.8642375851191457,0.0014957518510113484,1.0,1.0,-5.000759632015274,351994.7558185033,1545718.7769430277,4.391311948238332,1545718.7769430277,4.391311948238332,0.7625193324375432,0.09176585801066632,3.6294676570989095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6294676570989095,1.2786809323410107,1.2789795189463873,2.8384466877550723,6014.327927087014,14751.792110636765,6484.601159590203,0.00041584134677569195,25700.078168698838,2620.678638342231,19382.906815524715,1976.5064334430938,0.7541964148238249,0.7541964148238249,32744.67956368201,32395.05729023726,1.0135087223384556,0.8,4334.175087285491,4287.898129693729,1.0135087223384556,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646046271572375,4.805071654614435,-1.0502803410273076,5.855351995641743,3.5,3.5,1.0,0.6,0.00023349926780712467,1.0000038067589125,0.0002334983789350896,198.91996731015135,0.0,1.7663194609249582e-07,0.5005749352261332,0.0071004002082020855,8.008154932587489e-05,0.0001534177184812498,0.0005568246472536018,0.09176585801022875,0.09176585801022875,0.09176585801022875,0.09180178710445588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506209.3290288576,589.5865984912205,0.0,0.09176585801022875,0.09176585801066632,0.09176585801066632,0.375,0.375,0.5,5.903979269646334,0.1990633435961513,0.1990633435961513,-8.185452315956354e-12,0.00014747871267672963,0.19232436612264792,-8.185452315956354e-12,25940.30110088654,19779.981078676872,0.7625193324375432,0.7974763097749115,3.8773935099604504,0.7962365756982475,0.5143284840518442,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514787682198242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.53456625568,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3720948604519,261.3720948604519,-11.777905139548068,244.97481077194269,277.7693789489612,119620.37081069704,119624.3059761457,-3.935165448647962,0.0,nan,277.7693789489612,4.619378948961241,271.2104653135574,-1.9395346864425846,264.6515516781538,-8.498448321846183,258.09263804274997,-15.05736195725001,251.5337244073464,-21.61627559265358,244.97481077194269,-28.17518922805729,1.0,1.0,25762.5980482374,25762.5980482374,277.28255067017767,4.132550670177693,277.28255067017767,277.28255067017767,79974.46794134316,79974.74290495506,-0.2749636118969647,0.0,8575.796259387458,8575.796259387458,0.9047327778634846,3647.614995384404,277.28255067017767,4.132550670177693,1.0,0.002,0.26625446662362606,0.00454730081427302,0.00041238815455624836,0.0015876118454014004,0.20619407727812417,0.20619407727812417,0.0,-4.2351105261628774e-14,1.0,1.0003935243551587,0.19232436613083337,0.09176585801066632,0.0,3.608437957030282e-05,46.18448465876628,0.0,1601657.6934225268,267.95706348057473,0.00014747872086218194,1.0,1279902.4178532856,2616.8610471442094,,,,,,,,,,,,,,,,,,,3.0,14751.792110636765,1450.0,0.375,6.1796691888313084,3.5
421.0,-29.997319355408568,4.805102293903021,34.8973901177689,28.36645154692235,6.441226754831223,-26.353464744385274,-39.86363617060704,2.7973721438043877,-5.192965890309324,-5.193112893170338,39.79515305164378,37576.73154935375,20596.323285371116,20596.323285371116,58173.05483472487,79984.70482377755,79974.89228887174,20596.323285371116,100571.21557424284,100571.21557424284,100571.21557424284,126511.51513250763,123859.00321852055,2652.5119139870867,0.0,93277.73321029119,50869.76897913302,47119.96025684241,25940.299558264793,73060.2598151072,19779.98144739271,1450.0,0.0,0.886677488314878,2.8642345387613917,0.0014957518510113484,1.0,1.0,-5.002423811642984,351994.35874196823,1545719.7662144455,4.391319712448987,1545719.7662144455,4.391319712448987,0.7625193919971771,0.09176604186223696,3.6294601792047887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6294601792047887,1.2786810123042263,1.278979597791632,2.838440662119772,6014.3151594888695,14751.776811051303,6484.600806246757,0.000415843470995128,25700.16713359513,2620.6877102369444,19382.905759357513,1976.5063257440117,0.7541937629666337,0.7541937629666337,32744.625591844735,32395.05729023726,1.0135066341779781,0.8,4334.1679434259195,4287.898129693729,1.0135066341779781,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646085845656431,4.805102293903021,-1.0502845676097339,5.855386861512755,3.5,3.5,1.0,0.6,0.0002334983789350896,1.0000037548529668,0.00023349750218630078,198.91999710466663,0.0,1.7681439615672798e-07,0.5010919987081671,0.007100577022598242,8.008126164616123e-05,0.0001534171172889284,0.0005568213180085561,0.09176604186196108,0.09176604186196108,0.09176604186196108,0.09180166554761739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506204.2464545475,589.5882762256033,0.0,0.09176604186196108,0.09176604186223696,0.09176604186223696,0.375,0.375,0.5,5.90504798015629,0.1973986741988938,0.1973986741988938,5.502442945726216e-11,0.0001470028610128793,0.19068908152735276,5.502442945726216e-11,25940.299558264793,19779.98144739271,0.7625193919971771,0.7974695085592128,3.877404263710699,0.7962338894214555,0.514325183683288,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514789873398002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.53508331916,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3720691948627,261.3720691948627,-11.77793080513726,244.97477389524468,277.7693644944807,119620.19891373285,119624.12512654344,-3.9262128105777703,0.0,nan,277.7693644944807,4.619364494480749,271.2104463746334,-1.9395536253665568,264.6515282547862,-8.498471745213806,258.09261013493926,-15.057389865060713,251.53369201509193,-21.616307984908048,244.97477389524468,-28.175226104755296,1.0,1.0,25762.5980482374,25762.5980482374,277.28253919439265,4.1325391943926775,277.28253919439265,277.28253919439265,79974.61844976532,79974.89228887174,-0.27383910641947296,0.0,8575.796259387458,8575.796259387458,0.9047332393353071,3647.6074801008126,277.28253919439265,4.1325391943926775,1.0,0.002,0.266218688997031,0.004547454757278067,0.00041233271572636127,0.0015876672842528275,0.20616635786318063,0.20616635786318063,0.0,-2.0811477541293755e-14,1.0,1.0003901798220707,0.19068908147232833,0.09176604186223696,0.0,3.5777626711971774e-05,45.7918744890294,0.0,1601657.6588471928,267.95703410969065,0.00014700280598844984,1.0,1279902.517226127,2616.8606408800756,,,,,,,,,,,,,,,,,,,3.0,14751.776811051303,1450.0,0.375,6.1796691888313084,3.5
422.0,-29.99735498594262,4.805131929723699,34.89740383704787,28.36652164058762,6.441212071314471,-26.353498280216723,-39.8636678821407,2.7973553655892784,-5.19299519503528,-5.193141711794766,39.79517581678129,37576.635399166626,20596.443701528035,20596.443701528035,58173.07910069466,79984.85262264103,79975.04079372011,20596.443701528035,100571.48449524815,100571.48449524815,100571.48449524815,126511.78243509261,123858.79246486718,2652.9899702254324,0.0,93277.861799213,50869.653507029245,47120.23143575973,25940.297939844466,73060.5293756042,19779.9817385216,1450.0,0.0,0.8866772586962721,2.864231500599219,0.0014957518510113484,1.0,1.0,-5.004077161572525,351993.9627131236,1545720.7435731178,4.39132742976301,1545720.7435731178,4.39132742976301,0.7625194507939487,0.09176622411247294,3.629452853690172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629452853690172,1.2786810918527514,1.2789796762375922,2.838434756575041,6014.302646348231,14751.761735863565,6484.600424762629,0.00041584554839670427,25700.254434872917,2620.6966124897817,19382.90461907592,1976.5062094676493,0.7541911566748957,0.7541911566748957,32744.572719787742,32395.05729023726,1.0135045885686322,0.8,4334.160945136265,4287.898129693729,1.0135045885686322,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64612470191757,4.805131929723699,-1.0502891652380733,5.855421094961772,3.5,3.5,1.0,0.6,0.00023349750218630078,1.0000037083746933,0.00023349663629328377,198.92002653037963,0.0,1.7440286653577951e-07,0.4942577237623991,0.007100751425464778,8.008097459966248e-05,0.0001534165275866383,0.0005568180538525613,0.09176622411250522,0.09176622411250522,0.09176622411250522,0.09180154439798141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506199.20678307104,589.5899397870845,0.0,0.09176622411250522,0.09176622411247294,0.09176622411247294,0.375,0.375,0.5,5.906107588745796,0.1957420053127521,0.1957420053127521,-7.58859641791787e-11,0.00014651675945742682,0.1890645502222128,-7.58859641791787e-11,25940.297939844466,19779.9817385216,0.7625194507939487,0.797462878559836,3.8774148453274138,0.7962312838116303,0.5143219700200246,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451479203472033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.52824904421,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3720436217397,261.3720436217397,-11.777956378260285,244.97473743554943,277.7693498079301,119620.03331279667,119623.94538053268,-3.912067736011544,0.0,nan,277.7693498079301,4.619349807930121,271.2104273334539,-1.9395726665460984,264.6515048589775,-8.498495141022488,258.0925823845018,-15.057417615498196,251.53365991002568,-21.6163400899743,244.97473743554943,-28.17526256445055,1.0,1.0,25762.5980482374,25762.5980482374,277.2825276925099,4.132527692509939,277.2825276925099,277.2825276925099,79974.7662679763,79975.04079372011,-0.27452574380731676,0.0,8575.796259387458,8575.796259387458,0.9047336914032431,3647.600117958623,277.2825276925099,4.132527692509939,1.0,0.002,0.2661832161074279,0.004547607360672216,0.00041227774895989867,0.001587722251054102,0.20613887447994933,0.20613887447994933,0.0,1.4000519493739816e-14,1.0,1.0003868572565253,0.18906455029809877,0.09176622411247294,0.0,3.547288977271398e-05,45.40184442912511,0.0,1601657.624333406,267.9570048049647,0.000146516835343391,1.0,1279902.6163368444,2616.8602356876745,,,,,,,,,,,,,,,,,,,3.0,14751.761735863565,1450.0,0.375,6.1796691888313084,3.5
423.0,-29.997390177771358,4.805160579951125,34.89741738448682,28.366590896062576,6.441197340034732,-26.353531425990745,-39.86369955874977,2.7973385882542456,-5.1930244538888815,-5.193170474773882,39.79519830050467,37576.54153826067,20596.56197273351,20596.56197273351,58173.10351099419,79984.99908805714,79975.18824970149,20596.56197273351,100571.750222435,100571.750222435,100571.750222435,126512.04645953239,123858.58251432578,2653.4639452066035,0.0,93277.98916337933,50869.540434856324,47120.498587247785,25940.296237097387,73060.79482434517,19779.98194518787,1450.0,0.0,0.8866770303834759,2.864228468478335,0.0014957518510113484,1.0,1.0,-5.005720246262115,351993.5674519465,1545721.7088496585,4.391335103192412,1545721.7088496585,4.391335103192412,0.762519508813488,0.09176640477530583,3.6294456062383604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6294456062383604,1.2786811713748978,1.278979754671049,2.8384289121390682,6014.290262689717,14751.746807315712,6484.600043112817,0.000415847603767374,25700.340846285544,2620.705424001626,19382.903478299097,1976.5060931407868,0.754188576495105,0.754188576495105,32744.5204111297,32395.05729023726,1.0135025647578921,0.8,4334.154021419632,4287.898129693729,1.0135025647578921,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646162866039086,4.805160579951125,-1.0502941386653672,5.8554547186164925,3.5,3.5,1.0,0.6,0.00023349663629328377,1.0000036627158602,0.00023349578106458317,198.92005559379243,0.0,1.72243461916146e-07,0.4881379710703578,0.007100923668926694,8.008068787024428e-05,0.0001534159484230395,0.0005568148399308916,0.09176640477375951,0.09176640477375951,0.09176640477375951,0.09180142357722129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506194.20971655543,589.5915892738914,0.0,0.09176640477375951,0.09176640477530583,0.09176640477530583,0.375,0.375,0.5,5.9071581527199255,0.19409378628051854,0.19409378628051854,-1.432454155292362e-11,0.00014602088498349985,0.18745022851175008,-1.432454155292362e-11,25940.296237097387,19779.98194518787,0.762519508813488,0.797456365379589,3.8774253054577037,0.7962287250071068,0.514318816659513,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514794169289436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.52212929152,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.372018159811,261.372018159811,-11.777981840189,244.97470139238027,277.7693349272418,119619.87011991836,119623.7651776177,-3.895057699330319,0.0,nan,277.7693349272418,4.619334927241823,271.2104082202694,-1.9395917797305628,264.6514815132969,-8.498518486703063,258.0925548063249,-15.05744519367505,251.53362809935265,-21.616371900647323,244.97470139238027,-28.17529860761971,1.0,1.0,25762.5980482374,25762.5980482374,277.28251612396696,4.13251612396698,277.28251612396696,277.28251612396696,79974.91283333176,79975.18824970149,-0.2754163697245531,0.0,8575.796259387458,8575.796259387458,0.904734138653497,3647.5928342695524,277.28251612396696,4.13251612396698,1.0,0.002,0.2661480460407848,0.0045477586292543126,0.0004122232512748151,0.0015877767486722155,0.20611162563740756,0.20611162563740756,0.0,-5.296934765808281e-14,1.0,1.000383555546207,0.18745022852607462,0.09176640477530583,0.0,3.5170066695524975e-05,45.014263859320074,0.0,1601657.5898579035,267.9569755461111,0.0001460208993080414,1.0,1279902.715255518,2616.859831280497,,,,,,,,,,,,,,,,,,,3.0,14751.746807315712,1450.0,0.375,6.1796691888313084,3.5
424.0,-29.997424942282866,4.80518826215597,34.897430762395196,28.366659173648827,6.4411826078771535,-26.353564187266862,-39.86373116550965,2.797321852861059,-5.193053666915432,-5.193199182224965,39.79522050712912,37576.450062873584,20596.678135424725,20596.678135424725,58173.128198298306,79985.14407441154,79975.33467162006,20596.678135424725,100572.01280704478,100572.01280704478,100572.01280704478,126512.30725856082,123858.37339373433,2653.933864826486,0.0,93278.11522699642,50869.429929572005,47120.76144158268,25940.294451516034,73061.05589309872,19779.982068841775,1450.0,0.0,0.886676803359134,2.864225442361712,0.0014957518510113484,1.0,1.0,-5.007352990012805,351993.1729541106,1545722.6622304395,4.391342733320443,1545722.6622304395,4.391342733320443,0.7625195660678311,0.09176658385915272,3.6294384501131915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6294384501131915,1.2786812506807874,1.2789798329018356,2.838423139606394,6014.278031385666,14751.73201972888,6484.599647487303,0.0004158496314670717,25700.426253016456,2620.7141330644467,19382.902295747957,1976.50597255413,0.7541860241898902,0.7541860241898902,32744.468761603395,32395.05729023726,1.0135005664496104,0.8,4334.147184947473,4287.898129693729,1.0135005664496104,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646200349778643,4.80518826215597,-1.0502994806797723,5.855487742835742,3.5,3.5,1.0,0.6,0.00023349578106458317,1.000003618242245,0.00023349493622334093,198.9200843043097,0.0,1.7012214066919698e-07,0.4821261466565042,0.007101093791067363,8.008040177403016e-05,0.00015341537929055302,0.0005568116764358322,0.0917665838597276,0.0917665838597276,0.0917665838597276,0.09180130308235279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506189.25499624945,589.5932247717624,0.0,0.0917665838597276,0.09176658385915272,0.09176658385915272,0.375,0.375,0.5,5.908199729575819,0.19245438417965488,0.19245438417965488,4.143885234952904e-11,0.0001455153095548667,0.1858461922121819,4.143885234952904e-11,25940.294451516034,19779.982068841775,0.7625195660678311,0.7974499756218598,3.8774356396697702,0.7962262177460987,0.51431572680601,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514796277576982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.51611746711,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3719928276266,261.3719928276266,-11.77800717237335,244.9746657638066,277.7693198914468,119619.70994994664,119623.58515989794,-3.875209951298149,0.0,nan,277.7693198914468,4.619319891446821,271.21038906591866,-1.9396109340813155,264.65145824039047,-8.498541759609509,258.09252741486273,-15.057472585137248,251.5335965893347,-21.61640341066527,244.9746657638066,-28.17533423619338,1.0,1.0,25762.5980482374,25762.5980482374,277.2825044903728,4.13250449037281,277.2825044903728,277.2825044903728,79975.05789944954,79975.33467162006,-0.2767721705167787,0.0,8575.796259387458,8575.796259387458,0.9047345802675503,3647.5856423637574,277.2825044903728,4.13250449037281,1.0,0.002,0.26611317686928015,0.004547908572396311,0.00041216921968483314,0.0015878307803958412,0.20608460984241656,0.20608460984241656,0.0,8.06741826120394e-14,1.0,1.0003802748470654,0.18584619217074305,0.09176658385915272,0.0,3.486917177093471e-05,44.62915107088375,0.0,1601657.5554210276,267.95694633308455,0.00014551526811601434,1.0,1279902.8139832246,2616.8594276541253,,,,,,,,,,,,,,,,,,,3.0,14751.73201972888,1450.0,0.375,6.1796691888313084,3.5
425.0,-29.997459371483846,4.805214982441647,34.8974439658979,28.366711979638808,6.441167223452553,-26.3535967119907,-39.86376270242033,2.7973045639534533,-5.1930835006130565,-5.193228496067933,39.79524223412927,37576.377144885104,20596.79356572973,20596.79356572973,58173.17071061484,79985.27195468111,79975.47527181573,20596.79356572973,100572.26883754546,100572.26883754546,100572.26883754546,126512.56111623216,123858.16139604466,2654.3997201875,0.0,93278.2299780435,50869.34379824878,47120.984644216354,25940.292278686702,73061.27692290305,19779.981859815805,1450.0,0.0,0.8866765749813115,2.864222352364621,0.0014957518510113484,1.0,1.0,-5.008990506254008,351992.7701221936,1545723.595020258,4.391350408940681,1545723.595020258,4.391350408940681,0.7625196218805759,0.09176676140827751,3.629432974115749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629432974115749,1.278681332530207,1.2789799136900286,2.83841867538174,6014.268572229316,14751.717361506768,6484.597934881498,0.0004158510208661032,25700.496645972416,2620.7213111482943,19382.8971766546,1976.5054505518806,0.7541837593123765,0.7541837593123765,32744.429238430494,32395.05729023726,1.0134990373076822,0.8,4334.141953552521,4287.898129693729,1.0134990373076822,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646237597189534,4.805214982441647,-1.0503055764012057,5.855520558842852,3.5,3.5,1.0,0.6,0.00023349493622334093,1.0000035833445275,0.00023349409953353714,198.92011273791567,0.0,1.6805589112996453e-07,0.4762703954623195,0.007101261846958493,8.008011631101509e-05,0.00015341481991232585,0.0005568088061078248,0.09176676140792783,0.09176676140792783,0.09176676140792783,0.09180118039997004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506184.34173239843,589.5948465641236,0.0,0.09176676140792783,0.09176676140827751,0.09176676140827751,0.375,0.375,0.5,5.909232299272873,0.19082143616145686,0.19082143616145686,-3.240074875066057e-12,0.00014499545488888543,0.18423798981393702,-3.240074875066057e-12,25940.292278686702,19779.981859815805,0.7625196218805759,0.797444650798426,3.877445344093212,0.796224390821985,0.5143131728252858,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514798360265193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.510261715914,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3719675727821,261.3719675727821,-11.778032427217852,244.9746305264345,277.76930461912985,119619.59790429287,119623.46128303946,-3.863378746584424,0.0,nan,277.76930461912985,4.619304619129878,271.2103698005905,-1.9396301994094642,264.65143498205146,-8.498565017948522,258.0925001635126,-15.057499836487352,251.53356534497362,-21.616434655026353,244.9746305264345,-28.175369473565468,1.0,1.0,25762.5980482374,25762.5980482374,277.2824915715317,4.132491571531716,277.2824915715317,277.2824915715317,79975.18400508148,79975.47527181573,-0.29126673424616456,0.0,8575.796259387458,8575.796259387458,0.9047349181984683,3647.5801389863277,277.2824915715317,4.132491571531716,1.0,0.002,0.26607860937597566,0.004548057075917962,0.0004121156548379342,0.001587884345136692,0.2060578274189671,0.2060578274189671,0.0,-2.5373800283112757e-14,1.0,1.0003769856008726,0.1842379898171771,0.09176676140827751,0.0,3.456749342202978e-05,44.24303558807189,0.0,1601657.520247442,267.9569164993869,0.0001449954581289603,1.0,1279902.9147967063,2616.8590155006123,,,,,,,,,,,,,,,,,,,3.0,14751.717361506768,1450.0,0.375,6.1796691888313084,3.5
426.0,-29.997493498182205,4.805240759693127,34.897456998789046,28.366792725306027,6.441153697945299,-26.353628778567746,-39.86379416948182,2.797288978335295,-5.193113185751599,-5.193257652842755,39.79526372171847,37576.27413486676,20596.906729823913,20596.906729823913,58173.18086469067,79985.42904608282,79975.61566089655,20596.906729823913,100572.52239072046,100572.52239072046,100572.52239072046,126512.81246288694,123857.95092048716,2654.861542399779,0.0,93278.363538515,50869.21718146485,47121.27373005572,25940.29007216647,73061.5638022222,19779.981608421287,1450.0,0.0,0.8866763482733817,2.864219279089002,0.0014957518510113484,1.0,1.0,-5.010614933379827,351992.36944959324,1545724.5175319617,4.391358028439636,1545724.5175319617,4.391358028439636,0.7625196770503697,0.09176693739102296,3.6294245030369963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6294245030369963,1.278681406470201,1.2789799865773728,2.8384118863947663,6014.254187180574,14751.702688075276,6484.598656080147,0.0004158535563406527,25700.59343029794,2620.731180402884,19382.899332365625,1976.505670373229,0.754181003054797,0.754181003054797,32744.368098146486,32395.05729023726,1.0134966718059022,0.8,4334.133860857791,4287.898129693729,1.0134966718059022,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646274113332447,4.805240759693127,-1.0503119708893651,5.855552730582492,3.5,3.5,1.0,0.6,0.00023349409953353714,1.0000035518614179,0.0002334932701977994,198.92014092170467,0.0,1.6643443009553191e-07,0.47167517489073746,0.0071014282813885886,8.007983148119201e-05,0.00015341426805234512,0.0005568055035846672,0.09176693739089904,0.09176693739089904,0.09176693739089904,0.09180105842646849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506179.4707617668,589.5964543872597,0.0,0.09176693739089904,0.09176693739102296,0.09176693739102296,0.375,0.375,0.5,5.910255930415098,0.18919596815749173,0.18919596815749173,-9.947598300641403e-12,0.00014446709116100465,0.1826427194629332,-9.947598300641403e-12,25940.29007216647,19779.981608421287,0.7625196770503697,0.7974375724673843,3.87745609228287,0.7962214033929741,0.5143097434457577,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514800422866034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.505666495344,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3719425777093,261.3719425777093,-11.778057422290658,244.9745956782868,277.7692894771319,119619.40620745803,119623.2298475241,-3.8236400660775884,0.0,nan,277.7692894771319,4.619289477131929,271.21035071736287,-1.939649282637106,264.6514119575933,-8.498588042406652,258.092473197825,-15.057526802175005,251.5335344380559,-21.616465561944068,244.9745956782868,-28.175404321713188,1.0,1.0,25762.5980482374,25762.5980482374,277.2824787851412,4.132478785141245,277.2824787851412,277.2824787851412,79975.35221735564,79975.61566089655,-0.2634435409127036,0.0,8575.796259387458,8575.796259387458,0.9047354409593933,3647.571625552181,277.2824787851412,4.132478785141245,1.0,0.002,0.2660443411362952,0.004548204277987967,0.0004120625536302718,0.0015879374464066835,0.20603127681513592,0.20603127681513592,0.0,3.6955247889602916e-14,1.0,1.0003737227796814,0.1826427194728808,0.09176693739102296,0.0,3.426823986771672e-05,43.86002352782803,0.0,1601657.4852326605,267.9568868142484,0.00014446710110860295,1.0,1279903.0150698663,2616.8586055561777,,,,,,,,,,,,,,,,,,,3.0,14751.702688075276,1450.0,0.375,6.1796691888313084,3.5
427.0,-29.99752697459547,4.805265627333909,34.89746987375379,28.366850630287104,6.441136228344493,-26.353660654301496,-39.86382563654331,2.797269908050212,-5.193141835514439,-5.193285772239964,39.79528523384936,37576.196803435676,20597.015883122174,20597.015883122174,58173.21268655785,79985.56677956633,79975.76195455686,20597.015883122174,100572.77783767904,100572.77783767904,100572.77783767904,126513.06607245358,123857.74666480269,2655.3194076508953,0.0,93278.48429311551,50869.12270809242,47121.51287224788,25940.28823477455,73061.80110702243,19779.98164476061,1450.0,0.0,0.8866761267676587,2.8642163154517615,0.0014957518510113484,1.0,1.0,-5.01220722782017,351991.98303305387,1545725.4410988328,4.39136547309852,1545725.4410988328,4.39136547309852,0.7625197324617361,0.09176711176783038,3.6294182784547098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6294182784547098,1.2786814965423015,1.278980075609994,2.838406818483778,6014.243448885323,14751.687950868314,6484.597542680203,0.00041585523916147184,25700.670778797783,2620.739067754818,19382.896004338683,1976.505331008926,0.7541786037868297,0.7541786037868297,32744.323172004963,32395.05729023726,1.0134949336258063,0.8,4334.127914311177,4287.898129693729,1.0134949336258063,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6463093352592235,4.805265627333909,-1.0503181347477328,5.8555837620816416,3.5,3.5,1.0,0.6,0.0002334932701977994,1.0000034841814567,0.00023349245666771161,198.9201685684578,0.0,1.6497158182511736e-07,0.4675294628923826,0.0071015932529704135,8.007954665230615e-05,0.00015341372354549324,0.0005568025724018109,0.0917671117685324,0.0917671117685324,0.0917671117685324,0.09180094050563899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506174.6425446528,589.5980481028402,0.0,0.0917671117685324,0.09176711176783038,0.09176711176783038,0.375,0.375,0.5,5.911270792850848,0.18758239233477525,0.18758239233477525,-1.0970779840135947e-11,0.00014393672552159842,0.18107854441979043,-1.0970779840135947e-11,25940.28823477455,19779.98164476061,0.7625197324617361,0.7974318843562874,3.877465884432671,0.796219252812349,0.5143070145286083,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514802467344956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.50152078334,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37191749573935,261.37191749573935,-11.778082504260624,244.9745612250622,277.7692737664165,119619.24695369546,119623.08388691493,-3.8369332194437717,0.0,nan,277.7692737664165,4.619273766416541,271.2103312581457,-1.939668741854291,264.6513887498744,-8.498611250125577,258.092446241604,-15.057553758395954,251.53350373333313,-21.616496266666843,244.9745612250622,-28.17543877493779,1.0,1.0,25762.5980482374,25762.5980482374,277.28246772464513,4.132467724645153,277.28246772464513,277.28246772464513,79975.47660414444,79975.76195455686,-0.28535041242139414,0.0,8575.796259387458,8575.796259387458,0.9047358250859227,3647.5653698469832,277.28246772464513,4.132467724645153,1.0,0.002,0.26601036631736763,0.004548350349677079,0.0004120099077782388,0.0015879900923642801,0.20600495388911938,0.20600495388911938,0.0,1.4251880925408855e-13,1.0,1.000370523535697,0.1810785444307612,0.09176711176783038,0.0,3.397481924436805e-05,43.4844768728715,0.0,1601657.4514091618,267.95685816448554,0.00014393673649237826,1.0,1279903.1117753438,2616.8582101975,,,,,,,,,,,,,,,,,,,3.0,14751.687950868314,1450.0,0.375,6.1796691888313084,3.5
428.0,-29.997560096606144,4.805289599879223,34.89748259101112,28.366913529485487,6.4411221501220774,-26.353691871933375,-39.86385699883101,2.79725392544905,-5.193170544690531,-5.193313941174494,39.795306436438686,37576.11701271197,20597.123294570654,20597.123294570654,58173.24030728263,79985.7029743483,79975.90615949128,20597.123294570654,100573.02945406194,100573.02945406194,100573.02945406194,126513.31572014486,123857.54238495916,2655.773335185701,0.0,93278.60339407776,50869.02573467419,47121.75295489285,25940.28626608293,73062.03922097578,19779.98155832528,1450.0,0.0,0.8866759061322889,2.8642133467157738,0.0014957518510113484,1.0,1.0,-5.013792858016359,351991.59593553236,1545726.3513739342,4.391372888507928,1545726.3513739342,4.391372888507928,0.7625197869997185,0.09176728461099683,3.6294117199004496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6294117199004496,1.2786815722742528,1.2789801503193292,2.8384015212209612,6014.232224621069,14751.673727678171,6484.596894415379,0.00041585706363182556,25700.75003687823,2620.7471498297823,19382.894066631743,1976.5051334178077,0.754176202594051,0.754176202594051,32744.275835392298,32395.05729023726,1.0134931021858882,0.8,4334.12164870803,4287.898129693729,1.0134931021858882,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646343995120476,4.805289599879223,-1.0503246985061798,5.855614298385403,3.5,3.5,1.0,0.6,0.00023349245666771161,1.0000034472965704,0.0002334916517527413,198.92019592253138,0.0,1.6182754219627717e-07,0.4586192545842495,0.00710175508051261,8.007926277272741e-05,0.0001534131938949842,0.0005567996439098157,0.09176728460937193,0.09176728460937193,0.09176728460937193,0.09180082251154803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506169.85524380265,589.5996283001696,0.0,0.09176728460937193,0.09176728461099683,0.09176728461099683,0.375,0.375,0.5,5.912276929587483,0.1859800569991421,0.1859800569991421,-5.474021236295812e-11,0.00014339648396344273,0.17952108315813575,-5.474021236295812e-11,25940.28626608293,19779.98155832528,0.7625197869997185,0.7974261281977686,3.8774755697446395,0.7962170359266587,0.5143042462729953,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514804472866818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.492610575035,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3718926831972,261.3718926831972,-11.778107316802789,244.97452718700183,277.76925817939275,119619.1139167793,119622.90963406362,-3.7957172843042066,0.0,nan,277.76925817939275,4.619258179392773,271.2103119809145,-1.9396880190854517,264.651365782436,-8.49863421756396,258.09241958395825,-15.05758041604173,251.53347338548008,-21.6165266145199,244.97452718700183,-28.17547281299815,1.0,1.0,25762.5980482374,25762.5980482374,277.2824563710511,4.132456371051148,277.2824563710511,277.2824563710511,79975.6129013892,79975.90615949128,-0.2932581020722864,0.0,8575.796259387458,8575.796259387458,0.9047362298220177,3647.558778499952,277.2824563710511,4.132456371051148,1.0,0.002,0.26597668366052907,0.004548495115634141,0.0004119577144050096,0.001588042285456402,0.2059788572025048,0.2059788572025048,0.0,-1.385883595383941e-13,1.0,1.0003673379998017,0.17952108321287596,0.09176728461099683,0.0,3.368265674410555e-05,43.11054044268158,0.0,1601657.417502699,267.95682945530945,0.0001433965387036551,1.0,1279903.208651316,2616.8578141419002,,,,,,,,,,,,,,,,,,,3.0,14751.673727678171,1450.0,0.375,6.1796691888313084,3.5
