time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
429.0,-29.997592791266296,4.805312694406782,34.89749515311743,28.36699109701442,6.441108561056919,-26.35372265603443,-39.863884484488494,2.797238425823794,-5.19319914495361,-5.193341993312435,39.79532739732772,37576.007728513374,20597.228656701584,20597.228656701584,58173.23638521496,79985.85521872909,79976.0497309008,20597.228656701584,100573.27838760239,100573.27838760239,100573.27838760239,126513.5626365515,123857.33928268148,2656.2233538700198,0.0,93278.73263410665,50868.89333895768,47122.043661276635,25940.284248949112,73062.32791022575,19779.98141793346,1450.0,0.0,0.8866756869699338,2.864210390448595,0.0014957518510113484,1.0,1.0,-5.0153670277940705,351991.21044518525,1545727.2512758323,4.391380254412758,1545727.2512758323,4.391380254412758,0.7625198408816505,0.09176745593899013,3.6294035413638426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6294035413638426,1.2786816457504984,1.2789802227834481,2.8383949620498634,6014.218326524591,14751.659541754178,6484.597587078685,0.0004158595127204962,25700.84356038699,2620.7566865736,19382.896137048716,1976.5053445415833,0.754173538759786,0.754173538759786,32744.216806472,32395.05729023726,1.0134908183748805,0.8,4334.113835479157,4287.898129693729,1.0134908183748805,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646377993701551,4.805312694406782,-1.0503315576761132,5.855644252082895,3.5,3.5,1.0,0.6,0.0002334916517527413,1.000003402819319,0.00023349085722554154,198.92022292368074,0.0,1.6011384359605638e-07,0.4537626327512238,0.007101915194356206,8.007901398370587e-05,0.00015341263776903543,0.0005567963708089056,0.09176745593726668,0.09176745593726668,0.09176745593726668,0.09180070506964824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506165.1088850338,589.6011949743206,0.0,0.09176745593726668,0.09176745593899013,0.09176745593899013,0.375,0.375,0.5,5.913274403265888,0.18438892408840957,0.18438892408840957,3.558398020686582e-11,0.00014284835884836866,0.17797496551838776,3.558398020686582e-11,25940.284248949112,19779.98141793346,0.7625198408816505,0.7974188895247791,3.8774858020110354,0.7962138361741561,0.5143007183494664,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514806457157468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.4877539532,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37186817441494,261.37186817441494,-11.778131825585035,244.97449356688313,277.76924278194684,119618.9303158368,119622.67956521912,-3.7492493823087494,0.0,nan,277.76924278194684,4.619242781946866,271.21029293893383,-1.9397070610661444,264.6513430959211,-8.49865690407887,258.09239325290895,-15.057606747091029,251.53344340989594,-21.61655659010404,244.97449356688313,-28.17550643311685,1.0,1.0,25762.5980482374,25762.5980482374,277.2824450603801,4.132445060380121,277.2824450603801,277.2824450603801,79975.77060270718,79976.0497309008,-0.279128193622455,0.0,8575.796259387458,8575.796259387458,0.9047367345287685,3647.5505590706616,277.2824450603801,4.132445060380121,1.0,0.002,0.26594329103938846,0.004548638614783162,0.00041190597035903944,0.0015880940295171034,0.2059529851795197,0.2059529851795197,0.0,-1.2385708778039906e-13,1.0,1.0003641756418866,0.17797496548280378,0.09176745593899013,0.0,3.339262108212654e-05,42.73932608980507,0.0,1601657.3837100917,267.95680085504637,0.00014284832326438845,1.0,1279903.3051251364,2616.8574197304592,,,,,,,,,,,,,,,,,,,3.0,14751.659541754178,1450.0,0.375,6.1796691888313084,3.5
430.0,-29.997625095819622,4.805334923905869,34.897507560035685,28.367039188183867,6.441093320225906,-26.353753254215025,-39.863915776927,2.7972214786222027,-5.193227863381253,-5.193370153821845,39.795348046843415,37575.946855262475,20597.33246011909,20597.33246011909,58173.279315381566,79985.97576578749,79976.1909862015,20597.33246011909,100573.52344632059,100573.52344632059,100573.52344632059,126513.80552570938,123857.13604593846,2656.669479770923,0.0,93278.84105998954,50868.82024672043,47122.24534807679,25940.2820793888,73062.52742746558,19779.98113826958,1450.0,0.0,0.8866754683838283,2.8642074228517873,0.0014957518510113484,1.0,1.0,-5.016935104048741,351990.8234638154,1545728.1378081217,4.391387600952678,1545728.1378081217,4.391387600952678,0.7625198938752494,0.09176762576992627,3.629398537616898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629398537616898,1.2786817259131693,1.278980301948837,2.8383908708986723,6014.209657866141,14751.645519038897,6484.595760171959,0.0004158607532461426,25700.908867736922,2620.763346069955,19382.890676302257,1976.5047877004133,0.7541714098925952,0.7541714098925952,32744.180691711983,32395.05729023726,1.013489421106286,0.8,4334.109055231032,4287.898129693729,1.013489421106286,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646411489312114,4.805334923905869,-1.0503388387434809,5.85567376264935,3.5,3.5,1.0,0.6,0.00023349085722554154,1.0000033622183082,0.00023349007218094608,198.92024960266357,0.0,1.5804752769439093e-07,0.4479066934859039,0.0071020732418839005,8.007873073811638e-05,0.00015341212648742515,0.0005567937475261593,0.09176762576906038,0.09176762576906038,0.09176762576906038,0.09180058732433097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506160.4029544258,589.6027482914401,0.0,0.09176762576906038,0.09176762576992627,0.09176762576992627,0.375,0.375,0.5,5.91426324971267,0.18280807288840606,0.18280807288840606,-2.8705926524708048e-11,0.000142290440578563,0.1764350497730902,-2.8705926524708048e-11,25940.2820793888,19779.98113826958,0.7625198938752494,0.7974141846955957,3.877494775040492,0.7962122494754148,0.5142984807440013,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451480841584669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.48189801394,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3718437994674,261.3718437994674,-11.778156200532578,244.97446034108305,277.76922725785175,119618.83165166799,119622.56042761149,-3.728775943516485,0.0,nan,277.76922725785175,4.619227257851776,271.2102738744978,-1.9397261255022045,264.6513204911441,-8.4986795088559,258.0923671077908,-15.057632892209199,251.53341372443685,-21.616586275563122,244.97446034108305,-28.175539658916932,1.0,1.0,25762.5980482374,25762.5980482374,277.2824333712626,4.132433371262607,277.2824333712626,277.2824333712626,79975.88491737598,79976.1909862015,-0.3060688255209243,0.0,8575.796259387458,8575.796259387458,0.9047370433154589,3647.545530304982,277.2824333712626,4.132433371262607,1.0,0.002,0.26591018729181787,0.004548780814213286,0.00041185467364803863,0.001588145326262255,0.2059273368240193,0.2059273368240193,0.0,-8.970645407058164e-14,1.0,1.0003610259459017,0.17643504980179614,0.09176762576992627,0.0,3.310374756285652e-05,42.369599123728115,0.0,1601657.3497670407,267.9567721366187,0.00014229046928448952,1.0,1279903.4019721737,2616.8570237933013,,,,,,,,,,,,,,,,,,,3.0,14751.645519038897,1450.0,0.375,6.1796691888313084,3.5
431.0,-29.997656481126793,4.80535631195909,34.897519818599385,28.367104182858043,6.441070513946429,-26.35378378162759,-39.86394322765989,2.797197814451774,-5.193256053784808,-5.193397782042301,39.79536858302556,37575.84840223423,20597.433433642866,20597.433433642866,58173.2818358771,79986.12819110557,79976.33451439955,20597.433433642866,100573.76794804243,100573.76794804243,100573.76794804243,126514.04800090066,123856.93623882,2657.1117620806676,0.0,93278.96872700859,50868.69680495358,47122.5243578389,25940.280052858234,73062.80441069714,19779.98096175468,1450.0,0.0,0.8866752529243233,2.864204511567269,0.0014957518510113484,1.0,1.0,-5.018482671615459,351990.44379860646,1545729.0194754929,4.391394842411947,1545729.0194754929,4.391394842411947,0.7625199466408699,0.09176779408628322,3.629390928560835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629390928560835,1.278681837181396,1.2789804122391708,2.8383846732046476,6014.196525696207,14751.631605162305,6484.596192078983,0.0004158630390615699,25700.99792584112,2620.7724274692296,19382.891967301253,1976.5049193456741,0.7541688467984617,0.7541688467984617,32744.12577300162,32395.05729023726,1.0134872963195631,0.8,4334.101786040755,4287.898129693729,1.0134872963195631,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646444071763741,4.80535631195909,-1.0503461567382413,5.855702468697332,3.5,3.5,1.0,0.6,0.00023349007218094608,1.0000032665449985,0.00023348930947761,198.92027552248535,0.0,1.5616126687920935e-07,0.4425610303356793,0.00710222940315078,8.007848226674385e-05,0.00015341158991420223,0.0005567906327707005,0.0917677940827273,0.0917677940827273,0.0917677940827273,0.09180047170763034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506155.7378879279,589.6042881178864,0.0,0.0917677940827273,0.09176779408628322,0.09176779408628322,0.375,0.375,0.5,5.915243577715235,0.18123921616648886,0.18123921616648886,-9.663381206337363e-12,0.00014172825751757046,0.17491511042686625,-9.663381206337363e-12,25940.280052858234,19779.98096175468,0.7625199466408699,0.7974073739532894,3.8775048465086104,0.7962092655091123,0.5142951835110883,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451481035116568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.47655235079,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37181892982,261.37181892982,-11.778181070179983,244.97442752790846,277.7692103317315,119618.57119076482,119622.37564367578,-3.804452910949394,0.0,nan,277.7692103317315,4.6192103317314945,271.210253770967,-1.9397462290330054,264.6512972102022,-8.49870278979779,258.09234064943803,-15.057659350561948,251.53338408867316,-21.616615911326818,244.97442752790846,-28.175572472091517,1.0,1.0,25762.5980482374,25762.5980482374,277.28242247947026,4.132422479470279,277.28242247947026,277.28242247947026,79976.00918545244,79976.33451439955,-0.3253289471176686,0.0,8575.796259387458,8575.796259387458,0.9047375128783348,3647.537883203639,277.28242247947026,4.132422479470279,1.0,0.002,0.26587736867086326,0.004548921835730012,0.0004118038190148303,0.0015881961806695902,0.20590190950741516,0.20590190950741516,0.0,-3.1557959370709376e-13,1.0,1.0003579170870247,0.17491511043652963,0.09176779408628322,0.0,3.2818620780533074e-05,42.00466750333762,0.0,1601657.3164266436,267.95674394621517,0.00014172826718095166,1.0,1279903.4969883137,2616.8566353414317,,,,,,,,,,,,,,,,,,,3.0,14751.631605162305,1450.0,0.375,6.1796691888313084,3.5
432.0,-29.997688123471907,4.8053768567430115,34.897531919552875,28.367171727027767,6.441064699868023,-26.35381284113803,-39.86397424070162,2.7971894175335956,-5.193285209751082,-5.193426359727601,39.79538855561474,37575.77346900828,20597.53462592946,20597.53462592946,58173.30809493774,79986.25201714296,79976.46965886217,20597.53462592946,100574.00428479163,100574.00428479163,100574.00428479163,126514.28177390023,123856.73160068429,2657.5501732159437,0.0,93279.07805717687,50868.60744022903,47122.74512994204,25940.277489108597,73063.02261905064,19779.98033063018,1450.0,0.0,0.8866750346667099,2.8642015001955587,0.0014957518510113484,1.0,1.0,-5.020043303341652,351990.0510866919,1545729.8769469769,4.391402177916324,1545729.8769469769,4.391402177916324,0.7625199976729274,0.09176796096489717,3.62938440325511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62938440325511,1.278681877658451,1.2789804517503716,2.8383794802045017,6014.18552235204,14751.6186780709,6484.596000071476,0.0004158648839359726,25701.07425752892,2620.7802111351907,19382.891393377966,1976.504860821786,0.7541665846010273,0.7541665846010273,32744.078676290574,32395.05729023726,1.0134854741641142,0.8,4334.09555219164,4287.898129693729,1.0134854741641142,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646476724806438,4.8053768567430115,-1.0503543801950013,5.855731236938013,3.5,3.5,1.0,0.6,0.00023348930947761,1.0000032932980893,0.0002334885405302456,198.9203016545902,0.0,1.5171715775676133e-07,0.42996642508266164,0.007102381120308537,8.007820155185183e-05,0.00015341110792575817,0.0005567878823918331,0.09176796096492473,0.09176796096492473,0.09176796096492473,0.09180035259338916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506151.1117863436,589.6058150575132,0.0,0.09176796096492473,0.09176796096489717,0.09176796096489717,0.375,0.375,0.5,5.916215326567513,0.179678055390184,0.179678055390184,4.246203388902359e-11,0.00014114997651404337,0.1733830563859442,4.246203388902359e-11,25940.277489108597,19779.98033063018,0.7625199976729274,0.7974020478941163,3.877513904209544,0.7962072469715958,0.5142926219317222,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514812231414431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.46395774553,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3717951767978,261.3717951767978,-11.778204823202202,244.97439516241505,277.76919519118036,119618.5263210428,119622.15995747366,-3.6336364308630063,0.0,nan,277.76919519118036,4.619195191180381,271.21023518542745,-1.939764814572527,264.65127517967414,-8.498724820325833,258.09231517392146,-15.057684826078514,251.5333551681682,-21.616644831831763,244.97439516241505,-28.175604837584928,1.0,1.0,25762.5980482374,25762.5980482374,277.28240966060883,4.132409660608857,277.28240966060883,277.28240966060883,79976.16619476984,79976.46965886217,-0.30346409232879523,0.0,8575.796259387458,8575.796259387458,0.9047379155615588,3647.531325271386,277.28240966060883,4.132409660608857,1.0,0.002,0.26584483745171517,0.004549061426510027,0.0004117534087200897,0.0015882465912820034,0.20587670436004482,0.20587670436004482,0.0,2.0929438737660178e-15,1.0,1.0003547834243502,0.17338305634348217,0.09176796096489717,0.0,3.253121927899691e-05,41.63682451369281,0.0,1601657.2819488617,267.9567147902489,0.00014114993405200948,1.0,1279903.595269629,2616.8562335407137,,,,,,,,,,,,,,,,,,,3.0,14751.6186780709,1450.0,0.375,6.1796691888313084,3.5
433.0,-29.997719304566424,4.805396576666919,34.89754386715417,28.367234661150746,6.44104949036624,-26.35384242507354,-39.86400155173612,2.7971726108720807,-5.193314124416929,-5.193454689904069,39.795408335764066,37575.68473883031,20597.633609136232,20597.633609136232,58173.31834796654,79986.38930141057,79976.60516760411,20597.633609136232,100574.23877674034,100574.23877674034,100574.23877674034,126514.51371705954,123856.52896951865,2657.984747540895,0.0,93279.19662921462,50868.49988216749,47122.99638560793,25940.274940319196,73063.27132592713,19779.979698031297,1450.0,0.0,0.8866748183690836,2.8641985150497953,0.0014957518510113484,1.0,1.0,-5.021589268818616,351989.66177471756,1545730.7261571279,4.391409447549159,1545730.7261571279,4.391409447549159,0.7625200482083982,0.09176812636149143,3.6293777085520182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293777085520182,1.2786819571173462,1.2789805302445303,2.8383740681960257,6014.1740549555025,14751.604815240786,6484.595629446579,0.0004158667849376722,25701.15433547131,2620.7883768128067,19382.890285555346,1976.5047478553172,0.754164191715084,0.754164191715084,32744.03035692821,32395.05729023726,1.0134836047053897,0.8,4334.089156509062,4287.898129693729,1.0134836047053897,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646508665016367,4.805396576666919,-1.0503628004862389,5.8557593771531575,3.5,3.5,1.0,0.6,0.0002334885405302456,1.000003245292422,0.00023348778279411352,198.92032740577312,0.0,1.5295924168035903e-07,0.4334864909221375,0.007102534079550218,8.007795434647279e-05,0.0001534105861837728,0.0005567849617512833,0.09176812636037424,0.09176812636037424,0.09176812636037424,0.09180023452268514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506146.5260936804,589.6073286529084,0.0,0.09176812636037424,0.09176812636149143,0.09176812636149143,0.375,0.375,0.5,5.917178571212135,0.1781255122247103,0.1781255122247103,-2.6204816094832495e-11,0.00014056548712915173,0.17186542108544245,-2.6204816094832495e-11,25940.274940319196,19779.979698031297,0.7625200482083982,0.7973959132680809,3.877523393331818,0.7962046770183864,0.5142896568538432,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514814127062434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.46747781138,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37177152518007,261.37177152518007,-11.778228474819912,244.97436315746322,277.7691798928968,119618.36585861804,119621.98398264193,-3.6181240238842394,0.0,nan,277.7691798928968,4.6191798928967955,271.2102165458101,-1.9397834541898646,264.6512531987231,-8.498746801276866,258.0922898516371,-15.0577101483629,251.53332650455013,-21.616673495449845,244.97436315746322,-28.17563684253676,1.0,1.0,25762.5980482374,25762.5980482374,277.28239713173383,4.132397131733853,277.28239713173383,277.28239713173383,79976.30422410385,79976.60516760411,-0.30094350026047323,0.0,8575.796259387458,8575.796259387458,0.9047383286982017,3647.5245970947785,277.28239713173383,4.132397131733853,1.0,0.002,0.26581259092994336,0.004549199793720075,0.0004117034395952612,0.0015882965603103722,0.2058517197976306,0.2058517197976306,0.0,-9.436678868879333e-14,1.0,1.0003516792317657,0.17186542111164727,0.09176812636149143,0.0,3.2246521769628476e-05,41.272442289682836,0.0,1601657.2477404638,267.95668587558305,0.00014056551333396783,1.0,1279903.6927001367,2616.8558352184345,,,,,,,,,,,,,,,,,,,3.0,14751.604815240786,1450.0,0.375,6.1796691888313084,3.5
434.0,-29.99775008614769,4.805415487544499,34.89755566370892,28.367296198289864,6.441034188171879,-26.35387165871631,-39.86402879292143,2.7971557607381023,-5.193342934040686,-5.193482907938607,39.79542787568916,37575.59851592053,20597.730694695198,20597.730694695198,58173.32921061573,79986.52445707694,79976.7398740847,20597.730694695198,100574.4705687799,100574.4705687799,100574.4705687799,126514.74291075724,123856.32739895981,2658.415511797428,0.0,93279.31330293577,50868.3950771336,47123.24247311352,25940.272341977343,73063.51481509086,19779.979010715906,1450.0,0.0,0.8866746035156855,2.864195541869517,0.0014957518510113484,1.0,1.0,-5.023124405219278,351989.2740058866,1545731.5650536094,4.391416668644736,1545731.5650536094,4.391416668644736,0.7625200980911576,0.09176829027615305,3.629371125679046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629371125679046,1.2786820367546525,1.278980608931478,2.838368743249525,6014.162772032844,14751.591195613388,6484.595273574571,0.00041586865646533425,25701.23309874612,2620.796408431638,19382.8892218301,1976.5046393855293,0.7541618391366494,0.7541618391366494,32743.98284468808,32395.05729023726,1.013481766474606,0.8,4334.082867659385,4287.898129693729,1.013481766474606,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646539992887381,4.805415487544499,-1.050371490336154,5.855786977880653,3.5,3.5,1.0,0.6,0.00023348778279411352,1.0000032037122957,0.00023348703476882933,198.92035282702028,0.0,1.5072911948180656e-07,0.4271663246114398,0.0071026848086696995,8.00777077740358e-05,0.0001534100750200777,0.0005567820966661263,0.09176829027493295,0.09176829027493295,0.09176829027493295,0.09180011698505802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506141.9802821277,589.6088290758993,0.0,0.09176829027493295,0.09176829027615305,0.09176829027615305,0.375,0.375,0.5,5.918133372279793,0.17658205448270792,0.17658205448270792,3.370814738445915e-11,0.00013997389794440096,0.1703585027193526,3.370814738445915e-11,25940.272341977343,19779.979010715906,0.7625200980911576,0.797389919366426,3.877532734650732,0.7962021722858637,0.514286762839385,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451481599507803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.46115764506,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37174798442226,261.37174798442226,-11.77825201557772,244.97433151566398,277.76916445318045,119618.20818924144,119621.80935437283,-3.6011651313993736,0.0,nan,277.76916445318045,4.619164453180474,271.2101978656772,-1.9398021343228038,264.6512312781733,-8.49876872182665,258.0922646906711,-15.057735309328905,251.5332981031676,-21.61670189683238,244.97433151566398,-28.175668484336,1.0,1.0,25762.5980482374,25762.5980482374,277.28238462145123,4.132384621451251,277.28238462145123,277.28238462145123,79976.43943534954,79976.7398740847,-0.3004387351538753,0.0,8575.796259387458,8575.796259387458,0.9047387349334381,3647.5179813074415,277.28238462145123,4.132384621451251,1.0,0.002,0.26578062709626765,0.004549336925387976,0.0004116539084129813,0.0015883460914889907,0.20582695420649064,0.20582695420649064,0.0,-9.802792258484239e-14,1.0,1.0003485969373975,0.17035850268564445,0.09176829027615305,0.0,3.196383363743063e-05,40.91063180731078,0.0,1601657.2136426133,267.9566570659593,0.00013997386423625358,1.0,1279903.7897445185,2616.8554384748163,,,,,,,,,,,,,,,,,,,3.0,14751.591195613388,1450.0,0.375,6.1796691888313084,3.5
435.0,-29.997780437122557,4.805433611073402,34.89756731537094,28.367358643468492,6.4410180617518895,-26.353900587235614,-39.86405603410674,2.797138211864396,-5.19337127097964,-5.193510649380995,39.79544729095957,37575.511740673006,20597.825176536055,20597.825176536055,58173.33691720906,79986.66164926498,79976.87639848521,20597.825176536055,100574.70157502126,100574.70157502126,100574.70157502126,126514.9714381336,123856.12892598631,2658.8425121472824,0.0,93279.43083043779,50868.28852923958,47123.49144577579,25940.26986311234,73063.76130888813,19779.97840752833,1450.0,0.0,0.8866743915449357,2.8641926190909865,0.0014957518510113484,1.0,1.0,-5.024640502466582,351988.8927854443,1545732.3985999327,4.391423792858538,1545732.3985999327,4.391423792858538,0.7625201477050135,0.09176845270579176,3.6293643448052095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293643448052095,1.2786821196098268,1.2789806908494625,2.8383632563131975,6014.15114587318,14751.577725027082,6484.595152782738,0.0004158706161650451,25701.313499690583,2620.8046070462988,19382.888860775227,1976.5046025681786,0.7541594658579833,0.7541594658579833,32743.933903348014,32395.05729023726,1.0134798729531787,0.8,4334.076389650143,4287.898129693729,1.0134798729531787,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646570480582515,4.805433611073402,-1.0503802273163787,5.855813838389781,3.5,3.5,1.0,0.6,0.00023348703476882933,1.0000031588959848,0.00023348629720990258,198.92037789265285,0.0,1.4879745345334755e-07,0.42169198308678696,0.007102833606123153,8.007746120230013e-05,0.0001534095735665292,0.0005567792364541328,0.09176845270576242,0.09176845270576242,0.09176845270576242,0.09180000136134839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506137.47441797325,589.6103163106077,0.0,0.09176845270576242,0.09176845270579176,0.09176845270579176,0.375,0.375,0.5,5.9190798319365445,0.17504944881432039,0.17504944881432039,4.774847184307873e-12,0.0001393784013430377,0.16887014691440072,4.774847184307873e-12,25940.26986311234,19779.97840752833,0.7625201477050135,0.7973838649861188,3.877542036246681,0.7961995916316497,0.514283840135424,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514817839159795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.45568330354,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37172449858446,261.37172449858446,-11.778275501415521,244.97430023787427,277.7691487592946,119618.03559575169,119621.62835944437,-3.592763692677182,0.0,nan,277.7691487592946,4.619148759294603,271.2101790550106,-1.9398209449893784,264.65120935072605,-8.498790649273928,258.0922396464428,-15.057760353557171,251.53326994215863,-21.61673005784135,244.97430023787427,-28.175699762125703,1.0,1.0,25762.5980482374,25762.5980482374,277.2823727997435,4.132372799743507,277.2823727997435,277.2823727997435,79976.57208698767,79976.87639848521,-0.3043114975444041,0.0,8575.796259387458,8575.796259387458,0.9047391533872223,3647.5111665292357,277.2823727997435,4.132372799743507,1.0,0.002,0.26574894246926806,0.0045494728972191615,0.0004116048100912865,0.0015883951899055668,0.20580240504564326,0.20580240504564326,0.0,-3.146788385421928e-15,1.0,1.0003455525906069,0.16887014690962587,0.09176845270579176,0.0,3.168462709018447e-05,40.55327731226062,0.0,1601657.1800843633,267.95662872902034,0.0001393783965681905,1.0,1279903.8851501443,2616.8550484309535,,,,,,,,,,,,,,,,,,,3.0,14751.577725027082,1450.0,0.375,6.1796691888313084,3.5
436.0,-29.997810546790326,4.805450956578705,34.897578820348166,28.367411903478228,6.44100530066205,-26.353928962044947,-39.86408690745009,2.797123715914554,-5.193399852565108,-5.193538625636562,39.7954663647728,37575.453392613366,20597.91853936345,20597.91853936345,58173.37193197681,79986.78198126637,79977.00956428071,20597.91853936345,100574.92810364417,100574.92810364417,100574.92810364417,126515.19528057042,123855.92952321803,2659.265757352394,0.0,93279.5374725788,50868.216430797525,47123.69004642364,25940.267176926252,73063.95722334989,19779.977620481593,1450.0,0.0,0.8866741796155428,2.864189671646651,0.0014957518510113484,1.0,1.0,-5.026153985753012,351988.5083390462,1545733.217485818,4.391430915684668,1545733.217485818,4.391430915684668,0.7625201963253405,0.09176861369880893,3.629358884028912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629358884028912,1.2786821882968804,1.278980758609402,2.8383588332163887,6014.141773861799,14751.564461219246,6484.594005516696,0.00041587206248136255,25701.381553380634,2620.8115465914084,19382.88543152025,1976.5042528814888,0.7541573355215498,0.7541573355215498,32743.894489873248,32395.05729023726,1.013478348061671,0.8,4334.071172775136,4287.898129693729,1.013478348061671,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646600607190892,4.805450956578705,-1.0503894241927094,5.855840380771414,3.5,3.5,1.0,0.6,0.00023348629720990258,1.0000031337817483,0.00023348556551709888,198.92040275900519,0.0,1.4671550042680896e-07,0.4157917282095766,0.007102980321623579,8.007718175518191e-05,0.00015340911545472068,0.0005567767360666076,0.09176861369941221,0.09176861369941221,0.09176861369941221,0.09179988495140383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506133.0073499229,589.6117907259677,0.0,0.09176861369941221,0.09176861369880893,0.09176861369880893,0.375,0.375,0.5,5.920017969649327,0.17352634586967497,0.17352634586967497,1.1311840353300795e-11,0.00013877307145548912,0.1673846398835508,1.1311840353300795e-11,25940.267176926252,19779.977620481593,0.7625201963253405,0.7973792662585659,3.87755067573473,0.7961979359281909,0.5142816625405138,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451481965744497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.44978304866,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37170138555706,261.37170138555706,-11.778298614442917,244.97426933018485,277.76913344092935,119617.9410812476,119621.47681392798,-3.5357326803948093,0.0,nan,277.76913344092935,4.6191334409293745,271.21016061878004,-1.9398393812199402,264.6511877966315,-8.498812203368459,258.09221497448294,-15.057785025517035,251.53324215233383,-21.61675784766615,244.97426933018485,-28.175730669815124,1.0,1.0,25762.5980482374,25762.5980482374,277.2823603515848,4.13236035158485,277.2823603515848,277.2823603515848,79976.69838213307,79977.00956428071,-0.31118214764865115,0.0,8575.796259387458,8575.796259387458,0.9047394903764081,3647.5056784490566,277.2823603515848,4.13236035158485,1.0,0.002,0.2657175365158259,0.004549607593604173,0.0004115561431982713,0.0015884438568708062,0.20577807159913566,0.20577807159913566,0.0,6.907755617513445e-14,1.0,1.0003425140487754,0.16738463987223895,0.09176861369880893,0.0,3.1405953629731756e-05,40.19660508920109,0.0,1601657.146229443,267.95660014743487,0.00013877306014364876,1.0,1279903.98136318,2616.8546550862857,,,,,,,,,,,,,,,,,,,3.0,14751.564461219246,1450.0,0.375,6.1796691888313084,3.5
437.0,-29.997840270991222,4.805467535703583,34.89759017880294,28.367473370768153,6.440989257037991,-26.353957318188485,-39.864114043861605,2.797106304232232,-5.1934285305877665,-5.1935666900324176,39.7954851498983,37575.36988176026,20598.01050501616,20598.01050501616,58173.38038677642,79986.91764474323,79977.14056010099,20598.01050501616,100575.15106511716,100575.15106511716,100575.15106511716,126515.41541887498,123855.73015488117,2659.685263993821,0.0,93279.65368294166,50868.11337017607,47123.933680850656,25940.264353757826,73064.19803460847,19779.976707670656,1450.0,0.0,0.8866739682836203,2.86418671500169,0.0014957518510113484,1.0,1.0,-5.02766098276868,351988.1226810575,1545734.023978264,4.391438018432458,1545734.023978264,4.391438018432458,0.7625202441240826,0.09176877326188329,3.6293522150005812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293522150005812,1.2786822704827912,1.2789808398788516,2.8383534352362996,6014.13033618973,14751.55109941281,6484.59383878782,0.0004158739843043008,25701.460799920384,2620.819627489549,19382.884933156485,1976.5042020625276,0.7541549908017885,0.7541549908017885,32743.846355752128,32395.05729023726,1.013476485772481,0.8,4334.064801611594,4287.898129693729,1.013476485772481,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646630282954586,4.805467535703583,-1.0503989902427309,5.855866525946314,3.5,3.5,1.0,0.6,0.00023348556551709888,1.0000030936634614,0.0002334848431935707,198.92042730702155,0.0,1.4554862720863642e-07,0.41248480950927563,0.007103125870250788,8.007693613328952e-05,0.00015340862938380934,0.0005567739488543317,0.09176877326371777,0.09176877326371777,0.09176877326371777,0.09179976830847383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506128.5791595746,589.6132522978688,0.0,0.09176877326371777,0.09176877326188329,0.09176877326188329,0.375,0.375,0.5,5.920947821481049,0.17201210811583678,0.17201210811583678,-3.348077370901592e-11,0.0001381594446456802,0.16590570726373244,-3.348077370901592e-11,25940.264353757826,19779.976707670656,0.7625202441240826,0.7973733715916301,3.8775598728695373,0.7961954274680646,0.5142788245477198,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514821461274194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.44647612996,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37167831418714,261.37167831418714,-11.778321685812841,244.97423876204388,277.7691178663306,119617.76937352258,119621.29873366012,-3.5293601375219383,0.0,nan,277.7691178663306,4.619117866330612,271.2101420454726,-1.9398579545273833,264.6511662246157,-8.498833775384298,258.09219040375893,-15.057809596241043,251.53321458290134,-21.61678541709864,244.97423876204388,-28.175761237956095,1.0,1.0,25762.5980482374,25762.5980482374,277.28234756225106,4.132347562251084,277.28234756225106,277.28234756225106,79976.83285285291,79977.14056010099,-0.3077072480809875,0.0,8575.796259387458,8575.796259387458,0.9047399019276209,3647.4989760755843,277.28234756225106,4.132347562251084,1.0,0.002,0.2656864080038819,0.004549741044532695,0.00041150790595052594,0.0015884920942655708,0.20575395297526297,0.20575395297526297,0.0,2.1609667180677583e-13,1.0,1.0003394889331456,0.1659057072972132,0.09176877326188329,0.0,3.1128512361349356e-05,39.8415099096134,0.0,1601657.1122511842,267.9565714694122,0.0001381594781264539,1.0,1279904.077879498,2616.85426050179,,,,,,,,,,,,,,,,,,,3.0,14751.55109941281,1450.0,0.375,6.1796691888313084,3.5
438.0,-29.997869436579542,4.805483370009281,34.897601397140136,28.367534384038322,6.440972986219231,-26.353985194299614,-39.86414111042393,2.797088743939333,-5.193456700130184,-5.193594243254875,39.79550382665801,37575.28844946506,20598.099883324157,20598.099883324157,58173.38833278921,79987.05278241196,79977.27359115331,20598.099883324157,100575.37347447747,100575.37347447747,100575.37347447747,126515.63514259667,123855.53406369057,2660.1010789061024,0.0,93279.7691437022,50868.012120936495,47124.17446973967,25940.2616681192,73064.43613785887,19779.975894084124,1450.0,0.0,0.8866737599525449,2.864183812413971,0.0014957518510113484,1.0,1.0,-5.029148358374584,351987.7440488128,1545734.8258188379,4.391445020325706,1545734.8258188379,4.391445020325706,0.7625202917052252,0.09176893137121242,3.6293455630818636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293455630818636,1.2786823533380878,1.2789809218298243,2.838348049151698,6014.118923722773,14751.537881001525,6484.593722144301,0.00041587590820078857,25701.53971904884,2620.827675001029,19382.8845845012,1976.504166509583,0.7541526615285024,0.7541526615285024,32743.79834510307,32395.05729023726,1.0134746282610558,0.8,4334.058446791152,4287.898129693729,1.0134746282610558,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646659123825817,4.805483370009281,-1.0504085655484046,5.855891935557685,3.5,3.5,1.0,0.6,0.0002334848431935707,1.0000030355242993,0.00023348413444680707,198.92045139370748,0.0,1.4368490488211877e-07,0.4072030204359246,0.00710326955515567,8.0076691144322e-05,0.00015340815204924869,0.0005567711959805286,0.09176893137078986,0.09176893137078986,0.09176893137078986,0.09179965370885752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506124.1902191344,589.6147009127874,0.0,0.09176893137078986,0.09176893137121242,0.09176893137121242,0.375,0.375,0.5,5.921869491575059,0.17050857298653455,0.17050857298653455,-9.777068044058979e-12,0.0001375431247083725,0.1644458848803083,-9.777068044058979e-12,25940.2616681192,19779.975894084124,0.7625202917052252,0.7973675692418477,3.8775689294359017,0.7961929415704647,0.5142760340826766,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514823242011048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.441194340885,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37165530702947,261.37165530702947,-11.778344692970506,244.9742085661378,277.7691020479213,119617.59737511403,119621.11691236809,-3.519537254070609,0.0,nan,277.7691020479213,4.619102047921331,271.21012335156405,-1.939876648435927,264.6511446552077,-8.498855344792275,258.0921659588515,-15.057834041148453,251.5331872624946,-21.61681273750537,244.9742085661378,-28.175791433862173,1.0,1.0,25762.5980482374,25762.5980482374,277.2823355214135,4.132335521413495,277.2823355214135,277.2823355214135,79976.96363809182,79977.27359115331,-0.3099530614854302,0.0,8575.796259387458,8575.796259387458,0.9047403124227209,3647.492290897273,277.2823355214135,4.132335521413495,1.0,0.002,0.2656555533484547,0.004549873363750377,0.0004114600933059705,0.0015885399066754222,0.20573004665298522,0.20573004665298522,0.0,-1.860751136506522e-14,1.0,1.0003365028866966,0.16444588489008538,0.09176893137121242,0.0,3.085465549484178e-05,39.491002313143376,0.0,1601657.0788553646,267.9565432998698,0.00013754313448544053,1.0,1279904.1726375911,2616.8538731054705,,,,,,,,,,,,,,,,,,,3.0,14751.537881001525,1450.0,0.375,6.1796691888313084,3.5
439.0,-29.99789838856423,4.805498464839062,34.897612471422775,28.36758691063153,6.440959164290166,-26.35401263327822,-39.86416430035604,2.7970734090070257,-5.193485309118614,-5.1936222246897055,39.79552210966207,37575.204979076865,20598.18862042926,20598.18862042926,58173.393599506126,79987.17271926001,79977.40186644945,20598.18862042926,100575.5904868787,100575.5904868787,100575.5904868787,126515.8491756378,123855.33597521798,2660.5132004198217,0.0,93279.87429674152,50867.91381317989,47124.4005372907,25940.258688759106,73064.6592260498,19779.97482612714,1450.0,0.0,0.8866735508657998,2.8641808647418245,0.0014957518510113484,1.0,1.0,-5.030637575279627,351987.35953246936,1545735.6107548128,4.391452047618844,1545735.6107548128,4.391452047618844,0.7625203381143825,0.09176908808088315,3.6293400244151304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293400244151304,1.2786824258536258,1.2789809934559853,2.8383435566436654,6014.109404637337,14751.525097477017,6484.592857346752,0.0004158774153700489,25701.607914726483,2620.8346290248437,19382.881999563455,1976.50390291929,0.7541505599133146,0.7541505599133146,32743.75836940803,32395.05729023726,1.0134730816190756,0.8,4334.053155499136,4287.898129693729,1.0134730816190756,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646687757791696,4.805498464839062,-1.0504186980406134,5.855917162879676,3.5,3.5,1.0,0.6,0.00023348413444680707,1.0000030132933424,0.0002334834308927392,198.9204753039919,0.0,1.4098422614238577e-07,0.3995492968875213,0.007103410539381813,8.007648124464813e-05,0.00015340765320215894,0.0005567685358181914,0.0917690880800577,0.0917690880800577,0.0917690880800577,0.09179953758605265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506119.8391540962,589.6161370098097,0.0,0.0917690880800577,0.09176908808088315,0.09176908808088315,0.375,0.375,0.5,5.922782976566751,0.16901364904646243,0.16901364904646243,1.4836132322670892e-11,0.0001369155710904124,0.1629846494100775,1.4836132322670892e-11,25940.258688759106,19779.97482612714,0.7625203381143825,0.7973619727924747,3.877577419198086,0.7961905826389665,0.5142733214265118,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514824989282575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.43354061734,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3716325944538,261.3716325944538,-11.778367405546192,244.97417873394525,277.76908645496246,119617.48702652715,119620.96149988254,-3.4744733553941978,0.0,nan,277.76908645496246,4.619086454962485,271.21010491075833,-1.939895089241645,264.65112336655534,-8.498876633444638,258.09214182235246,-15.057858177647518,251.5331602781488,-21.616839721851164,244.97417873394525,-28.175821266054726,1.0,1.0,25762.5980482374,25762.5980482374,277.2823224978079,4.132322497807934,277.2823224978079,277.2823224978079,79977.08811841554,79977.40186644945,-0.31374803390644956,0.0,8575.796259387458,8575.796259387458,0.9047406542179698,3647.486724537206,277.2823224978079,4.132322497807934,1.0,0.002,0.26562497281632585,0.004550004396285145,0.0004114127048775089,0.0015885872950428973,0.20570635243875446,0.20570635243875446,0.0,-7.959388356737485e-14,1.0,1.0003335139282679,0.16298464939524138,0.09176908808088315,0.0,3.0580532098944924e-05,39.14015357770453,0.0,1601657.044936184,267.95651469088136,0.0001369155562542801,1.0,1279904.2688683276,2616.8534796886624,,,,,,,,,,,,,,,,,,,3.0,14751.525097477017,1450.0,0.375,6.1796691888313084,3.5
440.0,-29.997926968624807,4.80551283273743,34.89762340284965,28.367645723652117,6.440942950443232,-26.35403997671771,-39.86419126214457,2.7970559585356654,-5.1935139211882415,-5.193650202309535,39.795540139123545,37575.127666860455,20598.275852196744,20598.275852196744,58173.4035190572,79987.30436639287,79977.52864761268,20598.275852196744,100575.80449980943,100575.80449980943,100575.80449980943,126516.06011708983,123855.13846745904,2660.9216496307986,0.0,93279.9868374177,50867.81730124214,47124.632817972844,25940.255617280396,73064.88843525323,19779.973669561212,1450.0,0.0,0.8866733427182519,2.8641779175673294,0.0014957518510113484,1.0,1.0,-5.032118203133564,351986.9750684123,1545736.384804991,4.391459043348298,1545736.384804991,4.391459043348298,0.7625203838155148,0.09176924338337707,3.629333580770164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629333580770164,1.2786825081614772,1.278981074883386,2.838338334657063,6014.098339874348,14751.51218967289,6484.592703999022,0.000415879275517258,25701.684554888227,2620.8424441463935,19382.881541196828,1976.503856178902,0.7541482932685974,0.7541482932685974,32743.71186195712,32395.05729023726,1.0134712822669407,0.8,4334.0469996461,4287.898129693729,1.0134712822669407,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646715906010539,4.80551283273743,-1.0504291295075578,5.855941962244988,3.5,3.5,1.0,0.6,0.0002334834308927392,1.0000029745844865,0.00023348273637861368,198.92049890712406,0.0,1.399513095825938e-07,0.3966220113570708,0.007103550490691396,8.007623720530581e-05,0.00015340719368743338,0.0005567658795815147,0.09176924338345037,0.09176924338345037,0.09176924338345037,0.09179942157647983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506115.526424222,589.6175604445015,0.0,0.09176924338345037,0.09176924338337707,0.09176924338337707,0.375,0.375,0.5,5.923688322381108,0.16752717848856946,0.16752717848856946,5.002220859751105e-12,0.00013628112128571956,0.1615319991759634,5.002220859751105e-12,25940.255617280396,19779.973669561212,0.7625203838155148,0.7973564019480209,3.877586316134194,0.7961882207020382,0.5142706499874808,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514826723757797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.43061333181,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37160993926403,261.37160993926403,-11.778390060735944,244.97414924183306,277.76907063669506,119617.31963506069,119620.78532978342,-3.4656947227286725,0.0,nan,277.76907063669506,4.619070636695085,271.2100863577221,-1.9399136422778724,264.6511020787504,-8.49889792124958,258.092117799778,-15.057882200221968,251.53313352080542,-21.616866479194556,244.97414924183306,-28.175850758166916,1.0,1.0,25762.5980482374,25762.5980482374,277.2823093037906,4.132309303790635,277.2823093037906,277.2823093037906,79977.21890020843,79977.52864761268,-0.3097474042442627,0.0,8575.796259387458,8575.796259387458,0.904741051859869,3647.4802486740145,277.2823093037906,4.132309303790635,1.0,0.002,0.26559466479816074,0.004550134220671729,0.00041136573854043954,0.0015886342614723275,0.20568286927021975,0.20568286927021975,0.0,1.2767131102320306e-14,1.0,1.0003305425103302,0.16153199917096117,0.09176924338337707,0.0,3.030801826858266e-05,38.79136487906673,0.0,1601657.011003373,267.95648607881174,0.0001362811162834987,1.0,1279904.3650860512,2616.853086325163,,,,,,,,,,,,,,,,,,,3.0,14751.51218967289,1450.0,0.375,6.1796691888313084,3.5
441.0,-29.997955179176486,4.805526496845719,34.89763419920444,28.367702999990456,6.440927003088064,-26.354066960950128,-39.864218154083915,2.797038784861726,-5.19354188973756,-5.193677535681899,39.79555810730834,37575.05349008765,20598.36030700689,20598.36030700689,58173.413797094545,79987.43337902086,79977.65840732386,20598.36030700689,100576.01871433076,100576.01871433076,100576.01871433076,126516.2714611871,123854.94498102888,2661.326480158231,0.0,93280.09738000955,50867.72456178919,47124.85868691152,25940.252746856342,73065.11143376786,19779.972664649016,1450.0,0.0,0.8866731380790568,2.8641750384736193,0.0014957518510113484,1.0,1.0,-5.033576296053923,351986.5994577215,1545737.1562257055,4.391465921166041,1545737.1562257055,4.391465921166041,0.7625204294528749,0.09176939725047391,3.6293273210966586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293273210966586,1.2786825891681375,1.2789811550208519,2.838333259435214,6014.08758608826,14751.499421855618,6484.592457681742,0.00041588107101332884,25701.759341955276,2620.8500703048726,19382.880804937995,1976.5037811013951,0.7541460701990773,0.7541460701990773,32743.666682317085,32395.05729023726,1.0134695342878166,0.8,4334.0410195457325,4287.898129693729,1.0134695342878166,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646743158152124,4.805526496845719,-1.0504394752955433,5.855965972141262,3.5,3.5,1.0,0.6,0.00023348273637861368,1.0000029361270106,0.0002334820508456577,198.9205222050984,0.0,1.381530963460129e-07,0.3915258750446005,0.007103688643787741,8.007599379887431e-05,0.00015340674257973937,0.0005567632820850903,0.09176939725166147,0.09176939725166147,0.09176939725166147,0.09179930811222771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506111.2523853968,589.6189711093217,0.0,0.09176939725166147,0.09176939725047391,0.09176939725047391,0.375,0.375,0.5,5.9245856484930615,0.16605162266904472,0.16605162266904472,-1.1425527191022411e-11,0.00013564594434001265,0.16010123962797707,-1.1425527191022411e-11,25940.252746856342,19779.972664649016,0.7625204294528749,0.7973510061797547,3.877594974405852,0.7961859313638034,0.5142680651920818,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514828435951916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.425517195494,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37158738884426,261.37158738884426,-11.778412611155716,244.97412009421546,277.7690546834731,119617.16159312411,119620.61126053169,-3.4496674075977163,0.0,nan,277.7690546834731,4.619054683473109,271.21006776562103,-1.9399322343789436,264.65108084777023,-8.498919152229746,258.09209392991863,-15.057906070081344,251.53310701206695,-21.616892987933028,244.97412009421546,-28.175879905784512,1.0,1.0,25762.5980482374,25762.5980482374,277.28229710134104,4.1322971013410665,277.28229710134104,277.28229710134104,79977.3443884303,79977.65840732386,-0.31401889356493484,0.0,8575.796259387458,8575.796259387458,0.9047414381485215,3647.473957702142,277.28229710134104,4.1322971013410665,1.0,0.002,0.26556462518776475,0.004550262960702553,0.00041131918848013276,0.0015886808116492256,0.20565959424006638,0.20565959424006638,0.0,1.293583296035905e-13,1.0,1.000327615850986,0.1601012396394026,0.09176939725047391,0.0,3.0039610650161803e-05,38.44783162041398,0.0,1601656.977811758,267.9564581102624,0.00013564595576553984,1.0,1279904.4590881502,2616.8527020197753,,,,,,,,,,,,,,,,,,,3.0,14751.499421855618,1450.0,0.375,6.1796691888313084,3.5
