time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
442.0,-29.997983117755123,4.805539462877095,34.89764485695039,28.367754129599803,6.440913279264397,-26.354093478052846,-39.864244976174064,2.79702363956227,-5.193570233977766,-5.1937052343233105,39.79557570337076,37574.989211048494,20598.44407623283,20598.44407623283,58173.433287281325,79987.55118478088,79977.78376945594,20598.44407623283,100576.22784568877,100576.22784568877,100576.22784568877,126516.47745822043,123854.74976540799,2661.727692812441,0.0,93280.20064929799,50867.64567808209,47125.061079128776,25940.249612531657,73065.31069166043,19779.971429945894,1450.0,0.0,0.8866729329269272,2.864172120936989,0.0014957518510113484,1.0,1.0,-5.035035275751113,351986.21882816916,1545737.9116698725,4.3914728162254075,1545737.9116698725,4.3914728162254075,0.7625204739892035,0.09176954974324379,3.6293219409802093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293219409802093,1.2786826607572728,1.278981225750078,2.8383288929802335,6014.078334094116,14751.4867961185,6484.591529395336,0.0004158825247157803,25701.825896466165,2620.8568569762524,19382.878030227806,1976.5034981596984,0.7541440093908981,0.7541440093908981,32743.62785093038,32395.05729023726,1.0134680319201241,0.8,4334.035879717489,4287.898129693729,1.0134680319201241,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646770189067261,4.805539462877095,-1.0504503242537737,5.855989787130869,3.5,3.5,1.0,0.6,0.0002334820508456577,1.0000029078209347,0.00023348137192363657,198.92054527846574,0.0,1.3636657359173537e-07,0.386462869558978,0.007103825010361333,8.007575102534818e-05,0.00015340629982030953,0.0005567608498224377,0.09176954974280996,0.09176954974280996,0.09176954974280996,0.09179919336278414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506107.01551261067,589.6203694917045,0.0,0.09176954974280996,0.09176954974324379,0.09176954974324379,0.375,0.375,0.5,5.9254749569880545,0.16458505084005992,0.16458505084005992,-7.673861546209082e-12,0.00013500034555136153,0.15866995857220445,-7.673861546209082e-12,25940.249612531657,19779.971429945894,0.7625204739892035,0.7973462177153566,3.877603213672274,0.7961840268191888,0.5142657829734959,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514830126009624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.42045419001,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37156515100975,261.37156515100975,-11.77843484899023,244.97409129564855,277.76903900637143,119617.05484209409,119620.45669154913,-3.401849455018257,0.0,nan,277.76903900637143,4.619039006371452,271.210049464226,-1.93995053577396,264.65105992208214,-8.498940077917837,258.0920703799374,-15.057929620062566,251.53308083779314,-21.61691916220684,244.97409129564855,-28.17590870435143,1.0,1.0,25762.5980482374,25762.5980482374,277.28228402083283,4.132284020832856,277.28228402083283,277.28228402083283,79977.46707348518,79977.78376945594,-0.31669597075961065,0.0,8575.796259387458,8575.796259387458,0.9047417701589308,3647.4685506851106,277.28228402083283,4.132284020832856,1.0,0.002,0.26553485408392624,0.004550390448066695,0.00041127305398991186,0.001588726945967687,0.20563652699495594,0.20563652699495594,0.0,-4.24014122424321e-14,1.0,1.0003246881043004,0.1586699585798783,0.09176954974324379,0.0,2.9771103862470992e-05,38.10417142149518,0.0,1601656.9441714797,267.9564297660222,0.00013500035322522308,1.0,1279904.5543463617,2616.8523125791676,,,,,,,,,,,,,,,,,,,3.0,14751.4867961185,1450.0,0.375,6.1796691888313084,3.5
443.0,-29.998010655410486,4.805551744332374,34.89765537814825,28.367809659708314,6.440897647324812,-26.354119825137346,-39.864268026407785,2.7970068170499416,-5.193598481744004,-5.193732831091029,39.79559308163632,37574.905299581646,20598.526225372207,20598.526225372207,58173.43152495385,79987.67743325088,79977.90829926587,20598.526225372207,100576.43452463807,100576.43452463807,100576.43452463807,126516.6809579573,123854.55564462565,2662.125313331652,0.0,93280.30905856364,50867.54382688702,47125.294701862906,25940.24643331923,73065.54113518214,19779.970145664425,1450.0,0.0,0.8866727290845373,2.864169214240906,0.0014957518510113484,1.0,1.0,-5.0364837162647405,351985.8395987786,1545738.6577640194,4.391479667267227,1545738.6577640194,4.391479667267227,0.7625205179337784,0.09176970085460427,3.6293158890508463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293158890508463,1.2786827401046956,1.278981304247857,2.8383239839099463,6014.06793236325,14751.474157836312,6484.591165180848,0.0004158842454063471,25701.898625021226,2620.864273224927,19382.87694156633,1976.5033871471228,0.7541418330355087,0.7541418330355087,32743.584170670736,32395.05729023726,1.0134663419524,0.8,4334.030098079199,4287.898129693729,1.0134663419524,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646796697207807,4.805551744332374,-1.0504613972091201,5.856013141541494,3.5,3.5,1.0,0.6,0.00023348137192363657,1.0000028660938143,0.00023348070274603868,198.92056802073103,0.0,1.350515386469942e-07,0.38273606052558157,0.007103960061899979,8.007554239239347e-05,0.00015340582953124308,0.000556758214590766,0.09176970085319339,0.09176970085319339,0.09176970085319339,0.09179907909643276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506102.816284894,589.6217554415682,0.0,0.09176970085319339,0.09176970085460427,0.09176970085460427,0.375,0.375,0.5,5.926356303974683,0.16312758867201183,0.16312758867201183,-1.0345502232667059e-11,0.00013434934703582257,0.15724911482629977,-1.0345502232667059e-11,25940.24643331923,19779.970145664425,0.7625205179337784,0.7973404842834071,3.8776117226636693,0.7961814915915607,0.5142630125747303,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514831799774146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.41672738098,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37154303190914,261.37154303190914,-11.778456968090836,244.97406283457173,277.76902322924695,119616.90354146484,119620.28722749134,-3.3836860264915907,0.0,nan,277.76902322924695,4.619023229246977,271.210031150311,-1.9399688496889667,264.6510390713766,-8.498960928623376,258.0920469924417,-15.057953007558297,251.53305491350685,-21.616945086493132,244.97406283457173,-28.17593716542825,1.0,1.0,25762.5980482374,25762.5980482374,277.2822709451435,4.132270945143546,277.2822709451435,277.2822709451435,79977.59312414278,79977.90829926587,-0.31517512309073936,0.0,8575.796259387458,8575.796259387458,0.904742143627136,3647.4624684961004,277.2822709451435,4.132270945143546,1.0,0.002,0.2655053495295831,0.0045505167697743945,0.0004112273324362533,0.0015887726674302092,0.20561366621812663,0.20561366621812663,0.0,-1.3353771213808763e-13,1.0,1.0003217816879464,0.15724911483664528,0.09176970085460427,0.0,2.9504554229496553e-05,37.76301613250606,0.0,1601656.9106345577,267.956401518256,0.0001343493573813248,1.0,1279904.6492542254,2616.8519245709444,,,,,,,,,,,,,,,,,,,3.0,14751.474157836312,1450.0,0.375,6.1796691888313084,3.5
444.0,-29.99803784676224,4.805563361051279,34.89766576877667,28.367865608911984,6.440881304261756,-26.354145931659957,-39.86429477864874,2.7969893891588464,-5.193626239936407,-5.193759936878595,39.79561035919223,37574.83536707692,20598.60599373554,20598.60599373554,58173.44136081246,79987.80466203133,79978.0346916706,20598.60599373554,100576.64068540614,100576.64068540614,100576.64068540614,126516.88407284344,123854.36468574715,2662.5193870962908,0.0,93280.41758059528,50867.45510081081,47125.513866427194,25940.243387437316,73065.75725386452,19779.96895787351,1450.0,0.0,0.8866725281120025,2.8641663594448334,0.0014957518510113484,1.0,1.0,-5.037913248310929,351985.4671169754,1545739.3995350972,4.391486421856733,1545739.3995350972,4.391486421856733,0.7625205616788011,0.09176985056885098,3.629309705514033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629309705514033,1.2786828222373048,1.2789813855439331,2.838318965733698,6014.057299449944,14751.461723850838,6484.591004652622,0.00041588603124645244,25701.972316904717,2620.871787705763,19382.87646173672,1976.5033382181193,0.7541396521148769,0.7541396521148769,32743.539540509286,32395.05729023726,1.013464615234025,0.8,4334.024190709315,4287.898129693729,1.013464615234025,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646822437112116,4.805563361051279,-1.050472458063302,5.856035819114581,3.5,3.5,1.0,0.6,0.00023348070274603868,1.0000028300514314,0.00023348004198551166,198.92059047700226,0.0,1.3311318787755464e-07,0.3772427744449898,0.007104093175087857,8.007530025235178e-05,0.00015340540249368688,0.0005567557161486245,0.09176985056895337,0.09176985056895337,0.09176985056895337,0.09179896679068544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506098.65478061244,589.6231289391063,0.0,0.09176985056895337,0.09176985056885098,0.09176985056885098,0.375,0.375,0.5,5.92722979066227,0.16168096037972646,0.16168096037972646,1.0743406164692715e-11,0.000133696942214101,0.15584668856769213,1.0743406164692715e-11,25940.243387437316,19779.96895787351,0.7625205616788011,0.797335292164224,3.8776201577383884,0.7961792712103263,0.5142605343365486,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514833449520228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.4112340949,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3715209767892,261.3715209767892,-11.778479023210764,244.9740347029749,277.7690072506039,119616.7402438509,119620.11414240317,-3.3738985522702225,0.0,nan,277.7690072506039,4.619007250603943,271.21001274107743,-1.9399872589225424,264.65101823155214,-8.498981768447834,258.0920237220264,-15.05797627797358,251.53302921250074,-21.61697078749924,244.9740347029749,-28.175965297025073,1.0,1.0,25762.5980482374,25762.5980482374,277.2822585776264,4.1322585776264305,277.2822585776264,277.2822585776264,79977.71603789576,79978.0346916706,-0.31865377484064084,0.0,8575.796259387458,8575.796259387458,0.9047425252166903,3647.456254041603,277.2822585776264,4.1322585776264305,1.0,0.002,0.26547610807051175,0.004550642005991487,0.00041118201880020993,0.0015888179812169464,0.20559100940010497,0.20559100940010497,0.0,1.7156415177410622e-14,1.0,1.0003189129269645,0.15584668855694872,0.09176985056885098,0.0,2.9241459169903756e-05,37.42628226840407,0.0,1601656.8776602224,267.95637376006357,0.00013369693147069484,1.0,1279904.7424734673,2616.851543466324,,,,,,,,,,,,,,,,,,,3.0,14751.461723850838,1450.0,0.375,6.1796691888313084,3.5
445.0,-29.99806471893675,4.805574317690568,34.89767602500263,28.3679311973043,6.440867378554832,-26.354171509188497,-39.86431768918408,2.796974168804589,-5.193654397279943,-5.193787431479786,39.79562726508995,37574.74300586983,20598.685203290923,20598.685203290923,58173.42820916075,79987.93866593542,79978.15652820347,20598.685203290923,100576.8417314944,100576.8417314944,100576.8417314944,126517.08180113853,123854.17188780534,2662.909913333192,0.0,93280.5303767141,50867.3414517851,47125.765472143336,25940.240069644136,73066.00554178747,19779.967534114632,1450.0,0.0,0.8866723265045411,2.864163463712663,0.0014957518510113484,1.0,1.0,-5.039344250279328,351985.089292267,1545740.1253497582,4.391493197787903,1545740.1253497582,4.391493197787903,0.7625206043201429,0.09176999894169478,3.6293026300822113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293026300822113,1.2786828941233432,1.2789814566018092,2.838313272791874,6014.045236789353,14751.449410739599,6484.591605135927,0.00041588815667004933,25702.053502934556,2620.880066376852,19382.8782566215,1976.5035212454306,0.7541373398202771,0.7541373398202771,32743.48847300707,32395.05729023726,1.0134626394589132,0.8,4334.017431275452,4287.898129693729,1.0134626394589132,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6468479966985345,4.805574317690568,-1.0504840201320116,5.85605833782258,3.5,3.5,1.0,0.6,0.00023348004198551166,1.0000027968323297,0.00023347938898280824,198.92061266968196,0.0,1.3143887419928097e-07,0.3724977694807623,0.007104224613962057,8.007509288491598e-05,0.0001534049491005957,0.0005567529852384197,0.09176999894029321,0.09176999894029321,0.09176999894029321,0.09179885310720803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506094.52968737826,589.6244904036246,0.0,0.09176999894029321,0.09176999894169478,0.09176999894169478,0.375,0.375,0.5,5.928095415389894,0.1602430935943744,0.1602430935943744,1.5063505998114124e-11,0.0001330341998482254,0.1544431812004632,1.5063505998114124e-11,25940.240069644136,19779.967534114632,0.7625206043201429,0.7973290752821991,3.8776288731011057,0.7961763856912988,0.514257522732378,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451483507852005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.40648908993,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3714992227927,261.3714992227927,-11.778500777207285,244.9740069180588,277.76899152752685,119616.57257639867,119619.9004103547,-3.3278339560111,0.0,nan,277.76899152752685,4.618991527526873,271.2099946056328,-1.9400053943671765,264.6509976837392,-8.499002316260771,258.0920007618462,-15.057999238153798,251.53300383995256,-21.61699616004742,244.9740069180588,-28.175993081941186,1.0,1.0,25762.5980482374,25762.5980482374,277.282245290048,4.132245290048047,277.282245290048,277.282245290048,79977.85900747262,79978.15652820347,-0.2975207308481913,0.0,8575.796259387458,8575.796259387458,0.90474296184531,3647.449143232622,277.282245290048,4.132245290048047,1.0,0.002,0.265447129910402,0.004550766008757646,0.00041113711264826106,0.0015888628872337046,0.2055685563241305,0.2055685563241305,0.0,-1.180344884332829e-13,1.0,1.0003160419347534,0.15444318118539968,0.09176999894169478,0.0,2.8978160007140783e-05,37.089287161366514,0.0,1601656.8442103416,267.95634560272003,0.0001330341847847194,1.0,1279904.8370299216,2616.851156894936,,,,,,,,,,,,,,,,,,,3.0,14751.449410739599,1450.0,0.375,6.1796691888313084,3.5
446.0,-29.998091185411493,4.805584633908109,34.89768615311898,28.367969823908084,6.440850904500532,-26.354196976420297,-39.86434437157584,2.796956695509445,-5.193682050598397,-5.193814421382537,39.795644083628915,37574.69541067847,20598.762053898725,20598.762053898725,58173.45746457719,79988.04570879626,79978.28041629646,20598.762053898725,100577.04247019519,100577.04247019519,100577.04247019519,126517.27936503102,123853.98242667854,2663.2969383524814,0.0,93280.62543553498,50867.28177085372,47125.9374052014,25940.23689483584,73066.17430003724,19779.966215235403,1450.0,0.0,0.8866721277882684,2.864160621313279,0.0014957518510113484,1.0,1.0,-5.040755735035759,351984.71840292076,1545740.8474137841,4.391499876549634,1545740.8474137841,4.391499876549634,0.7625206468015402,0.09177014594245522,3.62929836720312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62929836720312,1.2786829764331233,1.2789815380957812,2.8383097562830004,6014.0377857290205,14751.437179474386,6484.589956835794,0.00041588921290360215,25702.109883961042,2620.8858156415336,19382.8733297421,1976.50301884355,0.754135493827207,0.754135493827207,32743.45770532236,32395.05729023726,1.0134614490735594,0.8,4334.013358780795,4287.898129693729,1.0134614490735594,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646872795092386,4.805584633908109,-1.050495551990605,5.856080185898714,3.5,3.5,1.0,0.6,0.00023347938898280824,1.0000027546079941,0.0002334787458403885,198.92063452731435,0.0,1.298956978400285e-07,0.36812440767864074,0.007104354509659897,8.007485137834591e-05,0.00015340453760446233,0.0005567508378494247,0.09177014594272884,0.09177014594272884,0.09177014594272884,0.09179874143246311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506090.44189446786,589.6258395562895,0.0,0.09177014594272884,0.09177014594245522,0.09177014594245522,0.375,0.375,0.5,5.928953280162457,0.1588157230193019,0.1588157230193019,-9.777068044058979e-12,0.00013237078411520997,0.15305868634675335,-9.777068044058979e-12,25940.23689483584,19779.966215235403,0.7625206468015402,0.7973251563698606,3.8776364368021525,0.7961749471882168,0.5142556835723,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514836688398707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.40211572813,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37147752038396,261.37147752038396,-11.778522479616015,244.97397946369972,277.7689755770684,119616.46882405436,119619.7887663592,-3.319942304821774,0.0,nan,277.7689755770684,4.618975577068397,271.20997635439426,-1.94002364560572,264.65097713172054,-8.49902286827944,258.09197790904733,-15.058022090952647,251.5329786863736,-21.617021313626367,244.97397946369972,-28.176020536300257,1.0,1.0,25762.5980482374,25762.5980482374,277.28223274639487,4.132232746394891,277.28223274639487,277.28223274639487,79977.9571840286,79978.28041629646,-0.32323226786684245,0.0,8575.796259387458,8575.796259387458,0.9047432249096767,3647.4448590391353,277.28223274639487,4.132232746394891,1.0,0.002,0.26541841148341716,0.004550888943361238,0.00041109260921785384,0.0015889073908192598,0.20554630460892692,0.20554630460892692,0.0,3.71135414067858e-14,1.0,1.0003132098161789,0.15305868635653042,0.09177014594245522,0.0,2.871842712360453e-05,36.756856453060976,0.0,1601656.8113408699,267.9563179494016,0.00013237079389227802,1.0,1279904.9298507515,2616.8507774192803,,,,,,,,,,,,,,,,,,,3.0,14751.437179474386,1450.0,0.375,6.1796691888313084,3.5
447.0,-29.998117319000272,4.805594320627773,34.89769615346903,28.368035447224997,6.440836089391254,-26.35422197816125,-39.86436714241279,2.796940748553723,-5.193709702987178,-5.193841404441352,39.795660655848614,37574.604315603974,20598.837593642394,20598.837593642394,58173.441909246365,79988.18034053207,79978.40257560383,20598.837593642394,100577.24016924623,100577.24016924623,100577.24016924623,126517.47380091641,123853.79331939167,2663.6804815247506,0.0,93280.73781587197,50867.16834092276,47126.18830549911,25940.233631670188,73066.4219371693,19779.964811152215,1450.0,0.0,0.8866719300007595,2.8641577797275213,0.0014957518510113484,1.0,1.0,-5.0421598667974195,351984.3476085907,1545741.558903526,4.391506524098062,1545741.558903526,4.391506524098062,0.7625206885956124,0.09177029160116733,3.6292911688701137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292911688701137,1.2786830516498964,1.2789816125076985,2.838303959833679,6014.025503748463,14751.425177782265,6484.590801863142,0.00041589140664724923,25702.191826320875,2620.8941714368184,19382.87585558539,1976.5032764078856,0.7541331878060277,0.7541331878060277,32743.405750738257,32395.05729023726,1.0134594389789733,0.8,4334.006481930354,4287.898129693729,1.0134594389789733,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646897170492512,4.805594320627773,-1.0505073406778118,5.856101661305585,3.5,3.5,1.0,0.6,0.0002334787458403885,1.0000027199620511,0.00023347811078878737,198.92065611003326,0.0,1.2793429822729863e-07,0.3625658011761643,0.007104482443958124,8.007464527641298e-05,0.0001534041005639755,0.0005567481474452991,0.09177029160162059,0.09177029160162059,0.09177029160162059,0.09179862987999285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506086.39041492756,589.6271767147213,0.0,0.09177029160162059,0.09177029160116733,0.09177029160116733,0.375,0.375,0.5,5.929803428634016,0.15739839448133353,0.15739839448133353,1.3130829756846651e-11,0.0001317014541655226,0.151681537643924,1.3130829756846651e-11,25940.233631670188,19779.964811152215,0.7625206885956124,0.7973189783995204,3.8776450267344056,0.796172035894551,0.5142526939106835,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451483827397273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.396557121625,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3714560412588,261.3714560412588,-11.778543958741182,244.97395235237607,277.76895973014155,119616.28580762124,119619.5715929512,-3.2857853299730597,0.0,nan,277.76895973014155,4.618959730141569,271.2099582545884,-1.9400417454115768,264.650956779035,-8.49904322096495,258.09195530348256,-15.058044696517413,251.53295382792928,-21.6170461720707,244.97395235237607,-28.176047647623903,1.0,1.0,25762.5980482374,25762.5980482374,277.28222000799667,4.132220007996693,277.28222000799667,277.28222000799667,79978.09641712625,79978.40257560383,-0.30615847758599557,0.0,8575.796259387458,8575.796259387458,0.9047436691221032,3647.437624714464,277.28222000799667,4.132220007996693,1.0,0.002,0.26538995141208793,0.004551010732340951,0.00041104850595174194,0.001588951494102162,0.20552425297587096,0.20552425297587096,0.0,5.3903929930765315e-14,1.0,1.0003103927062427,0.15168153763079317,0.09177029160116733,0.0,2.8460071458700277e-05,36.426188404907755,0.0,1601656.7784637157,267.9562902970128,0.00013170144103469283,1.0,1279905.0226478693,2616.8503980406713,,,,,,,,,,,,,,,,,,,3.0,14751.425177782265,1450.0,0.375,6.1796691888313084,3.5
448.0,-29.99814301201054,4.805603395164239,34.89770603072254,28.368086576834344,6.440820205681753,-26.354246690241244,-39.86438991324974,2.796923883912573,-5.193736960458011,-5.1938679910621355,39.795677107184076,37574.53059808889,20598.911055626326,20598.911055626326,58173.441653715214,79988.2997979493,79978.52587635604,20598.911055626326,100577.43693198237,100577.43693198237,100577.43693198237,126517.66739355517,123853.60681087858,2664.0605826765864,0.0,93280.84007174413,50867.07731140772,47126.40306704045,25940.2304615728,73066.63352861325,19779.963470987183,1450.0,0.0,0.886671734673927,2.8641549800500847,0.0014957518510113484,1.0,1.0,-5.0435475930876805,351983.98226217297,1545742.265203757,4.391513088946249,1545742.265203757,4.391513088946249,0.762520730117981,0.09177043591553705,3.6292854995673425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292854995673425,1.278683131102422,1.2789816911667036,2.838299349768022,6014.015735572528,14751.413292350044,6484.590452341635,0.0004158930215419373,25702.260150893173,2620.9011386042303,19382.874810842215,1976.5031698737303,0.7541311424384072,0.7541311424384072,32743.364832046133,32395.05729023726,1.0134578558576037,0.8,4334.001065820673,4287.898129693729,1.0134578558576037,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646920875434643,4.805603395164239,-1.0505191508560392,5.856122546020278,3.5,3.5,1.0,0.6,0.00023347811078878737,1.0000026741075096,0.00023347748644488755,198.92067732889953,0.0,1.2632488115894757e-07,0.3580047132044574,0.007104608768839283,8.007443917497048e-05,0.0001534036716138169,0.000556745720968416,0.09177043591396457,0.09177043591396457,0.09177043591396457,0.09179851992551706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506082.3754331383,589.6285018245615,0.0,0.09177043591396457,0.09177043591553705,0.09177043591553705,0.375,0.375,0.5,5.930645948573222,0.1559921638073547,0.1559921638073547,2.6147972675971687e-11,0.00013103060410912803,0.15032039797443986,2.6147972675971687e-11,25940.2304615728,19779.963470987183,0.762520730117981,0.7973137806557528,3.8776529376862308,0.7961697267869089,0.5142501957938779,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514839839604283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.39199603366,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37143468772734,261.37143468772734,-11.778565312272633,244.973925588103,277.7689437873517,119616.14076015777,119619.40733269828,-3.2665725405082706,0.0,nan,277.7689437873517,4.618943787351725,271.2099401475019,-1.9400598524980524,264.650936507652,-8.499063492348,258.0919328678027,-15.058067132197266,251.53292922795282,-21.617070772047157,244.973925588103,-28.17607441189699,1.0,1.0,25762.5980482374,25762.5980482374,277.28220779913727,4.132207799137291,277.28220779913727,277.28220779913727,79978.21142673894,79978.52587635604,-0.31444961710076313,0.0,8575.796259387458,8575.796259387458,0.9047440189771557,3647.431927065179,277.28220779913727,4.132207799137291,1.0,0.002,0.2653617466933236,0.004551131453161713,0.00041100479852994266,0.001588995201294256,0.20550239926497132,0.20550239926497132,0.0,-1.7580121386417957e-13,1.0,1.0003076083269618,0.15032039794829188,0.09177043591553705,0.0,2.8204718550573117e-05,36.09936351411136,0.0,1601656.746039852,267.95626303954197,0.00013103057796115536,1.0,1279905.1140816233,2616.850024235918,,,,,,,,,,,,,,,,,,,3.0,14751.413292350044,1450.0,0.375,6.1796691888313084,3.5
449.0,-29.998168583080094,4.805611859522536,34.89771577989151,28.368130651675187,6.440806548072337,-26.354271069964327,-39.86441642101852,2.796909034959389,-5.193764722222625,-5.193895071063529,39.79569316850274,37574.48121416187,20598.984277007286,20598.984277007286,58173.465491169154,79988.4064300041,79978.64392818075,20598.984277007286,100577.62820518804,100577.62820518804,100577.62820518804,126517.85518168373,123853.4179462376,2664.4372354461207,0.0,93280.93377890259,50867.01497200773,47126.57645210539,25940.226976495684,73066.80342860108,19779.961860229123,1450.0,0.0,0.8866715382453089,2.8641521283944913,0.0014957518510113484,1.0,1.0,-5.044939072392538,351983.61013569514,1545742.9547592597,4.391519690826945,1545742.9547592597,4.391519690826945,0.762520770467878,0.09177057893722866,3.629280788288095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629280788288095,1.2786832011926534,1.2789817604749207,2.838295509711078,6014.007598952658,14751.401705999044,6484.589425137802,0.00041589427314694667,25702.31933553494,2620.907173758107,19382.87174046122,1976.5028567820023,0.7541292864439391,0.7541292864439391,32743.330827963448,32395.05729023726,1.013456540258992,0.8,4333.996564947553,4287.898129693729,1.013456540258992,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6469445027382585,4.805611859522536,-1.0505315028107374,5.856143362333273,3.5,3.5,1.0,0.6,0.00023347748644488755,1.0000026614165636,0.00023347686506569165,198.92069844706364,0.0,1.2419491143877837e-07,0.3519683790174979,0.007104732963750722,8.007419925074906e-05,0.0001534032871941385,0.000556743603073928,0.09177057893649625,0.09177057893649625,0.09177057893649625,0.09179840819106906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506078.3957053276,589.6298152825598,0.0,0.09177057893649625,0.09177057893722866,0.09177057893722866,0.375,0.375,0.5,5.931480826029777,0.15459447363110712,0.15459447363110712,5.9117155615240335e-12,0.00013034884091212007,0.14895599867099918,5.9117155615240335e-12,25940.226976495684,19779.961860229123,0.762520770467878,0.7973097993305053,3.877660392029459,0.7961682017198782,0.514248324150086,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451484137884163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.385959699466,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37141365041265,261.37141365041265,-11.778586349587329,244.97389914908024,277.76892815174506,119616.04877578092,119619.26697483308,-3.2181990521816246,0.0,nan,277.76892815174506,4.618928151745081,271.20992235121213,-1.9400776487878488,264.65091655067914,-8.499083449320835,258.09191075014616,-15.058089249853822,251.53290494961317,-21.61709505038681,244.97389914908024,-28.176100850919738,1.0,1.0,25762.5980482374,25762.5980482374,277.28219448483424,4.132194484834258,277.28219448483424,277.28219448483424,79978.32268883674,79978.64392818075,-0.32123934401897714,0.0,8575.796259387458,8575.796259387458,0.9047443097120287,3647.427192229535,277.28219448483424,4.132194484834258,1.0,0.002,0.2653337979404387,0.004551250957530212,0.0004109614871452209,0.0015890385127778454,0.20548074357261045,0.20548074357261045,0.0,-7.693368511696441e-14,1.0,1.0003048172609241,0.14895599866508746,0.09177057893722866,0.0,2.7948752841884293e-05,35.771754297415974,0.0,1601656.7130183473,267.95623527777735,0.0001303488350004045,1.0,1279905.2072122535,2616.849643493961,,,,,,,,,,,,,,,,,,,3.0,14751.401705999044,1450.0,0.375,6.1796691888313084,3.5
450.0,-29.998193703179954,4.805619732115873,34.89772540686139,28.368182305153482,6.440790171282817,-26.354295315733676,-39.864439122006274,2.7968917838365344,-5.193792003127044,-5.193921670215044,39.79570914335287,37574.4083083826,20599.055288801686,20599.055288801686,58173.46359718428,79988.5271715802,79978.76384027157,20599.055288801686,100577.81912907325,100577.81912907325,100577.81912907325,126518.04275554235,123853.23227147156,2664.8104840708024,0.0,93281.03652476934,50866.92395745595,47126.791741459325,25940.223626469102,73067.01536792843,19779.960348262273,1450.0,0.0,0.886671344583046,2.8641493275440526,0.0014957518510113484,1.0,1.0,-5.0463118188668545,351983.2446170447,1545743.6406029856,4.391526199733581,1545743.6406029856,4.391526199733581,0.7625208106563519,0.0917707206302328,3.6292750082381615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292750082381615,1.2786832824079781,1.2789818409146199,2.8382908091232877,6013.997638971186,14751.389901073548,6484.589205741711,0.0004158959371471442,25702.388579820738,2620.9142347101956,19382.871084671624,1976.5027899100737,0.7541272292447307,0.7541272292447307,32743.289109919933,32395.05729023726,1.0134549262120913,0.8,4333.991043033542,4287.898129693729,1.0134549262120913,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646967417045586,4.805619732115873,-1.0505438183607971,5.85616355047667,3.5,3.5,1.0,0.6,0.00023347686506569165,1.0000026144804794,0.00023347625464658148,198.920719192793,0.0,1.236051836489596e-07,0.3502970904611515,0.0071048565689343715,8.007399378257665e-05,0.000153402871283115,0.0005567412069397849,0.09177072063097332,0.09177072063097332,0.09177072063097332,0.09179829837141235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506074.4522367583,589.6311167725983,0.0,0.09177072063097332,0.0917707206302328,0.0917707206302328,0.375,0.375,0.5,5.932308158442549,0.15320692228652888,0.15320692228652888,-2.7341684472048655e-11,0.00012966708800377091,0.14760985134819293,-2.7341684472048655e-11,25940.223626469102,19779.960348262273,0.7625208106563519,0.7973046099662008,3.877668284931186,0.7961658664207403,0.5142458347200435,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514842910773966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.38428841091,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3713926656197,261.3713926656197,-11.778607334380297,244.97387302934624,277.76891230189324,119615.89098957575,119619.10115406076,-3.2101644850045816,0.0,nan,277.76891230189324,4.6189123018932605,271.2099044473838,-1.9400955526161852,264.6508965928744,-8.499103407125574,258.091888738365,-15.058111261634963,251.5328808838556,-21.61711911614438,244.97387302934624,-28.17612697065374,1.0,1.0,25762.5980482374,25762.5980482374,277.2821818683016,4.132181868301643,277.2821818683016,277.2821818683016,79978.43893499995,79978.76384027157,-0.32490527161280625,0.0,8575.796259387458,8575.796259387458,0.904744666400975,3647.4213832793525,277.2821818683016,4.132181868301643,1.0,0.002,0.2653061017298253,0.0045513694210803195,0.0004109185673237104,0.0015890814327650874,0.2054592836618552,0.2054592836618552,0.0,8.879789265003879e-14,1.0,1.000302063514706,0.14760985137553462,0.0917707206302328,0.0,2.7696210796489927e-05,35.44852695204139,0.0,1601656.6805515124,267.95620799687293,0.00012966711534545539,1.0,1279905.2986892327,2616.8492695126333,,,,,,,,,,,,,,,,,,,3.0,14751.389901073548,1450.0,0.375,6.1796691888313084,3.5
451.0,-29.998218640675134,4.805627015830924,34.89773490726932,28.368226310145133,6.440776205844729,-26.354319156023085,-39.86446175314484,2.796876721192894,-5.193819714859728,-5.193948690092261,39.795724748008006,37574.34664923248,20599.12595420176,20599.12595420176,58173.472603434246,79988.63400114467,79978.87893284511,20599.12595420176,100578.00488704687,100578.00488704687,100578.00488704687,126518.22488106534,123853.0445562025,2665.1803248628403,0.0,93281.12998289554,50866.84888107882,47126.979002018576,25940.219994018466,73067.19899603704,19779.9585922783,1450.0,0.0,0.8866711501179446,2.864146482388289,0.0014957518510113484,1.0,1.0,-5.0476871057515496,351982.87331762555,1545744.310553778,4.391532735625222,1545744.310553778,4.391532735625222,0.7625208497398768,0.09177086104028637,3.629270268711748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629270268711748,1.2786833534598072,1.2789819112024654,2.838286944841991,6013.989451022819,14751.378421528185,6484.588250562179,0.00041589720661092285,25702.447896228674,2620.9202833004824,19382.86822957608,1976.5024987713523,0.7541253777785163,0.7541253777785163,32743.25490194098,32395.05729023726,1.0134536027256151,0.8,4333.986515172157,4287.898129693729,1.0134536027256151,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646990219577315,4.805627015830924,-1.0505566243117226,5.856183640142647,3.5,3.5,1.0,0.6,0.00023347625464658148,1.000002595475635,0.00023347564866622398,198.92073978771992,0.0,1.2142500840396022e-07,0.34411847381682326,0.0071049779939427755,8.0073788947099e-05,0.00015340246569948247,0.0005567390079102055,0.09177086103883365,0.09177086103883365,0.09177086103883365,0.09179818704865482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506070.54368058953,589.6324067246841,0.0,0.09177086103883365,0.09177086104028637,0.09177086104028637,0.375,0.375,0.5,5.933127938437333,0.1518273763832667,0.1518273763832667,-3.0183855415089056e-11,0.0001289752325419613,0.14626158434072067,-3.0183855415089056e-11,25940.219994018466,19779.9585922783,0.7625208497398768,0.7973001334887829,3.877675670389106,0.7961639888041885,0.5142436984791275,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514844415689543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.37810979427,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3713719596134,261.3713719596134,-11.778628040386593,244.9738472243105,277.76889669491635,119615.79212072756,119618.95963762367,-3.167516896103401,0.0,nan,277.76889669491635,4.618896694916373,271.2098868007952,-1.9401131992048022,264.65087690667394,-8.499123093326034,258.0918670125528,-15.058132987447152,251.53285711843165,-21.617142881568327,244.9738472243105,-28.176152775689474,1.0,1.0,25762.5980482374,25762.5980482374,277.28216826905265,4.13216826905267,277.28216826905265,277.28216826905265,79978.55043754082,79978.87893284511,-0.32849530428939033,0.0,8575.796259387458,8575.796259387458,0.9047449588786942,3647.416620055307,277.28216826905265,4.13216826905267,1.0,0.002,0.2652786584598269,0.00455148669159137,0.00041087603891541415,0.0015891239609547476,0.20543801945770707,0.20543801945770707,0.0,-1.2983841432556709e-13,1.0,1.0002993054140152,0.14626158437090453,0.09177086104028637,0.0,2.7443269877538314e-05,35.12478907975201,0.0,1601656.647572869,267.95618028514025,0.00012897526272581672,1.0,1279905.3916130033,2616.8488896165272,,,,,,,,,,,,,,,,,,,3.0,14751.378421528185,1450.0,0.375,6.1796691888313084,3.5
452.0,-29.998243242148405,4.805633720699415,34.89774428195029,28.368276496790372,6.44075984450193,-26.35434293348245,-39.8644843842834,2.7968595358343613,-5.193847425928993,-5.193975704448527,39.795740123617755,37574.27694248106,20599.19541580476,20599.19541580476,58173.47235828582,79988.75241089346,79978.99248020345,20599.19541580476,100578.18789600821,100578.18789600821,100578.18789600821,126518.40417510588,123852.85739775113,2665.5467773547552,0.0,93281.2307288115,50866.76142624619,47127.188113961456,25940.216279097665,73067.40439305911,19779.956756825595,1450.0,0.0,0.8866709565122279,2.8641436378900846,0.0014957518510113484,1.0,1.0,-5.049054410585313,351982.50209486653,1545744.970670543,4.391539242635228,1545744.970670543,4.391539242635228,0.7625208881841152,0.09177100015824957,3.629264629292217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629264629292217,1.278683434338765,1.2789819913254101,2.8382823549825598,6013.979725661452,14751.366832684285,6484.588009236456,0.00041589882795500343,25702.515593910633,2620.92718654287,19382.867508237345,1976.5024252152718,0.754123363427877,0.754123363427877,32743.21419888693,32395.05729023726,1.0134520279489747,0.8,4333.981127604919,4287.898129693729,1.0134520279489747,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647012633664048,4.805633720699415,-1.0505696668783413,5.856203387577756,3.5,3.5,1.0,0.6,0.00023347564866622398,1.000002560503198,0.00023347505085260964,198.9207601051429,0.0,1.2054206101075372e-07,0.34161620090447603,0.007105098536003786,8.00735841121059e-05,0.0001534020645541181,0.0005567366869466622,0.09177100015604009,0.09177100015604009,0.09177100015604009,0.09179807583598569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506066.6705178035,589.6336849874106,0.0,0.09177100015604009,0.09177100015824957,0.09177100015824957,0.375,0.375,0.5,5.933940208517754,0.15045567962670248,0.15045567962670248,1.7053025658242404e-12,0.00012827851952579294,0.14492129386320585,1.7053025658242404e-12,25940.216279097665,19779.956756825595,0.7625208881841152,0.7972951166027591,3.8776834681887697,0.7961617473825564,0.514241298901954,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514845909665783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.37560752135,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37135129444306,261.37135129444306,-11.778648705556918,244.97382171301487,277.7688808758713,119615.63642379067,119618.79769376098,-3.16126997032044,0.0,nan,277.7688808758713,4.618880875871298,271.20986904330016,-1.940130956699818,264.65085721072865,-8.499142789271332,258.0918453781577,-15.058154621842277,251.5328335455862,-21.61716645441379,244.97382171301487,-28.176178286985106,1.0,1.0,25762.5980482374,25762.5980482374,277.28215449514136,4.1321544951413784,277.28215449514136,277.28215449514136,79978.6679932886,79978.99248020345,-0.3244869148475118,0.0,8575.796259387458,8575.796259387458,0.9047453068889361,3647.410952438678,277.28215449514136,4.1321544951413784,1.0,0.002,0.26525146663513977,0.004551602847929793,0.0004108338999668821,0.0015891660998952092,0.20541694998344104,0.20541694998344104,0.0,-1.3790878161668019e-13,1.0,1.0002965636129795,0.14492129386150054,0.09177100015824957,0.0,2.7191824556162065e-05,34.802965383473655,0.0,1601656.6145878048,267.956152574071,0.00012827851782049038,1.0,1279905.4845176542,2616.848509798684,,,,,,,,,,,,,,,,,,,3.0,14751.366832684285,1450.0,0.375,6.1796691888313084,3.5
453.0,-29.998267548879856,4.805639861001908,34.897753534342534,28.368322981428378,6.440744647344068,-26.354366329257832,-39.86450694557277,2.79684342772056,-5.1938748716566465,-5.1940024514751295,39.79575534690306,37574.21339013088,20599.263163702697,20599.263163702697,58173.47655383358,79988.86419792373,79979.10626369008,20599.263163702697,100578.36942739277,100578.36942739277,100578.36942739277,126518.58202822298,123852.67215419548,2665.909874027513,0.0,93281.32701818578,50866.68230234664,47127.383017599044,25940.21260083022,73067.59561842926,19779.9549394349,1450.0,0.0,0.8866707648226355,2.864140821662422,0.0014957518510113484,1.0,1.0,-5.050408224069599,351982.13454547385,1545745.6242471947,4.391545685246972,1545745.6242471947,4.391545685246972,0.7625209262472213,0.09177113797009483,3.629259494663844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629259494663844,1.2786835102092076,1.2789820664491132,2.8382781710151677,6013.970860336611,14751.35539022582,6484.587405766082,0.0004159002571711744,25702.578488900766,2620.9336000469852,19382.865704424014,1976.502241277502,0.7541214478848565,0.7541214478848565,32743.177139200718,32395.05729023726,1.0134505941324667,0.8,4333.9762222837835,4287.898129693729,1.0134505941324667,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6470344947670865,4.805639861001908,-1.0505827868169106,5.856222647818819,3.5,3.5,1.0,0.6,0.00023347505085260964,1.000002529827154,0.00023347446020258048,198.92078017915333,0.0,1.1891753856561546e-07,0.3370123042949542,0.007105217453542352,8.007337990980169e-05,0.00015340167094280793,0.0005567344707664844,0.09177113797074742,0.09177113797074742,0.09177113797074742,0.09179796572782783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506062.832768573,589.6349515581101,0.0,0.09177113797074742,0.09177113797009483,0.09177113797009483,0.375,0.375,0.5,5.934745041404316,0.149092814546691,0.149092814546691,-2.1032064978498966e-12,0.00012757981846789335,0.14359422740551508,-2.1032064978498966e-12,25940.21260083022,19779.9549394349,0.7625209262472213,0.7972904707248295,3.8776909391408414,0.7961597211659301,0.5142390833051284,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514847383511633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.37100362474,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3713307953138,261.3713307953138,-11.778669204686196,244.9737965035451,277.76886508708225,119615.50979497928,119618.64566469546,-3.1358697161892923,0.0,nan,277.76886508708225,4.61886508708227,271.2098513703752,-1.9401486296247867,264.65083765366757,-8.499162346332412,258.09182393696005,-15.058176063039923,251.5328102202525,-21.61718977974749,244.9737965035451,-28.17620349645489,1.0,1.0,25762.5980482374,25762.5980482374,277.282141016094,4.13214101609401,277.282141016094,277.282141016094,79978.78072934774,79979.10626369008,-0.3255343423370505,0.0,8575.796259387458,8575.796259387458,0.9047456237482017,3647.405792137163,277.282141016094,4.13214101609401,1.0,0.002,0.2652245237757864,0.004551717944447102,0.00041079214685951093,0.0015892078532176207,0.20539607342975547,0.20539607342975547,0.0,7.713144359322577e-14,1.0,1.0002938488471929,0.1435942274076183,0.09177113797009483,0.0,2.694285951127029e-05,34.48431613541286,0.0,1601656.5819059247,267.95612512834333,0.00012757982057109984,1.0,1279905.5765030417,2616.848133739074,,,,,,,,,,,,,,,,,,,3.0,14751.35539022582,1450.0,0.375,6.1796691888313084,3.5
454.0,-29.998291452590525,4.805645454757626,34.89776267007044,28.36837152661758,6.440728318785224,-26.35438947545292,-39.864529471937544,2.7968263416476895,-5.193901813416858,-5.1940286953964945,39.79577048778963,37574.14770738377,20599.328749317487,20599.328749317487,58173.47645670125,79988.98003947859,79979.2218656504,20599.328749317487,100578.55061496788,100578.55061496788,100578.55061496788,126518.75968186514,123852.49002257282,2666.26965929231,0.0,93281.425545055,50866.59920388837,47127.584823518475,25940.20906689725,73067.79389041572,19779.953228306746,1450.0,0.0,0.8866705759987306,2.8641380585941776,0.0014957518510113484,1.0,1.0,-5.051743758957457,351981.773911424,1545746.2742878566,4.391552031545937,1545746.2742878566,4.391552031545937,0.76252096416402,0.09177127447802202,3.629254016709042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629254016709042,1.2786835905966076,1.2789821460999888,2.8382737085221423,6013.961404849375,14751.344031643262,6484.587131237735,0.0004159018284385276,25702.644432048135,2620.940324376636,19382.86488384041,1976.5021576012616,0.7541194811718396,0.7541194811718396,32743.13760151061,32395.05729023726,1.0134490644439567,0.8,4333.970988967295,4287.898129693729,1.0134490644439567,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647055658137854,4.805645454757626,-1.0505958385806782,5.856241293338305,3.5,3.5,1.0,0.6,0.00023347446020258048,1.0000024878814897,0.0002334738793472377,198.92079992032768,0.0,1.1749256461287666e-07,0.33297392811289245,0.007105334946106965,8.007317602408001e-05,0.00015340128417850045,0.000556732226773148,0.09177127447764583,0.09177127447764583,0.09177127447764583,0.0917978576201972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506059.0302946521,589.636206486021,0.0,0.09177127447764583,0.09177127447802202,0.09177127447802202,0.375,0.375,0.5,5.935542535600086,0.14774048677594465,0.14774048677594465,1.0561507224338129e-10,0.00012688197961097103,0.14228493643901174,1.0561507224338129e-10,25940.20906689725,19779.953228306746,0.76252096416402,0.7972856629103732,3.877698461465315,0.7961575594296388,0.5142367889707473,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451484883970012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.36696524856,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3713103658199,261.3713103658199,-11.778689634180068,244.97377160035114,277.7688491312885,119615.35943950347,119618.48465669846,-3.1252171949839997,0.0,nan,277.7688491312885,4.618849131288528,271.2098336251013,-1.9401663748986948,264.65081811891366,-8.499181881086315,258.09180261272616,-15.058197387273822,251.53278710653856,-21.617212893461414,244.97377160035114,-28.176228399648835,1.0,1.0,25762.5980482374,25762.5980482374,277.2821282521991,4.132128252199095,277.2821282521991,277.2821282521991,79978.89221158139,79979.2218656504,-0.3296540690062102,0.0,8575.796259387458,8575.796259387458,0.9047459617940578,3647.4002867925874,277.2821282521991,4.132128252199095,1.0,0.002,0.2651978265470076,0.004551832033412962,0.00041075077462873516,0.0015892492253380497,0.20537538731436758,0.20537538731436758,0.0,-3.321518407539692e-14,1.0,1.0002911704281785,0.14228493633339667,0.09177127447802202,0.0,2.6697228787604888e-05,34.16993441198528,0.0,1601656.549806435,267.9560981865831,0.00012688187399589879,1.0,1279905.6667578118,2616.8477647547566,,,,,,,,,,,,,,,,,,,3.0,14751.344031643262,1450.0,0.375,6.1796691888313084,3.5
