time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
455.0,-29.99831509382427,4.805650510397904,34.89777168871453,28.36841504266488,6.440713421690704,-26.354412242272787,-39.864551928453125,2.7968105701392525,-5.193928807746943,-5.194054986291603,39.79578538325291,37574.08969036038,20599.393323180382,20599.393323180382,58173.48301354076,79989.0868486956,79979.3353508802,20599.393323180382,100578.72867406058,100578.72867406058,100578.72867406058,126518.93410020699,123852.30795101458,2666.6261491924056,0.0,93281.51789465117,50866.52666143849,47127.768036902984,25940.20542614641,73067.97346304939,19779.951417729673,1450.0,0.0,0.8866703878244822,2.86413529061498,0.0014957518510113484,1.0,1.0,-5.05307346552712,351981.4126289363,1545746.9137915191,4.391558356012018,1545746.9137915191,4.391558356012018,0.7625210013870009,0.09177140972231183,3.6292492017828257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292492017828257,1.278683664872453,1.278982219650408,2.838269778119703,6013.9530767982405,14751.332940101154,6484.586414781339,0.0004159031520157452,25702.703977678833,2620.9463963411395,19382.8627423043,1976.5019392253523,0.7541176507785751,0.7541176507785751,32743.10284928619,32395.05729023726,1.0134477199025036,0.8,4333.966389068096,4287.898129693729,1.0134477199025036,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647076495033365,4.805650510397904,-1.0506091408260847,5.856259651223989,3.5,3.5,1.0,0.6,0.0002334738793472377,1.000002460563505,0.00023347330487134434,198.92081944473554,0.0,1.1554420942261299e-07,0.3274522895036852,0.0071054504903163875,8.007297277104061e-05,0.00015340090657619708,0.0005567301177444251,0.09177140972256731,0.09177140972256731,0.09177140972256731,0.09179774942246391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506055.26212856936,589.6374500821083,0.0,0.09177140972256731,0.09177140972231183,0.09177140972231183,0.375,0.375,0.5,5.936332726684633,0.14639795795824284,0.14639795795824284,-2.1998403099132702e-11,0.0001261785446331487,0.14098152076445558,-2.1998403099132702e-11,25940.20542614641,19779.951417729673,0.7625210013870009,0.7972813323333776,3.877705612558022,0.796155692520461,0.5142347311625067,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514850271744368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.36144360995,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.371290147295,261.371290147295,-11.778709852704992,244.97374700609663,277.7688332884933,119615.24558447594,119618.33852852085,-3.0929440449213095,0.0,nan,277.7688332884933,4.618833288493306,271.2098160320142,-1.9401839679857744,264.6507987755347,-8.499201224465253,258.09178151905536,-15.058218480944618,251.53276426257594,-21.61723573742404,244.97374700609663,-28.176252993903347,1.0,1.0,25762.5980482374,25762.5980482374,277.2821151945043,4.132115194504308,277.2821151945043,277.2821151945043,79978.99906124988,79979.3353508802,-0.33628963031515013,0.0,8575.796259387458,8575.796259387458,0.9047462589241188,3647.39544779174,277.2821151945043,4.132115194504308,1.0,0.002,0.2651713738475906,0.004551945030090963,0.00041070978110079064,0.0015892902189379688,0.20535489055039532,0.20535489055039532,0.0,3.8759360304618795e-14,1.0,1.0002885040120975,0.14098152078645398,0.09177140972231183,0.0,2.6452699501938164e-05,33.85696238534883,0.0,1601656.517638436,267.95607119225303,0.0001261785666315518,1.0,1279905.7571749212,2616.84739510682,,,,,,,,,,,,,,,,,,,3.0,14751.332940101154,1450.0,0.375,6.1796691888313084,3.5
456.0,-29.998338467441947,4.805655037419463,34.897780590811195,28.36845841901379,6.440698429830324,-26.354434777714626,-39.86457435004411,2.7967947401016837,-5.193955781581849,-5.194081252587832,39.795800060013775,37574.032570802905,20599.456757415024,20599.456757415024,58173.489328217926,79989.19361805303,79979.44730650871,20599.456757415024,100578.90406392374,100578.90406392374,100578.90406392374,126519.10577733397,123852.12641409985,2666.9793632341193,0.0,93281.61006885835,50866.45487963325,47127.950210250114,25940.201713410235,73068.15192366035,19779.94953651149,1450.0,0.0,0.8866702005699776,2.864132525312704,0.0014957518510113484,1.0,1.0,-5.054395474004707,351981.05168689805,1545747.543905831,4.391564649567666,1545747.543905831,4.391564649567666,0.7625210380027964,0.09177154371439325,3.629244385903297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629244385903297,1.2786837394064086,1.2789822934671549,2.8382658463992567,6013.944745954409,14751.321890680205,6484.58571808295,0.0004159044785721136,25702.763481892423,2620.9524640822733,19382.86065982619,1976.501726871683,0.754115823906694,0.754115823906694,32743.068090171928,32395.05729023726,1.0134463750948433,0.8,4333.961788256938,4287.898129693729,1.0134463750948433,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647096964190076,4.805655037419463,-1.0506226477020792,5.856277685121542,3.5,3.5,1.0,0.6,0.00023347330487134434,1.0000024327106571,0.00023347273689972912,198.92083874813272,0.0,1.14275215460277e-07,0.323855960614425,0.007105564765531848,8.007276983457729e-05,0.00015340053503676705,0.0005567280305767487,0.09177154371371216,0.09177154371371216,0.09177154371371216,0.09179764140578744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506051.5281930375,589.6386823733168,0.0,0.09177154371371216,0.09177154371439325,0.09177154371439325,0.375,0.375,0.5,5.9371156573087,0.14506477789353767,0.14506477789353767,5.4569682106375694e-12,0.00012547100595838856,0.13968577858310027,5.4569682106375694e-12,25940.201713410235,19779.94953651149,0.7625210380027964,0.7972770384278399,3.8777127289440863,0.7961538344229101,0.514232693473064,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451485168806418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.35784728107,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37127011709487,261.37127011709487,-11.778729882905111,244.9737227099739,277.76881752421565,119615.12877635953,119618.19291129222,-3.0641349327193703,0.0,nan,277.76881752421565,4.618817524215672,271.2097985613676,-1.9402014386323572,264.6507795985188,-8.499220401481182,258.09176063567077,-15.05823936432921,251.5327416728224,-21.61725832717758,244.9737227099739,-28.176277290026064,1.0,1.0,25762.5980482374,25762.5980482374,277.2821019830458,4.1321019830458,277.2821019830458,277.2821019830458,79979.10594107074,79979.44730650871,-0.34136543796921615,0.0,8575.796259387458,8575.796259387458,0.9047465561128704,3647.390607832813,277.2821019830458,4.1321019830458,1.0,0.002,0.2651451642385259,0.004552056951772606,0.00041066916410799885,0.0015893308358346425,0.20533458205399943,0.20533458205399943,0.0,-5.735863173317313e-14,1.0,1.0002858532771002,0.1396857785776433,0.09177154371439325,0.0,2.6209609015256814e-05,33.54583183949646,0.0,1601656.4854878215,267.9560442184181,0.00012547100050142035,1.0,1279905.8475068884,2616.8470258070474,,,,,,,,,,,,,,,,,,,3.0,14751.321890680205,1450.0,0.375,6.1796691888313084,3.5
457.0,-29.998360797832262,4.8056590781415975,34.8977893910561,28.368509548623138,6.44067989200766,-26.354456728852735,-39.864592895004876,2.796775825032624,-5.193980483266216,-5.194105078882351,39.79581522333654,37573.95268802937,20599.51416346933,20599.51416346933,58173.4668514987,79989.3152517332,79979.56241638576,20599.51416346933,100579.07657985509,100579.07657985509,100579.07657985509,126519.27560678376,123851.94430567707,2667.3313011066875,0.0,93281.71105219975,50866.35409235669,47128.17439982562,25940.19902692868,73068.3734267543,19779.94848368246,1450.0,0.0,0.8866700239963661,2.864130020151493,0.0014957518510113484,1.0,1.0,-5.056001610473231,351980.7242744233,1545748.1949092718,4.3915705841440404,1545748.1949092718,4.3915705841440404,0.7625210763860668,0.0917717407160344,3.6292383758029043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292383758029043,1.2786838282224429,1.2789823815776324,2.838260949032315,6013.934369021527,14751.310896130277,6484.5860588591595,0.00041590628454957223,25702.833871187322,2620.959641792796,19382.861678429086,1976.501830740272,0.75411379832934,0.75411379832934,32743.024711630704,32395.05729023726,1.0134446968076272,0.8,4333.956046554921,4287.898129693729,1.0134446968076272,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647115488154751,4.8056590781415975,-1.0506349271091002,5.856294005250698,3.5,3.5,1.0,0.6,0.00023347273689972912,1.0000023241325446,0.00023347219427940415,198.92085718997046,0.0,1.1298139008367208e-07,0.3201892594971267,0.007105677746921932,8.007260198561973e-05,0.00015340013491410939,0.0005567256564836287,0.09177167628949505,0.09177167628949505,0.09177167628949505,0.09179754283266713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506047.83053301764,589.6399027208943,0.0,0.09177167628949505,0.0917717407160344,0.0917717407160344,0.375,0.375,0.5,5.937891613716557,0.14368090875711914,0.14368090875711914,7.048583938740194e-12,0.00012459561611422032,0.13810346840909915,7.048583938740194e-12,25940.19902692868,19779.94848368246,0.7625210763860668,0.7972715507556006,3.8777200325556738,0.7961511133105124,0.5142300413419564,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514853088351678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.35418057995,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37125001345845,261.37125001345845,-11.778749986541527,244.9736988057376,277.76880122117905,119614.937521362,119618.01289049823,-3.07536913624751,0.0,nan,277.76880122117905,4.618801221179069,271.20978073808993,-1.9402192619100447,264.6507602550036,-8.499239744996373,258.0917397719148,-15.058260228085203,251.53271928882583,-21.617280711174146,244.9736988057376,-28.17630119426238,1.0,1.0,25762.5980482374,25762.5980482374,277.2820915793972,4.13209157939724,277.2820915793972,277.2820915793972,79979.2093372821,79979.56241638576,-0.3530791036610026,0.0,8575.796259387458,8575.796259387458,0.9047469269970019,3647.3845676819187,277.2820915793972,4.13209157939724,1.0,0.002,0.26511925403991715,0.004552167657121532,0.00041062901293445535,0.0015893708850738739,0.20531450646722768,0.20531450646722768,0.0,-1.0199167075133908e-10,1.0,1.000282616299338,0.13810346840205057,0.0917717407160344,0.0,2.591276665622168e-05,33.16590369168905,0.0,1601656.4557118572,267.95601951673376,0.00012459560906563638,1.0,1279905.9294475561,2616.846690813083,,,,,,,,,,,,,,,,,,,2.0,14751.310896130277,1450.0,0.375,6.1796691888313084,3.5
458.0,-29.998387398892618,4.805662613654924,34.89779807869601,28.368548734020465,6.440663505869693,-26.354482308443597,-39.86461954247204,2.7967584139470882,-5.1940071006284825,-5.194130985293126,39.79582957239271,37573.8999071583,20599.57481383298,20599.57481383298,58173.47472099128,79989.41405623013,79979.67368174552,20599.57481383298,100579.2484955785,100579.2484955785,100579.2484955785,126519.44381395052,123851.76569691284,2667.6781170376817,0.0,93281.79635570917,50866.288868122,47128.34165287464,25940.19531837202,73068.53697124666,19779.946583449648,1450.0,0.0,0.8866698397663544,2.864127292920779,0.0014957518510113484,1.0,1.0,-5.05729624844372,351980.3682779028,1545748.8109551207,4.391576776051013,1545748.8109551207,4.391576776051013,0.7625211121460058,0.09177187119648886,3.629233672435598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629233672435598,1.2786839100172187,1.27898246269763,2.8382570891869023,6013.926190472266,14751.301238377462,6484.585894198449,0.00041590765285127264,25702.890685764873,2620.9654352673824,19382.861186247203,1976.5017805516873,0.7541121122606682,0.7541121122606682,32742.99076456503,32395.05729023726,1.0134433834183814,0.8,4333.95155322873,4287.898129693729,1.0134433834183814,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6471350590032845,4.805662613654924,-1.0506486340587875,5.856311247713712,3.5,3.5,1.0,0.6,0.00023347219427940415,1.0000027686222883,0.00023347154788487298,198.92087915879952,0.0,1.0793850017265259e-07,0.30589770948929745,0.007105785685422104,8.007236080209248e-05,0.00015339983347731166,0.000556723841001873,0.09177180782787389,0.09177180782787389,0.09177180782787389,0.09179743634941241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506044.16360920365,589.6411128862286,0.0,0.09177180782787389,0.09177187119648886,0.09177187119648886,0.375,0.375,0.5,5.938660431477525,0.14232080196023844,0.14232080196023844,1.8189894035458565e-12,0.0001238846646174352,0.13683473684938008,1.8189894035458565e-12,25940.19531837202,19779.946583449648,0.7625211121460058,0.7972676013917508,3.877726733954907,0.7961494390380806,0.5142281680272875,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451485442614082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.33988902994,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3712296571019,261.3712296571019,-11.778770342898099,244.9736745040326,277.7687848101705,119614.79670442255,119617.91073367851,-3.114029255935017,0.0,nan,277.7687848101705,4.618784810170496,271.2097627489425,-1.9402372510574537,264.65074068771634,-8.499259312283641,258.09171862648935,-15.058281373510624,251.53269656526015,-21.617303434739824,244.9736745040326,-28.176325495967376,1.0,1.0,25762.5980482374,25762.5980482374,277.28207864733383,4.132078647333856,277.28207864733383,277.28207864733383,79979.30332987908,79979.67368174552,-0.3703518664406147,0.0,8575.796259387458,8575.796259387458,0.9047472172423024,3647.379840797776,277.28207864733383,4.132078647333856,1.0,0.002,0.26509358181455556,0.0045522772614912275,0.0004105892285809115,0.0015894106719417376,0.20529461429045576,0.20529461429045576,0.0,-9.947735083587483e-11,1.0,1.0002800207854887,0.1368347368475611,0.09177187119648886,0.0,2.5674741904832804e-05,32.86125668850628,0.0,1601656.423967439,267.9559928993715,0.0001238846627984458,1.0,1279906.018541933,2616.846326573025,,,,,,,,,,,,,,,,,,,2.0,14751.301238377462,1450.0,0.375,6.1796691888313084,3.5
459.0,-29.998408846115076,4.805665683161251,34.89780667324703,28.368632902298145,6.440653240117347,-26.35450263749179,-39.86463787788523,2.7967470334226734,-5.1940318789381195,-5.1941550711481925,39.79584425820213,37573.8013034017,20599.630753877453,20599.630753877453,58173.43205727915,79989.58048083978,79979.79627393933,20599.630753877453,100579.42702781678,100579.42702781678,100579.42702781678,126519.61939367767,123851.59757225074,2668.0218214269216,0.0,93281.93725067022,50866.163455428316,47128.63755026878,25940.192365860887,73068.82991612967,19779.945292020686,1450.0,0.0,0.8866696636013711,2.864124757791161,0.0014957518510113484,1.0,1.0,-5.058542595174117,351980.0372997222,1545749.441458552,4.391582696896805,1545749.441458552,4.391582696896805,0.7625211491512485,0.09177200029343792,3.6292255961076454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292255961076454,1.278683964080822,1.2789825159472792,2.8382506530583598,6013.912553088199,14751.28418160298,6484.585203643263,0.00041590988154774214,25702.98670623159,2620.975226630051,19382.859122131544,1976.5015700704669,0.7541092147642221,0.7541092147642221,32742.932472768072,32395.05729023726,1.0134411281485738,0.8,4333.943837567513,4287.898129693729,1.0134411281485738,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647153109911333,4.805665683161251,-1.0506614679055444,5.856327151066796,3.5,3.5,1.0,0.6,0.00023347154788487298,1.0000022322137918,0.00023347102672762713,198.92089687126813,0.0,1.2858136842228334e-07,0.364399598108751,0.007105914266790527,8.00721948505147e-05,0.00015339935303435828,0.0005567208584586461,0.09177193805938968,0.09177193805938968,0.09177193805938968,0.09179733685815378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506040.5318258925,589.6423114749165,0.0,0.09177193805938968,0.09177200029343792,0.09177200029343792,0.375,0.375,0.5,5.939422358287255,0.14098762217048488,0.14098762217048488,4.587263902067207e-11,0.0001231922100828342,0.1356124759740851,4.587263902067207e-11,25940.192365860887,19779.945292020686,0.7625211491512485,0.7972605035170894,3.877735747522817,0.7961456632609574,0.5142247569384907,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451485601978142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.39839091856,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37121011890247,261.37121011890247,-11.77878988109751,244.9736508229739,277.7687694148322,119614.62979961358,119617.61867049862,-2.9888708850463637,0.0,nan,277.7687694148322,4.618769414832229,271.20974569645625,-1.9402543035437247,264.650721978088,-8.499278021912005,258.09169825971895,-15.058301740281024,251.53267454134544,-21.617325458654534,244.9736508229739,-28.176349177026083,1.0,1.0,25762.5980482374,25762.5980482374,277.28206885661706,4.132068856617082,277.28206885661706,277.28206885661706,79979.47946520569,79979.79627393933,-0.31680873363802675,0.0,8575.796259387458,8575.796259387458,0.9047477156330578,3647.371724088184,277.28206885661706,4.132068856617082,1.0,0.002,0.2650681388495036,0.0045523861476971855,0.00041054980086785247,0.0015894501013915285,0.20527490043392624,0.20527490043392624,0.0,-9.774061898379371e-11,1.0,1.0002775203266043,0.13561247592821246,0.09177200029343792,0.0,2.5445436011043392e-05,32.56776880268364,0.0,1601656.3943713189,267.95596812106186,0.0001231921642101952,1.0,1279906.1013750809,2616.845987930489,,,,,,,,,,,,,,,,,,,2.0,14751.28418160298,1450.0,0.375,6.1796691888313084,3.5
460.0,-29.998430327121053,4.805668288159405,34.897815169416106,28.368674462568038,6.440640436404309,-26.354523250768803,-39.86466002007944,2.7967333619276347,-5.194057045351656,-5.194179535751454,39.795858605803055,37573.75159481749,20599.686517256363,20599.686517256363,58173.438112073854,79989.67506726166,79979.91409748657,20599.686517256363,100579.60061474293,100579.60061474293,100579.60061474293,126519.78977195409,123851.42735697646,2668.36241497763,0.0,93282.01776256444,50866.09968057198,47128.797868880516,25940.18915721116,73068.98702609168,19779.943779118457,1450.0,0.0,0.8866694867307439,2.864122182758528,0.0014957518510113484,1.0,1.0,-5.059792354092679,351979.70111503504,1545750.0574415058,4.39158864146066,1545750.0574415058,4.39158864146066,0.7625211851479423,0.09177212825050497,3.6292208925404665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292208925404665,1.2786840285029626,1.278982579718031,2.838246831619089,6013.904455916944,14751.275179779504,6484.5852849703915,0.0004159112672810212,25703.04220233526,2620.980885657718,19382.85936522377,1976.5015948589753,0.7541075960052205,0.7541075960052205,32742.898524235883,32395.05729023726,1.0134398147035146,0.8,4333.939344047209,4287.898129693729,1.0134398147035146,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647171103812389,4.805668288159405,-1.050674716035724,5.8563430041951285,3.5,3.5,1.0,0.6,0.00023347102672762713,1.0000022357303604,0.0002334705047505314,198.92091461164006,0.0,1.0366906675701336e-07,0.29379813518937586,0.007106017935857284,8.007199444465194e-05,0.0001533990322829752,0.0005567189728568631,0.09177206711309788,0.09177206711309788,0.09177206711309788,0.0917972360149507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506036.9319190733,589.6434995295009,0.0,0.09177206711309788,0.09177212825050497,0.09177212825050497,0.375,0.375,0.5,5.940177389016021,0.13967615350020424,0.13967615350020424,-6.610889613511972e-11,0.00012249039980360976,0.13438718165878072,-6.610889613511972e-11,25940.18915721116,19779.943779118457,0.7625211851479423,0.7972567367271575,3.8777420231939597,0.7961440342850397,0.5142229709767366,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451485730466144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.32778945564,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37119101631043,261.37119101631043,-11.778808983689544,244.97362762080928,277.76875441181176,119614.53657713925,119617.45881068251,-2.9222335432490825,0.0,nan,277.76875441181176,4.6187544118117785,271.2097290536087,-1.9402709463912515,264.65070369540956,-8.499296304590416,258.0916783372133,-15.058321662786682,251.53265297901007,-21.61734702098991,244.97362762080928,-28.176372379190695,1.0,1.0,25762.5980482374,25762.5980482374,277.2820581310934,4.132058131093402,277.2820581310934,277.2820581310934,79979.57400883974,79979.91409748657,-0.34008864682982676,0.0,8575.796259387458,8575.796259387458,0.9047480058903334,3647.3669970031688,277.2820581310934,4.132058131093402,1.0,0.002,0.2650429257172214,0.004552493950997534,0.0004105107288123593,0.0015894891750342956,0.20525536440617964,0.20525536440617964,0.0,-9.615334526855146e-11,1.0,1.0002750136472833,0.13438718172488961,0.09177212825050497,0.0,2.5215560024645938e-05,32.27355124667588,0.0,1601656.364314039,267.9559429546483,0.0001224904659125059,1.0,1279906.185511303,2616.845643960739,,,,,,,,,,,,,,,,,,,2.0,14751.275179779504,1450.0,0.375,6.1796691888313084,3.5
461.0,-29.99845146938775,4.805670421301193,34.897823557668524,28.368713019322627,6.440623048173476,-26.354544017636467,-39.864678390417225,2.796715595036755,-5.194083122325253,-5.1942048967941234,39.79587248129085,37573.68906891717,20599.74315527635,20599.74315527635,58173.432224193515,79989.77524248124,79980.02397825159,20599.74315527635,100579.76713352793,100579.76713352793,100579.76713352793,126519.95259704933,123851.2527288665,2668.6998681828195,0.0,93282.10204850708,50866.02116858601,47128.97875546785,25940.1854635214,73069.16421898924,19779.941858248083,1450.0,0.0,0.8866693070012872,2.8641195132357486,0.0014957518510113484,1.0,1.0,-5.061054751829602,351979.35261489195,1545750.653156251,4.391594682110486,1545750.653156251,4.391594682110486,0.76252121967531,0.09177225506172361,3.629216180648283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629216180648283,1.2786841119040722,1.2789826624711347,2.8382429615427562,6013.896255689592,14751.26577218971,6484.585240203256,0.000415912654486676,25703.09879745003,2620.986656753329,19382.859231411807,1976.5015812139525,0.7541059303454396,0.7541059303454396,32742.8645156082,32395.05729023726,1.013438498933744,0.8,4333.934842572501,4287.898129693729,1.013438498933744,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647189379945353,4.805670421301193,-1.0506886846764472,5.85635910597764,3.5,3.5,1.0,0.6,0.0002334705047505314,1.0000022004749234,0.00023346999100567082,198.92093207226247,0.0,1.0383216128603304e-07,0.2942603450846176,0.00710612176801857,8.007182817767985e-05,0.00015339867657285157,0.0005567169591082256,0.09177219504957831,0.09177219504957831,0.09177219504957831,0.09179713184732656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506033.3635468278,589.6446771560809,0.0,0.09177219504957831,0.09177225506172361,0.09177225506172361,0.375,0.375,0.5,5.940925459741833,0.13837988798422884,0.13837988798422884,2.580691216280684e-11,0.00012177446888017585,0.1331501449645316,2.580691216280684e-11,25940.1854635214,19779.941858248083,0.76252121967531,0.797252350064087,3.8777486205413765,0.7961420230543075,0.514220868276368,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514858591565607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.32825166554,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3711718841444,261.3711718841444,-11.77882811585556,244.97360482729889,277.768738940989,119614.39133827537,119617.31809591451,-2.9267576391648786,0.0,nan,277.768738940989,4.618738940989033,271.2097121182526,-1.9402878817473947,264.6506852955128,-8.499314704487176,258.09165847277666,-15.05834152722332,251.5326316500367,-21.61736834996327,244.97360482729889,-28.176395172701092,1.0,1.0,25762.5980482374,25762.5980482374,277.2820455829443,4.132045582944329,277.2820455829443,277.2820455829443,79979.66451713772,79980.02397825159,-0.3594611138687469,0.0,8575.796259387458,8575.796259387458,0.9047482966612129,3647.3622615515246,277.2820455829443,4.132045582944329,1.0,0.002,0.2650179446227,0.0045526005804180395,0.00041047201539009073,0.0015895278914417454,0.20523600769504535,0.20523600769504535,0.0,-9.31681641558324e-11,1.0,1.0002724829292444,0.13315014493872468,0.09177225506172361,0.0,2.4983479688839656e-05,31.97651236836198,0.0,1601656.3331854595,267.9559168776747,0.00012177444307326368,1.0,1279906.272729742,2616.8452873901883,,,,,,,,,,,,,,,,,,,2.0,14751.26577218971,1450.0,0.375,6.1796691888313084,3.5
462.0,-29.998472454354665,4.805672097610021,34.89783184227231,28.368750458490126,6.440612454826701,-26.35456396343519,-39.86469662105662,2.7967039657074992,-5.194108785235642,-5.194229844801649,39.79588626467598,37573.63406994149,20599.79800136804,20599.79800136804,58173.43207130952,79989.86215999858,79980.13500835274,20599.79800136804,100579.93300972077,100579.93300972077,100579.93300972077,126520.11488894868,123851.08066999809,2669.0342189505845,0.0,93282.17808378366,50865.95525955126,47129.13647136933,25940.181879227905,73069.31835059724,19779.940015906264,1450.0,0.0,0.8866691297122663,2.864116887325097,0.0014957518510113484,1.0,1.0,-5.062301794807297,351979.00978908554,1545751.2449166619,4.391600640739668,1545751.2449166619,4.391600640739668,0.7625212540142376,0.09177238073549297,3.629212181105803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629212181105803,1.2786841668479885,1.2789827167709278,2.8382397117280083,6013.889369722108,14751.256571887441,6484.584634904881,0.0004159137471953765,25703.148074236055,2620.991681587092,19382.857422134457,1976.5013967190077,0.7541044142201072,0.7541044142201072,32742.83564844009,32395.05729023726,1.0134373820836788,0.8,4333.931021635404,4287.898129693729,1.0134373820836788,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647207077853306,4.805672097610021,-1.0507026007177798,5.856374698327801,3.5,3.5,1.0,0.6,0.00023346999100567082,1.000002184103604,0.00023346948108413578,198.92094940297943,0.0,1.0219460651603405e-07,0.2896195148664405,0.007106223962625086,8.007166317541026e-05,0.00015339832783026056,0.0005567150799228429,0.09177232176828769,0.09177232176828769,0.09177232176828769,0.0917970293301963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506029.82817511674,589.6458438904386,0.0,0.09177232176828769,0.09177238073549297,0.09177238073549297,0.375,0.375,0.5,5.941666649773494,0.13709831090136504,0.13709831090136504,-5.115907697472721e-12,0.00012105956602681545,0.13192804999437158,-5.115907697472721e-12,25940.181879227905,19779.940015906264,0.7625212540142376,0.7972485151041807,3.877754621370473,0.7961403415888584,0.5142190308886927,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514859858176485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.323610835316,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37115335979814,261.37115335979814,-11.778846640201834,244.97358245708472,277.76872426251174,119614.34011940002,119617.17389533608,-2.833775936073757,0.0,nan,277.76872426251174,4.618724262511762,271.2096959014234,-1.9403040985765756,264.6506675403416,-8.499332459658376,258.0916391792573,-15.058360820742678,251.53261081816996,-21.61738918183002,244.97358245708472,-28.17641754291526,1.0,1.0,25762.5980482374,25762.5980482374,277.2820335818513,4.132033581851317,277.2820335818513,277.2820335818513,79979.76134442419,79980.13500835274,-0.37366392854892183,0.0,8575.796259387458,8575.796259387458,0.9047485434728862,3647.358242011332,277.2820335818513,4.132033581851317,1.0,0.002,0.26499319275971234,0.004552706250853933,0.0004104336573670552,0.0015895662488811255,0.20521682868352759,0.20521682868352759,0.0,-9.375181924189957e-11,1.0,1.0002699827649915,0.13192804999948748,0.09177238073549297,0.0,2.4754202182189218e-05,31.68306077327485,0.0,1601656.3025361602,267.95589121476434,0.00012105957114272314,1.0,1279906.3585281284,2616.8449366252216,,,,,,,,,,,,,,,,,,,2.0,14751.256571887441,1450.0,0.375,6.1796691888313084,3.5
463.0,-29.998497316165817,4.805673334034412,34.89784002950165,28.36879292679953,6.440600375183601,-26.35458754694746,-39.86471918234599,2.796690609918043,-5.194133895003688,-5.19425424376469,39.79590002159042,37573.572516881,20599.85081026615,20599.85081026615,58173.42332714715,79989.95678280994,79980.24848912602,20599.85081026615,100580.09929939217,100580.09929939217,100580.09929939217,126520.2777751559,123850.91226093529,2669.365514220616,0.0,93282.26002523884,50865.88200458045,47129.30891184265,25940.17847576373,73069.48738760638,19779.938311909955,1450.0,0.0,0.8866689553199268,2.8641143193677965,0.0014957518510113484,1.0,1.0,-5.063528839049127,351978.67450820404,1545751.8355404495,4.391606502013862,1545751.8355404495,4.391606502013862,0.762521288370881,0.09177250521663426,3.6292074511312093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292074511312093,1.2786842297841383,1.2789827790697097,2.838235872936257,6013.881235783029,14751.247285542286,6484.584610205241,0.00041591512568289133,25703.204151684175,2620.997399895395,19382.85734830558,1976.5013891905576,0.7541027660956247,0.7541027660956247,32742.801509284112,32395.05729023726,1.0134360612644955,0.8,4333.926502883616,4287.898129693729,1.0134360612644955,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64722411839328,4.805673334034412,-1.0507163774840382,5.8563897115184504,3.5,3.5,1.0,0.6,0.00023346948108413578,1.0000025876043879,0.0002334688769590453,198.92096993544368,0.0,1.0143407587057759e-07,0.2874641710172169,0.007106325396700956,8.007145897763442e-05,0.00015339802210650137,0.0005567132448177048,0.0917724473111623,0.0917724473111623,0.0917724473111623,0.09179692897044014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506026.3255988173,589.6469998036351,0.0,0.0917724473111623,0.09177250521663426,0.09177250521663426,0.375,0.375,0.5,5.942401067075363,0.1358323265716308,0.1358323265716308,-4.18367562815547e-11,0.00012034876101552072,0.1307254047155766,-4.18367562815547e-11,25940.17847576373,19779.938311909955,0.762521288370881,0.7972442920214244,3.8777608136759176,0.796138380149827,0.5142169989173074,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514861115363906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.32145549147,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37113484520114,261.37113484520114,-11.778865154798837,244.97355975005385,277.7687099403494,119614.22692809369,119617.0592126896,-2.832284595913408,0.0,nan,277.7687099403494,4.618709940349447,271.2096799022864,-1.9403200977135953,264.65064986423187,-8.499350135768111,258.0916198261731,-15.05838017382689,251.5325897881121,-21.617410211887886,244.97355975005385,-28.176440249946126,1.0,1.0,25762.5980482374,25762.5980482374,277.2820224155689,4.13202241556894,277.2820224155689,277.2820224155689,79979.85989990966,79980.24848912602,-0.38858921636710875,0.0,8575.796259387458,8575.796259387458,0.9047488353593851,3647.3534883868656,277.2820224155689,4.13202241556894,1.0,0.002,0.2649686664857713,0.004552811021517192,0.00041039564921709185,0.001589604260041077,0.2051978246085459,0.2051978246085459,0.0,-9.074183114979317e-11,1.0,1.000267522377387,0.13072540475741334,0.09177250521663426,0.0,2.4528573360367837e-05,31.39427906775557,0.0,1601656.2725308908,267.9558661049963,0.000120348802852277,1.0,1279906.4424383128,2616.8445935797613,,,,,,,,,,,,,,,,,,,2.0,14751.247285542286,1450.0,0.375,6.1796691888313084,3.5
464.0,-29.99852129314452,4.805674148348297,34.89784812505523,28.3688690973446,6.44058425724506,-26.354610738061986,-39.86474170871077,2.796673703951058,-5.194158379869407,-5.1942780220576985,39.79591374724661,37573.48169650347,20599.901471036348,20599.901471036348,58173.38316753982,79990.1196749795,79980.36442912473,20599.901471036348,100580.26590016109,100580.26590016109,100580.26590016109,126520.44117643563,123850.7473764089,2669.6938000267364,0.0,93282.396905941,50865.764943057446,47129.591069870614,25940.175276274542,73069.76634614516,19779.93676387245,1450.0,0.0,0.8866687842075054,2.864111816941643,0.0014957518510113484,1.0,1.0,-5.064736341318621,351978.34775788063,1545752.4248226876,4.391612253052514,1545752.4248226876,4.391612253052514,0.7625213227438605,0.09177262847580613,3.6291995684108973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291995684108973,1.2786843093647446,1.2789828578963711,2.838229531583052,6013.867799216529,14751.231270833938,6484.5842749514095,0.0004159173653849956,25703.29769624275,2621.0069387856965,19382.856346209443,1976.5012870051896,0.7540999826276293,0.7540999826276293,32742.74461478996,32395.05729023726,1.0134338600585482,0.8,4333.918972173209,4287.898129693729,1.0134338600585482,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647240465768638,4.805674148348297,-1.050729965663458,5.856404114011755,3.5,3.5,1.0,0.6,0.0002334688769590453,1.000002495511884,0.00023346829433614226,198.92098973716062,0.0,1.2017314895963595e-07,0.3405707041516083,0.007106445569849916,8.007125509643496e-05,0.00015339762186261034,0.0005567105830590435,0.0917725716461555,0.0917725716461555,0.0917725716461555,0.0917968310506064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506022.85528310813,589.6481450719133,0.0,0.0917725716461555,0.09177262847580613,0.09177262847580613,0.375,0.375,0.5,5.943128816850379,0.13458257548779784,0.13458257548779784,1.8189894035458565e-11,0.00011964218828097728,0.12954168073906658,1.8189894035458565e-11,25940.175276274542,19779.93676387245,0.7625213227438605,0.7972375920003207,3.8777695244803416,0.7961347911249861,0.5142137928635334,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514862604809275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.374562024605,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3711160519031,261.3711160519031,-11.778883948096905,244.97353688356966,277.76869522023765,119613.97160104512,119616.84652034099,-2.874919295907057,0.0,nan,277.76869522023765,4.618695220237669,271.20966355289994,-1.9403364471000373,264.65063188556996,-8.499368114430013,258.09160021823817,-15.058399781761807,251.53256855090277,-21.61743144909721,244.97353688356966,-28.176463116430313,1.0,1.0,25762.5980482374,25762.5980482374,277.2820121567201,4.132012156720123,277.2820121567201,277.2820121567201,79980.01439451067,79980.36442912473,-0.3500346140644979,0.0,8575.796259387458,8575.796259387458,0.9047493218013696,3647.345566252952,277.2820121567201,4.132012156720123,1.0,0.002,0.26494436224961043,0.004552914906603841,0.0004103579855005829,0.0015896419256687896,0.20517899275029144,0.20517899275029144,0.0,-8.883062774939221e-11,1.0,1.0002651006860606,0.12954168072087668,0.09177262847580613,0.0,2.4306494084871497e-05,31.110040359986712,0.0,1601656.243252471,267.95584162013057,0.00011964217009108324,1.0,1279906.5242136167,2616.8442592622723,,,,,,,,,,,,,,,,,,,2.0,14751.231270833938,1450.0,0.375,6.1796691888313084,3.5
465.0,-29.998544845692724,4.805674555631269,34.897856132972734,28.368928015138977,6.4405727204598415,-26.354633089039627,-39.864764095377154,2.796660965572034,-5.194182394452525,-5.194301332266302,39.79592740664134,37573.41493389997,20599.950329068994,20599.950329068994,58173.36526296896,79990.25165482036,79980.4817793644,20599.950329068994,100580.4321084334,100580.4321084334,100580.4321084334,126520.60432326215,123850.58520444972,2670.019118812429,0.0,93282.51248275083,50865.681670945385,47129.81201311715,25940.172214828744,73069.9842279459,19779.935318320484,1450.0,0.0,0.8866686157227959,2.8641093639320525,0.0014957518510113484,1.0,1.0,-5.06592806854286,351978.02743887156,1545753.0112600478,4.391617915776008,1545753.0112600478,4.391617915776008,0.7625213570098525,0.0917727506279922,3.6291938970519646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291938970519646,1.2786843695893595,1.2789829173900176,2.838224962597654,6013.858118084734,14751.21630772634,6484.582538530268,0.00041591878906786133,25703.369709324506,2621.014282076398,19382.85115593045,1976.5007577440258,0.7540976679372456,0.7540976679372456,32742.703681050687,32395.05729023726,1.013432276363007,0.8,4333.913554071846,4287.898129693729,1.013432276363007,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647256231431019,4.805674555631269,-1.0507434483684452,5.856418003999714,3.5,3.5,1.0,0.6,0.00023346829433614226,1.0000024513377828,0.0002334677220278942,198.92100918835922,0.0,1.1589592451775807e-07,0.32844905008332637,0.007106561465774434,8.007105248009003e-05,0.00015339724185605222,0.0005567083339685888,0.0917726948114215,0.0917726948114215,0.0917726948114215,0.09179673498668628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506019.41662882187,589.6492798912079,0.0,0.0917726948114215,0.0917727506279922,0.0917727506279922,0.375,0.375,0.5,5.94384998724985,0.13334892617774585,0.13334892617774585,-4.433786671143025e-12,0.00011893781379512802,0.1283732637234607,-4.433786671143025e-12,25940.172214828744,19779.935318320484,0.7625213570098525,0.7972324380042626,3.8777769534770776,0.7961321721583229,0.5142113458884513,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514864041245525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.36244037053,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3710974856291,261.3710974856291,-11.778902514370884,244.97351400158013,277.76868096967956,119613.84148534035,119616.68167549695,-2.8401901566236587,0.0,nan,277.76868096967956,4.618680969679588,271.20964757605753,-1.9403524239424428,264.65061418243744,-8.49938581756254,258.0915807888205,-15.058419211179455,251.53254739519954,-21.617452604800434,244.97351400158013,-28.17648599841985,1.0,1.0,25762.5980482374,25762.5980482374,277.28200253039995,4.132002530399973,277.28200253039995,277.28200253039995,79980.14653844608,79980.4817793644,-0.33524091832805425,0.0,8575.796259387458,8575.796259387458,0.9047496717802064,3647.339866537224,277.28200253039995,4.132002530399973,1.0,0.002,0.2649202771789245,0.004553017892375096,0.00041032066163881995,0.0015896792499224032,0.20516033081940996,0.20516033081940996,0.0,-8.843877713493598e-11,1.0,1.0002627102974697,0.12837326372789448,0.0917727506279922,0.0,2.408728623161726e-05,30.829476729424282,0.0,1601656.2145198365,267.95581760554745,0.0001189378182289147,1.0,1279906.604379415,2616.8439315249093,,,,,,,,,,,,,,,,,,,2.0,14751.21630772634,1450.0,0.375,6.1796691888313084,3.5
466.0,-29.99856417201275,4.805674567500848,34.89786405566507,28.369014767836802,6.440561863461437,-26.354651568465968,-39.864782186318166,2.7966492616095473,-5.194206127511961,-5.194324361741816,39.795940960456036,37573.3163929892,20599.997794239884,20599.997794239884,58173.31418722909,79990.41441060523,79980.59946281303,20599.997794239884,100580.59725705291,100580.59725705291,100580.59725705291,126520.76646898835,123850.4249670187,2670.3415019696567,0.0,93282.6462273877,50865.55305944256,47130.10351993904,25940.16921193544,73070.27273187449,19779.933910977677,1450.0,0.0,0.8866684490532494,2.8641069405751964,0.0014957518510113484,1.0,1.0,-5.067107101411125,351977.7109779501,1545753.593164408,4.391623517493819,1545753.593164408,4.391623517493819,0.7625213910276517,0.09177287167197133,3.6291851364233794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291851364233794,1.2786844249994915,1.2789829720812471,2.8382179883240717,6013.843340435903,14751.201652307576,6484.58346085978,0.0004159214164019851,25703.46860819541,2621.0243669546085,19382.853912835082,1976.501038870061,0.7540948736644425,0.7540948736644425,32742.640450097868,32395.05729023726,1.0134298300060414,0.8,4333.905184650489,4287.898129693729,1.0134298300060414,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271547640425,4.805674567500848,-1.0507569305062265,5.856431498007074,3.5,3.5,1.0,0.6,0.0002334677220278942,1.0000020114739194,0.00023346725241460496,198.92102514927117,0.0,1.1384413426837318e-07,0.3226342765165696,0.007106675309908702,8.007088874367079e-05,0.00015339683328422342,0.0005567055073295188,0.0917728168546142,0.0917728168546142,0.0917728168546142,0.09179664006111055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506016.0090990851,589.6504044366859,0.0,0.0917728168546142,0.09177287167197133,0.09177287167197133,0.375,0.375,0.5,5.944564649285458,0.13213070717165465,0.13213070717165465,-1.5859313862165436e-11,0.00011823422983070486,0.12721726033066716,-1.5859313862165436e-11,25940.16921193544,19779.933910977677,0.7625213910276517,0.7972254161736202,3.8777855064477387,0.7961283297886598,0.5142079670464825,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514865452254846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.35662559697,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3710795511012,261.3710795511012,-11.77892044889876,244.97349184306975,277.7686672591349,119613.6288646759,119616.37241261579,-2.7435479398642464,0.0,nan,277.7686672591349,4.618667259134895,271.2096321759162,-1.9403678240837507,264.6505970927075,-8.499402907292449,258.0915620094965,-15.058437990503478,251.53252692628251,-21.617473073717463,244.97349184306975,-28.176508156930225,1.0,1.0,25762.5980482374,25762.5980482374,277.28199322366754,4.131993223667564,277.28199322366754,277.28199322366754,79980.31825114133,79980.59946281303,-0.2812116716959281,0.0,8575.796259387458,8575.796259387458,0.9047502123971018,3647.331062105496,277.28199322366754,4.131993223667564,1.0,0.002,0.26489640894824473,0.0045531199660437255,0.0004102836738708146,0.0015897162393159595,0.2051418369354073,0.2051418369354073,0.0,-8.681322587883455e-11,1.0,1.0002603452923098,0.12721726034652647,0.09177287167197133,0.0,2.3870406870546972e-05,30.55189329337982,0.0,1601656.1861130605,267.955793872488,0.00011823424569001872,1.0,1279906.6835796982,2616.843607734852,,,,,,,,,,,,,,,,,,,2.0,14751.201652307576,1450.0,0.375,6.1796691888313084,3.5
467.0,-29.998583375557928,4.805674176787413,34.897871883817615,28.369042637664847,6.440545385490543,-26.354670499453086,-39.86480024233458,2.796632508153586,-5.194230693208681,-5.194348210317924,39.79595407525866,37573.27180929434,20600.046117436992,20600.046117436992,58173.31792673133,79990.49676521821,79980.70962103468,20600.046117436992,100580.75573847166,100580.75573847166,100580.75573847166,126520.92150143895,123850.26057818167,2670.660923257288,0.0,93282.71637377115,50865.49622605792,47130.24460857026,25940.165762967277,73070.41037153754,19779.93212811275,1450.0,0.0,0.8866682797983759,2.864104430868635,0.0014957518510113484,1.0,1.0,-5.068298098430432,351977.38326173235,1545754.156220717,4.391629206105227,1545754.156220717,4.391629206105227,0.7625214236815323,0.09177299165025264,3.629181531986413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629181531986413,1.2786845035969696,1.2789830500965575,2.83821499500263,6013.836997946957,14751.1935736825,6484.583075935536,0.00041592244478072223,25703.51346484268,2621.0289410596565,19382.85276227076,1976.5009215451514,0.7540935128881375,0.7540935128881375,32742.614434606036,32395.05729023726,1.0134288234870006,0.8,4333.901741169042,4287.898129693729,1.0134288234870006,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472871407204055,4.805674176787413,-1.0507710591577162,5.856445235945129,3.5,3.5,1.0,0.6,0.00023346725241460496,1.0000019986958764,0.00023346678578550293,198.92104100879004,0.0,9.341595692232667e-08,0.2647408219178738,0.007106768725865624,8.007072532365382e-05,0.00015339652709095113,0.0005567038431893333,0.09177293783970059,0.09177293783970059,0.09177293783970059,0.09179654210033757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506012.6313464417,589.651519136,0.0,0.09177293783970059,0.09177299165025264,0.09177299165025264,0.375,0.375,0.5,5.945272745897926,0.13092299149531073,0.13092299149531073,-1.404032445861958e-11,0.00011751710923135761,0.12605011188747994,-1.404032445861958e-11,25940.165762967277,19779.93212811275,0.7625214236815323,0.7972220836397259,3.8777910596955536,0.7961268813318594,0.5142063883074881,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514866610075312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.29873214237,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37106163362284,261.37106163362284,-11.778938366377133,244.97347024660414,277.76865302064544,119613.52031635043,119616.26125621086,-2.7409398604074457,0.0,nan,277.76865302064544,4.618653020645468,271.20961646582816,-1.940383534171815,264.6505799110273,-8.49942008897267,258.09154335622,-15.058456643780005,251.53250680141207,-21.61749319858791,244.97347024660414,-28.17652975339584,1.0,1.0,25762.5980482374,25762.5980482374,277.2819822203385,4.1319822203385,277.2819822203385,277.2819822203385,79980.38675738391,79980.70962103468,-0.32286365077015944,0.0,8575.796259387458,8575.796259387458,0.9047504348261591,3647.3274396463453,277.2819822203385,4.1319822203385,1.0,0.002,0.2648727596511304,0.004553220936001791,0.00041024702450505394,0.0015897528914471646,0.20512351225252698,0.20512351225252698,0.0,-8.404778132145574e-11,1.0,1.0002579574718626,0.12605011190152027,0.09177299165025264,0.0,2.365143538096691e-05,30.271632160176964,0.0,1601656.1567259992,267.9557693067913,0.00011751712327168207,1.0,1279906.7655968799,2616.8432724286913,,,,,,,,,,,,,,,,,,,2.0,14751.1935736825,1450.0,0.375,6.1796691888313084,3.5
