time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
468.0,-29.99860249615534,4.805673390954396,34.897879617625065,28.369070088397734,6.44053623043913,-26.354688623494624,-39.864818228501804,2.7966223593952013,-5.194255227889869,-5.194372025490848,39.79596700739115,37573.2346322683,20600.0935578772,20600.0935578772,58173.328190145505,79990.56685688134,79980.81837104184,20600.0935578772,100580.91192891904,100580.91192891904,100580.91192891904,126521.07418724288,123850.09678596239,2670.977401280488,0.0,93282.77954078853,50865.45211397776,47130.36380756752,25940.16225832384,73070.52606589136,19779.930289694308,1450.0,0.0,0.8866681113767624,2.864101924731509,0.0014957518510113484,1.0,1.0,-5.069482052918886,351977.0560053601,1545754.7114359403,4.391634866712451,1545754.7114359403,4.391634866712451,0.7625214558304161,0.09177311058244127,3.6291786547917395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291786547917395,1.2786845515834018,1.2789830974974912,2.8382126383694155,6013.832004523964,14751.185381791161,6484.581973334345,0.0004159231527754674,25703.55124777994,2621.0327938470264,19382.849466522013,1976.5005854723086,0.7540922761867835,0.7540922761867835,32742.59366807618,32395.05729023726,1.0134280200463386,0.8,4333.898992454516,4287.898129693729,1.0134280200463386,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647302448949637,4.805673390954396,-1.0507853319673384,5.856458722921734,3.5,3.5,1.0,0.6,0.00023346678578550293,1.0000019900630166,0.00023346632117281156,198.92105679980747,0.0,9.28223467408874e-08,0.2630585306636749,0.007106861548212365,8.007056253612928e-05,0.00015339622324937367,0.0005567022991422953,0.09177305771303346,0.09177305771303346,0.09177305771303346,0.09179644434026527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506009.2844400533,589.6526236495562,0.0,0.09177305771303346,0.09177311058244127,0.09177311058244127,0.375,0.375,0.5,5.945974314062095,0.12972477937853455,0.12972477937853455,3.126388037344441e-11,0.00011679760098104452,0.12488997257196388,3.126388037344441e-11,25940.16225832384,19779.930289694308,0.7625214558304161,0.7972192785457627,3.877796114497333,0.7961257612636824,0.5142050653691288,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514867760540633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.29704985111,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37104440335594,261.37104440335594,-11.778955596644039,244.97344919089232,277.7686396158237,119613.51076235119,119616.14657583185,-2.635813480651598,0.0,nan,277.7686396158237,4.618639615823724,271.209601530829,-1.9403984691709866,264.65056344584843,-8.499436554151544,258.0915253608639,-15.05847463913608,251.53248727587837,-21.61751272412161,244.97344919089232,-28.176550809107653,1.0,1.0,25762.5980482374,25762.5980482374,277.2819710862046,4.131971086204601,277.2819710862046,277.2819710862046,79980.4663719101,79980.81837104184,-0.35199913174437825,0.0,8575.796259387458,8575.796259387458,0.9047506123771897,3647.3245480656983,277.2819710862046,4.131971086204601,1.0,0.002,0.2648493279724337,0.004553320940780109,0.00041021071222863993,0.0015897892046884657,0.20510535611431996,0.20510535611431996,0.0,-8.308289429700966e-11,1.0,1.0002555839778993,0.1248899725407,0.09177311058244127,0.0,2.343377829439619e-05,29.99305330177171,0.0,1601656.1273711398,267.9557447721101,0.00011679756971716415,1.0,1279906.847499025,2616.842937592887,,,,,,,,,,,,,,,,,,,2.0,14751.185381791161,1450.0,0.375,6.1796691888313084,3.5
469.0,-29.998621352305083,4.8056722131025005,34.89788725461918,28.36910948334264,6.440522440933274,-26.35470697297899,-39.86483617974443,2.796608063179154,-5.194279975533675,-5.1943960480919875,39.79597967922363,37573.18060537093,20600.140618060643,20600.140618060643,58173.32122343157,79990.6590352636,79980.92394301739,20600.140618060643,100581.06456107803,100581.06456107803,100581.06456107803,126521.2231468244,123849.93220817804,2671.2909386463643,0.0,93282.85664985824,50865.38295131542,47130.52633171424,25940.158585746358,73070.6849174606,19779.928303450335,1450.0,0.0,0.8866679428410467,2.8640993967475343,0.0014957518510113484,1.0,1.0,-5.0706641992466075,351976.72589769,1545755.2554759104,4.391640531156083,1545755.2554759104,4.391640531156083,0.7625214872170845,0.09177322839387607,3.6291740388705196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291740388705196,1.278684618784231,1.2789831641198863,2.8382088793099944,6013.8240395281255,14751.177013036178,6484.58226541351,0.00041592454280237214,25703.60518695046,2621.038294111696,19382.850339566183,1976.500674498038,0.7540907276854191,0.7540907276854191,32742.560352052584,32395.05729023726,1.0134267310759275,0.8,4333.894582654775,4287.898129693729,1.0134267310759275,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647317634476431,4.8056722131025005,-1.0507998886915697,5.85647210179407,3.5,3.5,1.0,0.6,0.00023346632117281156,1.0000019625397039,0.00023346586298678593,198.92107237242925,0.0,9.242124756884708e-08,0.26192181561011263,0.007106953969459934,8.00704000650021e-05,0.00015339592110780946,0.0005567004945530924,0.09177317648461211,0.09177317648461211,0.09177317648461211,0.09179634586820408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506005.9679442238,589.6537181172102,0.0,0.09177317648461211,0.09177322839387607,0.09177322839387607,0.375,0.375,0.5,5.946669365568036,0.1285346581408362,0.1285346581408362,-8.242295734817162e-12,0.0001160725582849409,0.12373184884535249,-8.242295734817162e-12,25940.158585746358,19779.928303450335,0.7625214872170845,0.7972153831027312,3.877802031194869,0.7961239351888266,0.514203208137613,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514868906036806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.29591313606,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3710273380773,261.3710273380773,-11.778972661922694,244.97342858116133,277.7686260949966,119613.38787664399,119615.99845079666,-2.6105741526791455,0.0,nan,277.7686260949966,4.618626094996614,271.20958659222305,-1.94041340777693,264.6505470894613,-8.49945291053865,258.09150758669364,-15.05849241330634,251.5324680839277,-21.617531916072267,244.97342858116133,-28.17657141883865,1.0,1.0,25762.5980482374,25762.5980482374,277.281959374061,4.131959374061012,277.281959374061,277.281959374061,79980.55847517229,79980.92394301739,-0.36546784509846475,0.0,8575.796259387458,8575.796259387458,0.9047508972245377,3647.3199090648723,277.281959374061,4.131959374061012,1.0,0.002,0.26482611353458535,0.004553419948613207,0.00041017473625212705,0.0015898251820795704,0.2050873681260635,0.2050873681260635,0.0,-8.166830276282178e-11,1.0,1.0002532145944272,0.12373184885359478,0.09177322839387607,0.0,2.3216498616954474e-05,29.714957472841,0.0,1601656.097762637,267.9557200244663,0.00011607256652723663,1.0,1279906.930114813,2616.8425998396137,,,,,,,,,,,,,,,,,,,2.0,14751.177013036178,1450.0,0.375,6.1796691888313084,3.5
470.0,-29.998639887147565,4.805670635511413,34.89789478572096,28.369142102915816,6.440504312395166,-26.354725467193717,-39.86485420083625,2.7965898912926757,-5.19430558418577,-5.194420917664227,39.79599189538968,37573.13162909179,20600.18859954182,20600.18859954182,58173.32022863361,79990.75027830234,79981.02178659897,20600.18859954182,100581.2103861408,100581.2103861408,100581.2103861408,126521.36483742016,123849.76332998688,2671.6015074332795,0.0,93282.93245244517,50865.31844412233,47130.68223146982,25940.154451279366,73070.83668274918,19779.92592829602,1450.0,0.0,0.8866677716385887,2.8640967794811036,0.0014957518510113484,1.0,1.0,-5.071858841620099,351976.3841523118,1545755.779951101,4.391646285229754,1545755.779951101,4.391646285229754,0.7625215171885946,0.09177334512402745,3.629169783061892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629169783061892,1.2786847039309883,1.2789832487006176,2.8382053620450294,6013.816586865724,14751.16876773136,6484.58235759881,0.00041592582039155264,25703.65621575945,2621.0434976020815,19382.850615114214,1976.5007025961174,0.7540892413286395,0.7540892413286395,32742.529635181865,32395.05729023726,1.0134255426649614,0.8,4333.8905168859965,4287.898129693729,1.0134255426649614,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647333117290447,4.805670635511413,-1.0508151070733254,5.856485742584739,3.5,3.5,1.0,0.6,0.00023346586298678593,1.0000019290984443,0.00023346541260902169,198.9210876796969,0.0,9.114285556495533e-08,0.25829885267108343,0.007107045112315499,8.007023696199776e-05,0.00015339562602478818,0.0005566987708230236,0.09177329418556948,0.09177329418556948,0.09177329418556948,0.091796244258524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506002.6812106729,589.6548027429809,0.0,0.09177329418556948,0.09177334512402745,0.09177334512402745,0.375,0.375,0.5,5.947357837916711,0.12734890548921385,0.12734890548921385,4.547473508864641e-12,0.0001153334784476101,0.12256207604411884,4.547473508864641e-12,25940.154451279366,19779.92592829602,0.7625215171885946,0.7972117068995805,3.8778080164007283,0.7961222680561884,0.5142014698999907,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451487003569035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.29229017312,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37101004253975,261.37101004253975,-11.778989957460226,244.9734083523754,277.7686117327083,119613.23133049552,119615.8771282589,-2.645797763370197,0.0,nan,277.7686117327083,4.6186117327083025,271.2095710566325,-1.9404289433674649,264.6505303805743,-8.499469619425668,258.0914897045063,-15.058510295493704,251.5324490284418,-21.617550971558188,244.9734083523754,-28.176591647624576,1.0,1.0,25762.5980482374,25762.5980482374,277.2819459137595,4.131945913759523,277.2819459137595,277.2819459137595,79980.63996044989,79981.02178659897,-0.38182614908146206,0.0,8575.796259387458,8575.796259387458,0.9047511598493146,3647.3156319772015,277.2819459137595,4.131945913759523,1.0,0.002,0.26480311852424027,0.004553517842973075,0.00041013909941944627,0.0015898608204351137,0.20506954970972313,0.20506954970972313,0.0,-8.014544019760428e-11,1.0,1.0002508213640195,0.12256207603957137,0.09177334512402745,0.0,2.2997032244600836e-05,29.434062908837742,0.0,1601656.0671403331,267.9556944158142,0.0001153334739001366,1.0,1279907.0156432106,2616.842250178934,,,,,,,,,,,,,,,,,,,2.0,14751.16876773136,1450.0,0.375,6.1796691888313084,3.5
471.0,-29.99865833452332,4.805668672720071,34.89790221628251,28.369172976259165,6.440493208648319,-26.354743180205816,-39.86487208222968,2.7965780558253703,-5.1943307318139205,-5.194445329894334,39.796004054651625,37573.09082458499,20600.23484538567,20600.23484538567,58173.32566997066,79990.82711579716,79981.12129826887,20600.23484538567,100581.35614365454,100581.35614365454,100581.35614365454,126521.50659827841,123849.59744953453,2671.909148743892,0.0,93282.99928626638,50865.267623650645,47130.812958461924,25940.150454623872,73070.96341308579,19779.923656082028,1450.0,0.0,0.8866676029753281,2.864094210484867,0.0014957518510113484,1.0,1.0,-5.073036610465579,351976.0486917008,1545756.3019851132,4.391651953963083,1545756.3019851132,4.391651953963083,0.762521547077466,0.09177346076966209,3.6291663260205773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291663260205773,1.2786847596999293,1.2789833039066583,2.8382025346671362,6013.8105959912455,14751.16074385069,6484.581822378412,0.00041592676992619013,25703.699116086602,2621.047872217995,19382.849015304626,1976.50053946094,0.7540879204882193,0.7540879204882193,32742.504683516283,32395.05729023726,1.0134245773053392,0.8,4333.887214215492,4287.898129693729,1.0134245773053392,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647348040043602,4.805668672720071,-1.0508302172261041,5.856498889946175,3.5,3.5,1.0,0.6,0.00023346541260902169,1.0000019199952308,0.00023346496435740354,198.921102914731,0.0,8.958963473018207e-08,0.253897024825336,0.007107134701950229,8.007007512366152e-05,0.00015339533748536015,0.0005566971933704311,0.09177341074775816,0.09177341074775816,0.09177341074775816,0.09179614445885002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505999.4257595146,589.6558770457433,0.0,0.09177341074775816,0.09177346076966209,0.09177346076966209,0.375,0.375,0.5,5.948039818073608,0.12616947060035955,0.12616947060035955,1.2732925824820995e-11,0.00011459808041536235,0.1214087194287572,1.2732925824820995e-11,25940.150454623872,19779.923656082028,0.762521547077466,0.7972086298978018,3.8778133587599264,0.796120961771154,0.5142000196737009,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514871146094854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.28788834528,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37099320518195,261.37099320518195,-11.77900679481803,244.97338851424286,277.7685978961248,119613.17654020162,119615.75224799225,-2.575707790652979,0.0,nan,277.7685978961248,4.618597896124811,271.2095560197415,-1.9404439802584648,264.65051414336995,-8.49948585663003,258.0914722669936,-15.058527733006372,251.53243039061886,-21.61756960938112,244.97338851424286,-28.17661148575712,1.0,1.0,25762.5980482374,25762.5980482374,277.28193310531134,4.1319331053113615,277.28193310531134,277.28193310531134,79980.72677800311,79981.12129826887,-0.39452026576327626,0.0,8575.796259387458,8575.796259387458,0.9047513731823013,3647.31215765068,277.28193310531134,4.1319331053113615,1.0,0.002,0.2647803398633747,0.004553614849711443,0.00041010379807056725,0.0015898961221187157,0.20505189903528362,0.20505189903528362,0.0,-7.981071706297804e-11,1.0,1.0002484617068563,0.12140871941602427,0.09177346076966209,0.0,2.2780645484840534e-05,29.1571098894902,0.0,1601656.0370551953,267.95566926818606,0.00011459806768243652,1.0,1279907.099598776,2616.841906948444,,,,,,,,,,,,,,,,,,,2.0,14751.16074385069,1450.0,0.375,6.1796691888313084,3.5
472.0,-29.998676558893337,4.8056663409362725,34.89790955245625,28.36920793578031,6.440480750000285,-26.35476082800191,-39.864886191766686,2.7965650223357024,-5.194355297150025,-5.194469165210306,39.79601619010773,37573.03092223755,20600.27914266195,20600.27914266195,58173.3100648995,79990.91149946845,79981.22320404596,20600.27914266195,100581.50234670792,100581.50234670792,100581.50234670792,126521.64899616147,123849.43508865051,2672.213907510964,0.0,93283.07104513884,50865.19504692232,47130.97333135169,25940.14664945355,73071.11998080523,19779.921530654232,1450.0,0.0,0.8866674373412862,2.864091702367206,0.0014957518510113484,1.0,1.0,-5.074195183949598,351975.7211588082,1545756.822996529,4.391657520886498,1545756.822996529,4.391657520886498,0.7625215769962084,0.09177357527562617,3.629162309563486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629162309563486,1.278684821015917,1.2789833646637594,2.8381992574840385,6013.803652033512,14751.152561466204,6484.581690039781,0.00041592793255957255,25703.747335665154,2621.0527892465984,19382.848619735603,1976.5004991241253,0.7540864904488457,0.7540864904488457,32742.47569418532,32395.05729023726,1.0134234557319628,0.8,4333.883377108587,4287.898129693729,1.0134234557319628,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647362334026891,4.8056663409362725,-1.0508451424075655,5.856511483343838,3.5,3.5,1.0,0.6,0.00023346496435740354,1.0000018967851525,0.00023346452152536547,198.9211179655945,0.0,8.916670626420947e-08,0.25269844555276966,0.007107223868656493,8.00699474233132e-05,0.00015339501693409032,0.0005566954139320533,0.09177352617151674,0.09177352617151674,0.09177352617151674,0.09179604692401909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505996.2012468583,589.6569411406629,0.0,0.09177352617151674,0.09177357527562617,0.09177357527562617,0.375,0.375,0.5,5.948715409945473,0.12499877146933613,0.12499877146933613,6.991740519879386e-12,0.00011386806028212959,0.1202739812607092,6.991740519879386e-12,25940.14664945355,19779.921530654232,0.7625215769962084,0.7972046462542253,3.877818888284868,0.7961190423820084,0.5141980981283366,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514872251259474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.286689766006,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37097663979654,261.37097663979654,-11.779023360203439,244.97336902193703,277.7685842576589,119613.08388996708,119615.61799255696,-2.534102589894007,0.0,nan,277.7685842576589,4.618584257658938,271.2095412105104,-1.9404587894895826,264.65049816336733,-8.499501836632646,258.0914551162243,-15.058544883775653,251.53241206908135,-21.61758793091863,244.97336902193703,-28.176630978062946,1.0,1.0,25762.5980482374,25762.5980482374,277.2819211529476,4.131921152947598,277.2819211529476,277.2819211529476,79980.81497742719,79981.22320404596,-0.4082266187760979,0.0,8575.796259387458,8575.796259387458,0.9047516210365787,3647.3081211113035,277.2819211529476,4.131921152947598,1.0,0.002,0.264757774057039,0.004553711010004919,0.00041006882689369195,0.0015899310944920688,0.20503441344684598,0.20503441344684598,0.0,-7.861423925031863e-11,1.0,1.0002461401292853,0.12027398125371747,0.09177357527562617,0.0,2.2567751586659414e-05,28.884627327660436,0.0,1601656.0076496026,267.95564470284995,0.00011386805329038907,1.0,1279907.181570323,2616.8415718291512,,,,,,,,,,,,,,,,,,,2.0,14751.152561466204,1450.0,0.375,6.1796691888313084,3.5
473.0,-29.998694491334447,4.805663636487176,34.897916787629505,28.3692373772152,6.44046357584515,-26.354778684613194,-39.864904108084716,2.7965477705600623,-5.194380457556349,-5.194493584757193,39.79602794597803,37572.988407610814,20600.3238757634,20600.3238757634,58173.31228337421,79990.99718810481,79981.31911009869,20600.3238757634,100581.64298586208,100581.64298586208,100581.64298586208,126521.78548749459,123849.26971848856,2672.5157690060287,0.0,93283.14300524438,50865.13872405914,47131.11586798359,25940.14250163251,73071.2583696161,19779.9191138931,1450.0,0.0,0.8866672701043309,2.864089132676693,0.0014957518510113484,1.0,1.0,-5.075361117933369,351975.38559803105,1545757.3277112048,4.391663141684905,1545757.3277112048,4.391663141684905,0.7625216057563399,0.09177368870729417,3.6291584869263693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291584869263693,1.278684901867524,1.2789834449679713,2.8381960885171713,6013.796937372987,14751.144445260457,6484.5814730057455,0.00041592904547527935,25703.794238054437,2621.0575719592766,19382.847971006348,1976.5004329721514,0.7540850892087388,0.7540850892087388,32742.448103770694,32395.05729023726,1.0134223882817397,0.8,4333.8797251660635,4287.898129693729,1.0134223882817397,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647376768643606,4.805663636487176,-1.0508605641562925,5.856524200643468,3.5,3.5,1.0,0.6,0.00023346452152536547,1.000001866401554,0.00023346408578763295,198.9211327753662,0.0,8.808864408476758e-08,0.24964321733623132,0.007107311957300578,8.006978526942886e-05,0.0001533947362559366,0.0005566938089330643,0.09177364052209651,0.09177364052209651,0.09177364052209651,0.09179594724981932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505993.00609671517,589.6579955296263,0.0,0.09177364052209651,0.09177368870729417,0.09177368870729417,0.375,0.375,0.5,5.949384581092066,0.12383411544982437,0.12383411544982437,6.821210263296962e-12,0.00011312720084788452,0.11913246682382805,6.821210263296962e-12,25940.14250163251,19779.9191138931,0.7625216057563399,0.7972013332519957,3.877824536142684,0.7961175649817926,0.5141965424703033,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514873343064187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.28363453779,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3709598947893,261.3709598947893,-11.779040105210697,244.97334982013692,277.7685699694455,119612.9466492013,119615.50822932385,-2.5615801225531545,0.0,nan,277.7685699694455,4.6185699694455025,271.209525939577,-1.9404740604229573,264.650481909719,-8.499518090280958,258.0914378798586,-15.058562120141403,251.53239384999867,-21.617606150001308,244.97334982013692,-28.17665017986306,1.0,1.0,25762.5980482374,25762.5980482374,277.28190791674155,4.131907916741568,277.28190791674155,277.28190791674155,79980.89241809261,79981.31911009869,-0.42669200607633684,0.0,8575.796259387458,8575.796259387458,0.9047518569301982,3647.304279361001,277.28190791674155,4.131907916741568,1.0,0.002,0.2647354223817932,0.004553806123799978,0.0004100341868803012,0.001589965735806478,0.2050170934401506,0.2050170934401506,0.0,-7.731322092946469e-11,1.0,1.0002438046747897,0.11913246681700684,0.09177368870729417,0.0,2.2353585396380118e-05,28.610516359942928,0.0,1601655.9775417126,267.9556195424436,0.00011312719402667426,1.0,1279907.2655510574,2616.841228495882,,,,,,,,,,,,,,,,,,,2.0,14751.144445260457,1450.0,0.375,6.1796691888313084,3.5
474.0,-29.99871221452721,4.805660560711532,34.89792391926433,28.369259798806183,6.440448873661447,-26.35479610570898,-39.86492195455355,2.7965327662378217,-5.194405919339431,-5.1945182996096735,39.79603942694974,37572.95669473649,20600.36845226168,20600.36845226168,58173.32514699816,79991.0701500785,79981.41141297793,20600.36845226168,100581.77986523962,100581.77986523962,100581.77986523962,126521.91801524833,123849.10327936299,2672.814735885339,0.0,93283.20667858286,50865.09766994711,47131.23223181751,25940.13815000872,73071.37038182623,19779.91652051542,1450.0,0.0,0.8866671023583496,2.864086531870133,0.0014957518510113484,1.0,1.0,-5.076526656916485,351975.0459793059,1545757.8206231338,4.391668779593015,1545757.8206231338,4.391668779593015,0.7625216336987308,0.0917738010871307,3.6291556528592297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291556528592297,1.2786849722902789,1.278983514849968,2.838193715813344,6013.791909898293,14751.136512401563,6484.58050031078,0.00041592977574726715,25703.8318555143,2621.061407872648,19382.845063556,1976.5001364947257,0.754083872494589,0.754083872494589,32742.42764849351,32395.05729023726,1.0134215968842024,0.8,4333.877017649791,4287.898129693729,1.0134215968842024,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647391152727125,4.805660560711532,-1.0508763127104093,5.856536873421941,3.5,3.5,1.0,0.6,0.00023346408578763295,1.000001844623313,0.00023346365513513196,198.92114741232902,0.0,8.667744334525539e-08,0.24564387444045377,0.007107398634743923,8.006962374802523e-05,0.00015339446203960772,0.0005566923790283429,0.09177375380735608,0.09177375380735608,0.09177375380735608,0.09179584652566194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505989.840804025,589.6590400547564,0.0,0.09177375380735608,0.0917738010871307,0.0917738010871307,0.375,0.375,0.5,5.950047334602825,0.12267432996475236,0.12267432996475236,-1.3301360013429075e-11,0.00011238027025228803,0.11799164269319817,-1.3301360013429075e-11,25940.13815000872,19779.91652051542,0.7625216336987308,0.7971986921524112,3.877829717815376,0.796116520643037,0.5141953202520115,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514874417379868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.27963519489,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37094324656846,261.37094324656846,-11.779056753431519,244.9733309146367,277.7685555785018,119612.87056012146,119615.41733448285,-2.5467743613630103,0.0,nan,277.7685555785018,4.618555578501798,271.20951064572597,-1.940489354274007,264.65046571295426,-8.49953428704572,258.09142078018186,-15.058579219818114,251.53237584741015,-21.617624152589826,244.9733309146367,-28.176669085363272,1.0,1.0,25762.5980482374,25762.5980482374,277.2818939650738,4.1318939650738,277.2818939650738,277.2818939650738,79980.96544834862,79981.41141297793,-0.4459646293107653,0.0,8575.796259387458,8575.796259387458,0.9047520318194487,3647.301431123526,277.2818939650738,4.1318939650738,1.0,0.002,0.2647132847078062,0.004553900241806309,0.0004099998780745728,0.001590000046823376,0.20499993903728642,0.20499993903728642,0.0,-7.510205131400216e-11,1.0,1.0002414706196607,0.11799164270649953,0.0917738010871307,0.0,2.213954798493551e-05,28.33657020371645,0.0,1601655.9470773148,267.95559408066055,0.00011238028355364804,1.0,1279907.3505474278,2616.8408810105307,,,,,,,,,,,,,,,,,,,2.0,14751.136512401563,1450.0,0.375,6.1796691888313084,3.5
475.0,-29.99872978471652,4.805657116761617,34.89793094564314,28.36928361738103,6.440433452702926,-26.354813460974853,-39.86493976609779,2.7965171303155643,-5.194431570155871,-5.194543198515213,39.79605065128965,37572.92322659756,20600.41264947027,20600.41264947027,58173.335876067824,79991.14571136904,79981.50068698252,20600.41264947027,100581.91333645278,100581.91333645278,100581.91333645278,126522.04697642016,123848.93616356773,2673.1108128524143,0.0,93283.27181678696,50865.0537402194,47131.3534184084,25940.133639967382,73071.48705837579,19779.913786935344,1450.0,0.0,0.8866669346046473,2.864083911691613,0.0014957518510113484,1.0,1.0,-5.077690127603262,351974.7038319833,1545758.3025183026,4.39167441776207,1545758.3025183026,4.39167441776207,0.7625216608930399,0.09177391238513986,3.629152595840538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629152595840538,1.2786850456293077,1.2789835876554223,2.8381911622767455,6013.7864992606565,14751.128631466912,6484.579740063538,0.00041593059810556454,25703.871455750093,2621.0654459728953,19382.84279112612,1976.4999047713666,0.7540826223199181,0.7540826223199181,32742.405584028642,32395.05729023726,1.0134207432286801,0.8,4333.874097137047,4287.898129693729,1.0134207432286801,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647405414420259,4.805657116761617,-1.050892321609461,5.856549438371078,3.5,3.5,1.0,0.6,0.00023346365513513196,1.0000018286990182,0.00023346322820115575,198.92116192293352,0.0,8.566588963329222e-08,0.24277713122075015,0.007107484300633556,8.006946254301047e-05,0.0001533941925921215,0.0005566909322325612,0.0917738659980508,0.0917738659980508,0.0917738659980508,0.0917957451798529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505986.70539800066,589.6600747074201,0.0,0.0917738659980508,0.09177391238513986,0.09177391238513986,0.375,0.375,0.5,5.950703682751411,0.12151885211642366,0.12151885211642366,-1.0857093002414331e-11,0.00011162835932054804,0.11685307091192954,-1.0857093002414331e-11,25940.133639967382,19779.913786935344,0.7625216608930399,0.7971959322501114,3.8778350087546345,0.7961153962775379,0.5141940411939485,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514875479159832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.27676845167,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3709266261015,261.3709266261015,-11.779073373898484,244.97331227145918,277.76854098074494,119612.77898100913,119615.32150967901,-2.5425286698756735,0.0,nan,277.76854098074494,4.618540980744967,271.20949523888595,-1.9405047611140276,264.650449497029,-8.499550502970976,258.0914037551731,-15.058596244826902,251.53235801331664,-21.61764198668334,244.97331227145918,-28.1766877285408,1.0,1.0,25762.5980482374,25762.5980482374,277.28187947616425,4.131879476164272,277.28187947616425,277.28187947616425,79981.04116391792,79981.50068698252,-0.4595230645936681,0.0,8575.796259387458,8575.796259387458,0.9047522204669045,3647.2983588197408,277.28187947616425,4.131879476164272,1.0,0.002,0.26469136061590776,0.004553993379421404,0.000409965899921739,0.0015900340263910356,0.2049829499608695,0.2049829499608695,0.0,-7.368722559214502e-11,1.0,1.0002391411598706,0.11685307092278663,0.09177391238513986,0.0,2.1925932462855283e-05,28.06316400431617,0.0,1601655.9163875307,267.9555684298441,0.00011162837017764105,1.0,1279907.4361766812,2616.840530937854,,,,,,,,,,,,,,,,,,,2.0,14751.128631466912,1450.0,0.375,6.1796691888313084,3.5
476.0,-29.998747191561872,4.805653309366355,34.89793786628912,28.36930869324135,6.440417562218991,-26.35483071618183,-39.8649538057856,2.796501088167289,-5.1944573119309325,-5.194568184983441,39.796061651369214,37572.87432433995,20600.45627836058,20600.45627836058,58173.33060270053,79991.22369926376,79981.5876687476,20600.45627836058,100582.04394710818,100582.04394710818,100582.04394710818,126522.17296403184,123848.76895281726,2673.40401121458,0.0,93283.33848781853,50864.99348005707,47131.49445306829,25940.129016923653,73071.62346999194,19779.910950548183,1450.0,0.0,0.886666767218281,2.8640812823176476,0.0014957518510113484,1.0,1.0,-5.078849169563739,351974.3604824451,1545758.7747848684,4.391680043586481,1545758.7747848684,4.391680043586481,0.7625216874458693,0.0917740225981886,3.6291493578119267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291493578119267,1.2786851208430794,1.278983662340812,2.8381884630198155,6013.780779859124,14751.12071322797,6484.579116461627,0.0004159314902765759,25703.912760443836,2621.0696578794837,19382.840927138277,1976.499714697504,0.7540813380353065,0.7540813380353065,32742.38221309502,32395.05729023726,1.0134198390271414,0.8,4333.871003696537,4287.898129693729,1.0134198390271414,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64741949272668,4.805653309366355,-1.050908532385053,5.856561841751408,3.5,3.5,1.0,0.6,0.00023346322820115575,1.0000018116984888,0.0002334628052369443,198.9211762986398,0.0,8.492620261188716e-08,0.2406808582020882,0.007107569226836168,8.006933547574031e-05,0.00015339389272541544,0.000556689347276713,0.09177397709577918,0.09177397709577918,0.09177397709577918,0.0917956435773856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505983.59991407825,589.6610994776361,0.0,0.09177397709577918,0.0917740225981886,0.0917740225981886,0.375,0.375,0.5,5.951353650671374,0.12036768959512756,0.12036768959512756,4.672529030358419e-11,0.0001108730525061219,0.11571901541969964,4.672529030358419e-11,25940.129016923653,19779.910950548183,0.7625216874458693,0.7971925091777762,3.8778403882261774,0.7961138379057687,0.5141924120485686,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514876531773646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.27467217865,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3709100005085,261.3709100005085,-11.779089999491475,244.9732938668549,277.76852613416304,119612.67684350103,119615.22015648382,-2.5433129827653653,0.0,nan,277.76852613416304,4.618526134163062,271.20947968070055,-1.9405203192994236,264.65043322723767,-8.499566772762307,258.09138677377814,-15.058613226221837,251.53234032031676,-21.617659679683214,244.9732938668549,-28.176706133145075,1.0,1.0,25762.5980482374,25762.5980482374,277.28186463240024,4.131864632400266,277.28186463240024,277.28186463240024,79981.11919744515,79981.5876687476,-0.4684713024471421,0.0,8575.796259387458,8575.796259387458,0.9047524202843524,3647.295104600986,277.28186463240024,4.131864632400266,1.0,0.002,0.2646696492561782,0.00455408555869953,0.00040993225118730046,0.0015900676765477435,0.2049661255936502,0.2049661255936502,0.0,-7.226495617185247e-11,1.0,1.0002368209274677,0.11571901537297435,0.0917740225981886,0.0,2.171316364871424e-05,27.790841482726744,0.0,1601655.8855877602,267.95554268806904,0.00011087300578083159,1.0,1279907.522106867,2616.8401796349644,,,,,,,,,,,,,,,,,,,2.0,14751.12071322797,1450.0,0.375,6.1796691888313084,3.5
477.0,-29.99876436388762,4.805649144489841,34.89794468137064,28.369334467593603,6.440401388656564,-26.354847788631293,-39.86497161732984,2.796484814700252,-5.194483065952625,-5.194593181019231,39.79607244484694,37572.83931871575,20600.499190548686,20600.499190548686,58173.33850926443,79991.30309079084,79981.6728102078,20600.499190548686,100582.17200075649,100582.17200075649,100582.17200075649,126522.2963151665,123848.60196980415,2673.694345362355,0.0,93283.40600285916,50864.946539059274,47131.62162644432,25940.12431441001,73071.74594085434,19779.908038541784,1450.0,0.0,0.8866666005321175,2.86407865195872,0.0014957518510113484,1.0,1.0,-5.0800025079689135,351974.01700015896,1545759.238181841,4.391685645878636,1545759.238181841,4.391685645878636,0.7625217134196167,0.09177413172741727,3.629146018512833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629146018512833,1.27868519712059,1.278983738095265,2.8381856822031986,6013.774887642401,14751.112777214963,6484.578570692391,0.00041593242169219233,25703.955015038286,2621.0739666489867,19382.83929579751,1976.499548347041,0.7540800349384924,0.7540800349384924,32742.358111222868,32395.05729023726,1.0134189065463817,0.8,4333.867813507009,4287.898129693729,1.0134189065463817,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647433339765399,4.805649144489841,-1.0509248968886054,5.856574041378447,3.5,3.5,1.0,0.6,0.0002334628052369443,1.0000017872899967,0.0002334623879719537,198.92119048066633,0.0,8.413653847432948e-08,0.23844295003624974,0.007107653363374642,8.006917427126216e-05,0.00015339363096568214,0.0005566878850843322,0.09177408709046647,0.09177408709046647,0.09177408709046647,0.09179554201587263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505980.5242827949,589.6621143892803,0.0,0.09177408709046647,0.09177413172741727,0.09177413172741727,0.375,0.375,0.5,5.951997270331149,0.11922109436517303,0.11922109436517303,-7.844391802791506e-12,0.00011011506660452142,0.11459067305031567,-7.844391802791506e-12,25940.12431441001,19779.908038541784,0.7625217134196167,0.7971896154244481,3.877845806061142,0.7961126117932236,0.5141910711854062,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514877574601819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.27243427049,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.370893366306,261.370893366306,-11.77910663369397,244.97327569538157,277.7685110372309,119612.56940279216,119615.1140327815,-2.5446299893402182,0.0,nan,277.7685110372309,4.618511037230917,271.2094639688612,-1.9405360311387767,264.65041690048844,-8.49958309951154,258.09136983212227,-15.058630167877709,251.53232276375184,-21.61767723624814,244.97327569538157,-28.176724304618403,1.0,1.0,25762.5980482374,25762.5980482374,277.2818495644758,4.131849564475829,277.2818495644758,277.2818495644758,79981.19859600988,79981.6728102078,-0.47421419792226516,0.0,8575.796259387458,8575.796259387458,0.9047526263510955,3647.291748605397,277.2818495644758,4.131849564475829,1.0,0.002,0.2646481495577165,0.004554176794462643,0.0004098989302786009,0.0015901009979028258,0.20494946513930046,0.20494946513930046,0.0,-7.18185732238863e-11,1.0,1.0002345123717433,0.11459067305816006,0.09177413172741727,0.0,2.1501466168667805e-05,27.519890133944727,0.0,1601655.854770091,267.95551693404735,0.00011011507444891322,1.0,1279907.6080703298,2616.8398281961013,,,,,,,,,,,,,,,,,,,2.0,14751.112777214963,1450.0,0.375,6.1796691888313084,3.5
478.0,-29.998781379696457,4.805644628347778,34.89795139156422,28.369360032398276,6.440385033506613,-26.3548647383734,-39.86498935902489,2.796468393446335,-5.194508810801324,-5.194618166118929,39.79608304675754,37572.80480205836,20600.541356601414,20600.541356601414,58173.34615865977,79991.38221304807,79981.75638877298,20600.541356601414,100582.2977453744,100582.2977453744,100582.2977453744,126522.41729051352,123848.43545824142,2673.9818322721007,0.0,93283.47310931617,50864.89996723023,47131.74793565104,25940.11954513912,73071.86748079016,19779.905061788624,1450.0,0.0,0.8866664345971034,2.864076022788986,0.0014957518510113484,1.0,1.0,-5.081149171898062,351973.6736692448,1545759.6933543195,4.391691222926219,1545759.6933543195,4.391691222926219,0.7625217388597251,0.09177423977959373,3.629142674802308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629142674802308,1.2786852740712134,1.2789838145302763,2.838182896442891,6013.768984950591,14751.104943332239,6484.578074687501,0.0004159333612103847,25703.99718837112,2621.0782671321113,19382.837813205697,1976.4993971647502,0.7540787400169336,0.7540787400169336,32742.333977506132,32395.05729023726,1.0134179728337545,0.8,4333.864619102445,4287.898129693729,1.0134179728337545,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647446946038825,4.805644628347778,-1.0509414005367743,5.856586028884553,3.5,3.5,1.0,0.6,0.0002334623879719537,1.0000017709999947,0.0002334619745107981,198.92120453343273,0.0,8.30028486758725e-08,0.23523007314742264,0.007107736366223318,8.006901369925695e-05,0.00015339337427269675,0.0005566864406049663,0.09177419599884586,0.09177419599884586,0.09177419599884586,0.09179544057027128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505977.47839534737,589.6631194790674,0.0,0.09177419599884586,0.09177423977959373,0.09177423977959373,0.375,0.375,0.5,5.952634579161156,0.1180794785277044,0.1180794785277044,-1.8189894035458565e-12,0.00010935531759059813,0.11346899422085244,-1.8189894035458565e-12,25940.11954513912,19779.905061788624,0.7625217388597251,0.7971867466777701,3.8778511947335743,0.7961113923077571,0.5141897435690399,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514878603380277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.2692213936,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3708767227798,261.3708767227798,-11.779123277220151,244.97325774003448,277.76849570552554,119612.4606522447,119615.0067084155,-2.546056170791182,0.0,nan,277.76849570552554,4.618495705525561,271.20944811242896,-1.9405518875710186,264.6504005193264,-8.499599480673567,258.09135292623074,-15.058647073769237,251.53230533313283,-21.617694666867152,244.97325774003448,-28.176742259965494,1.0,1.0,25762.5980482374,25762.5980482374,277.2818343252426,4.1318343252426075,277.2818343252426,277.2818343252426,79981.27779500795,79981.75638877298,-0.4785937650303822,0.0,8575.796259387458,8575.796259387458,0.9047528326899996,3647.2883881763196,277.2818343252426,4.1318343252426075,1.0,0.002,0.26462686027369714,0.004554267100145933,0.00040986593528199506,0.0015901339939334927,0.20493296764099753,0.20493296764099753,0.0,-7.078451236611216e-11,1.0,1.0002322174370735,0.11346899422267143,0.09177423977959373,0.0,2.1291018339863313e-05,27.250538186200185,0.0,1601655.8239603182,267.95549118919865,0.00010935531940958754,1.0,1279907.693995962,2616.839476911964,,,,,,,,,,,,,,,,,,,2.0,14751.104943332239,1450.0,0.375,6.1796691888313084,3.5
479.0,-29.998798155182357,4.8056397537216915,34.897957989298796,28.369396353978686,6.440364142105603,-26.354881925449686,-39.8650033987127,2.796447911468312,-5.19453534658436,-5.194643929059338,39.796093220533656,37572.74041363895,20600.58438652892,20600.58438652892,58173.32480016787,79991.48140849164,79981.83283358882,20600.58438652892,100582.41722011774,100582.41722011774,100582.41722011774,126522.53156822851,123848.26512017741,2674.266448051097,0.0,93283.5526124538,50864.81581835954,47131.92977121585,25940.114348110772,73072.04411932663,19779.90172444514,1450.0,0.0,0.8866662662476483,2.864073311620975,0.0014957518510113484,1.0,1.0,-5.0823065320627165,351973.31964983756,1545760.130145121,4.3916968811241945,1545760.130145121,4.3916968811241945,0.7625217629730964,0.09177434677761107,3.629137708746626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629137708746626,1.2786853698306815,1.2789839097833875,2.8381788001744184,6013.760305449237,14751.097086925198,6484.578944218723,0.0004159349459748685,25704.054268216398,2621.084087656478,19382.84041229271,1976.4996621978669,0.7540771665837944,0.7540771665837944,32742.298134269196,32395.05729023726,1.0134165860902358,0.8,4333.859874793854,4287.898129693729,1.0134165860902358,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64746083107006,4.8056397537216915,-1.0509585082623651,5.856598261984057,3.5,3.5,1.0,0.6,0.0002334619745107981,1.0000017459874921,0.00023346156688982238,198.92121838772647,0.0,8.224619110218057e-08,0.23308570558357974,0.0071078186124144205,8.006888663264483e-05,0.00015339308787815325,0.000556684639479691,0.09177430386935594,0.09177430386935594,0.09177430386935594,0.09179533624664178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505974.4613508624,589.6641150322325,0.0,0.09177430386935594,0.09177434677761107,0.09177434677761107,0.375,0.375,0.5,5.9532655253337925,0.11694014078500459,0.11694014078500459,-4.661160346586257e-12,0.00010858247497935736,0.11233739699662237,-4.661160346586257e-12,25940.114348110772,19779.90172444514,0.7625217629730964,0.797182304989879,3.8778574544852273,0.7961091755579035,0.5141876194442114,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514879622782086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.26707702604,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37085968108806,261.37085968108806,-11.779140318911914,244.97323996179088,277.76847940038607,119612.25300922294,119614.8599752978,-2.6069660748354933,0.0,nan,277.76847940038607,4.618479400386093,271.2094315126672,-1.9405684873327687,264.65038362494585,-8.499616375054131,258.0913357372285,-15.058664262771458,251.53228784950988,-21.617712150490092,244.97323996179088,-28.176760038209096,1.0,1.0,25762.5980482374,25762.5980482374,277.28181747632175,4.131817476321771,277.28181747632175,277.28181747632175,79981.37089767207,79981.83283358882,-0.46193591675546486,0.0,8575.796259387458,8575.796259387458,0.9047531391429855,3647.283397290359,277.28181747632175,4.131817476321771,1.0,0.002,0.2646057832658693,0.0045543563396940176,0.00040983326841176196,0.0015901666634085781,0.20491663420588097,0.20491663420588097,0.0,-6.81796598345219e-11,1.0,1.0002299021964374,0.11233739700128353,0.09177434677761107,0.0,2.1078708664753013e-05,26.978803267105143,0.0,1601655.792219041,267.9554646534156,0.0001085824796405177,1.0,1279907.7825966652,2616.839114691573,,,,,,,,,,,,,,,,,,,2.0,14751.097086925198,1450.0,0.375,6.1796691888313084,3.5
480.0,-29.998814765928646,4.805634545628031,34.89796448735526,28.369414479844295,6.440350641366355,-26.35489822519667,-39.865021070558555,2.7964341018502235,-5.194560745473609,-5.194668569660654,39.79610353808079,37572.71835223316,20600.624417494688,20600.624417494688,58173.34276972785,79991.54701716427,79981.91565219009,20600.624417494688,100582.54006968478,100582.54006968478,100582.54006968478,126522.64966333819,123848.10139650233,2674.548266835861,0.0,93283.61106962893,50864.78657189675,47132.02721970242,25940.10959365341,73072.13681335583,19779.898739862143,1450.0,0.0,0.8866661031012902,2.8640707188243812,0.0014957518510113484,1.0,1.0,-5.083432389611573,351972.9810524445,1545760.573109941,4.391702364448311,1545760.573109941,4.391702364448311,0.76252178767593,0.09177445266858426,3.629135451282871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629135451282871,1.2786854346596614,1.2789839741062572,2.8381768908228877,6013.756259762459,14751.08934859102,6484.577570120721,0.00041593545843720886,25704.086364881725,2621.0873606054797,19382.83630502183,1976.499243372796,0.7540760651778574,0.7540760651778574,32742.281840689433,32395.05729023726,1.013415955705997,0.8,4333.857718131201,4287.898129693729,1.013415955705997,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647473748386966,4.805634545628031,-1.0509750968722358,5.856609642500267,3.5,3.5,1.0,0.6,0.00023346156688982238,1.0000017288416638,0.00023346116327243642,198.92123210596912,0.0,8.108446112864704e-08,0.2297933628385857,0.0071078996968755494,8.006872669334349e-05,0.00015339284019647888,0.0005566833943300097,0.09177441059316954,0.09177441059316954,0.09177441059316954,0.0917952362555913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505971.47514882043,589.6651004182945,0.0,0.09177441059316954,0.09177445266858426,0.09177445266858426,0.375,0.375,0.5,5.953890270759735,0.11580803111053228,0.11580803111053228,-6.480149750132114e-11,0.00010782418706867247,0.1112361800491044,-6.480149750132114e-11,25940.10959365341,19779.898739862143,0.76252178767593,0.7971801886876358,3.877862237685771,0.7961084115867153,0.5141866652702809,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514880627786497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.26378468329,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3708430004759,261.3708430004759,-11.779156999524105,244.97322242409174,277.7684635768607,119612.21643213993,119614.76816140764,-2.5517292677248125,0.0,nan,277.7684635768607,4.618463576860734,271.20941534630555,-1.9405846536944296,264.65036711575135,-8.499632884248626,258.09131888519937,-15.058681114800606,251.53227065464625,-21.617729345353723,244.97322242409174,-28.176777575908233,1.0,1.0,25762.5980482374,25762.5980482374,277.2818024929696,4.131802492969598,277.2818024929696,277.2818024929696,79981.44271784759,79981.91565219009,-0.47293434249877464,0.0,8575.796259387458,8575.796259387458,0.904753278449975,3647.2811285392854,277.2818024929696,4.131802492969598,1.0,0.002,0.2645849128351118,0.004554444844814064,0.00040980092245282944,0.0015901990106820328,0.20490046122641473,0.20490046122641473,0.0,-6.686513799245009e-11,1.0,1.0002276491029187,0.1112361801139059,0.09177445266858426,0.0,2.087209901520663e-05,26.71436373741535,0.0,1601655.7618105386,267.95543925452637,0.00010782425187016997,1.0,1279907.8673377442,2616.8387682503085,,,,,,,,,,,,,,,,,,,2.0,14751.08934859102,1450.0,0.375,6.1796691888313084,3.5
