time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
481.0,-29.99883123072684,4.805629010063437,34.897970885966664,28.369439031835668,6.440334417387261,-26.35491466591604,-39.86503497054798,2.7964178537663806,-5.194586123847273,-5.194693187980203,39.796113663107086,37572.672768571494,20600.66372796989,20600.66372796989,58173.336496541386,79991.62456353508,79981.99679602655,20600.66372796989,100582.66052399644,100582.66052399644,100582.66052399644,126522.76530003626,123847.93799480554,2674.827305230714,0.0,93283.67687897974,50864.729214534906,47132.164071605366,25940.104776039818,73072.26884764519,19779.89569325853,1450.0,0.0,0.8866659407678432,2.86406812842337,0.0014957518510113484,1.0,1.0,-5.084552249679405,351972.64276320656,1545761.007808323,4.391707820451973,1545761.007808323,4.391707820451973,0.7625218118443644,0.09177455749242322,3.629132225425185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629132225425185,1.2786855107798263,1.2789840497280676,2.8381741990740963,6013.750556269772,14751.081607754932,6484.577016048078,0.0004159363567291467,25704.127346324705,2621.0915395496636,19382.83464886162,1976.4990744914542,0.7540747984830174,0.7540747984830174,32742.25855757921,32395.05729023726,1.0134150549031216,0.8,4333.8546363152345,4287.898129693729,1.0134150549031216,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647486433213731,4.805629010063437,-1.0509918081227445,5.856620818186181,3.5,3.5,1.0,0.6,0.00023346116327243642,1.0000017136516386,0.00023346076320201702,198.92124570367992,0.0,8.028806771451302e-08,0.22753638390292988,0.007107979984943264,8.006860089149152e-05,0.0001533925623809449,0.00055668189127723,0.09177451624180219,0.09177451624180219,0.09177451624180219,0.09179513642551071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505968.5179600119,589.6660762236181,0.0,0.09177451624180219,0.09177455749242322,0.09177455749242322,0.375,0.375,0.5,5.9545088546419285,0.11468328721599619,0.11468328721599619,5.684341886080801e-13,0.00010706413291927674,0.11014093830078764,5.684341886080801e-13,25940.104776039818,19779.89569325853,0.7625218118443644,0.7971769068674494,3.877867462756719,0.7961068872492806,0.5141851123701944,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514881622921636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.26152770435,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37082638099645,261.37082638099645,-11.77917361900353,244.97320508365448,277.76844767833774,119612.11557667133,119614.65795433825,-2.542377666919737,0.0,nan,277.76844767833774,4.618447678337759,271.209399159402,-1.9406008405979946,264.6503506404645,-8.499649359535454,258.0913021215284,-15.058697878471605,251.5322536025918,-21.617746397408183,244.97320508365448,-28.1767949163455,1.0,1.0,25762.5980482374,25762.5980482374,277.2817873366095,4.131787336609534,277.2817873366095,277.2817873366095,79981.52025491025,79981.99679602655,-0.47654111629526597,0.0,8575.796259387458,8575.796259387458,0.9047534775160297,3647.277886552311,277.2817873366095,4.131787336609534,1.0,0.002,0.2645642478623314,0.004554532444573789,0.00040976889473867385,0.0015902310405890795,0.20488444736933692,0.20488444736933692,0.0,-6.467224672457306e-11,1.0,1.0002254082228135,0.1101409383002192,0.09177455749242322,0.0,2.06666098843735e-05,26.451358331927665,0.0,1601655.7314229186,267.9554138761527,0.00010706413235084256,1.0,1279907.9520017526,2616.8384221241827,,,,,,,,,,,,,,,,,,,2.0,14751.081607754932,1450.0,0.375,6.1796691888313084,3.5
482.0,-29.998847479835312,4.805623153843251,34.89797718600125,28.369463828299217,6.440318137917399,-26.354930918059146,-39.86505260746924,2.7964015772994038,-5.194611426370841,-5.194717729451296,39.79612361430413,37572.641767197056,20600.70221958676,20600.70221958676,58173.34398678382,79991.70265264649,79982.07669104052,20600.70221958676,100582.77891062728,100582.77891062728,100582.77891062728,126522.87883167385,123847.77524969689,2675.1035819769595,0.0,93283.7430308303,50864.68622172043,47132.285343455405,25940.099921046563,73072.38526450197,19779.892605881378,1450.0,0.0,0.8866657794568258,2.8640655461507927,0.0014957518510113484,1.0,1.0,-5.085664845292001,351972.30552946223,1545761.4350438372,4.391713242093269,1545761.4350438372,4.391713242093269,0.7625218355397665,0.09177466126795318,3.629128971869398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629128971869398,1.2786855870242333,1.2789841254786847,2.8381714853884716,6013.744806295566,14751.073836153593,6484.57647156236,0.0004159372641315452,25704.16861839412,2621.095748129496,19382.83302135737,1976.4989085322075,0.7540735243810551,0.7540735243810551,32742.235074549604,32395.05729023726,1.013414146365705,0.8,4333.851528037394,4287.898129693729,1.013414146365705,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647498853808732,4.805623153843251,-1.0510086072332987,5.8566317610765495,3.5,3.5,1.0,0.6,0.00023346076320201702,1.0000016912029217,0.00023346036837315992,198.92125912326162,0.0,7.958250619480266e-08,0.22553682255607074,0.007108059567449458,8.006844126880232e-05,0.0001533923219332147,0.0005566805195901472,0.0917746208202186,0.0917746208202186,0.0917746208202186,0.09179503696183218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505965.5896783065,589.6670424842183,0.0,0.0917746208202186,0.09177466126795318,0.09177466126795318,0.375,0.375,0.5,5.955121317530201,0.11356585413017228,0.11356585413017228,1.0231815394945443e-11,0.00010630308042891556,0.10905288415926861,1.0231815394945443e-11,25940.099921046563,19779.892605881378,0.7625218355397665,0.7971741979707385,3.8778726827731824,0.7961057214187315,0.514183868929342,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514882609313282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.25952814301,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37080982609683,261.37080982609683,-11.779190173903146,244.97318794136422,277.7684317108281,119612.01318192571,119614.54568040233,-2.532498476623679,0.0,nan,277.7684317108281,4.618431710828133,271.2093829569377,-1.9406170430622751,264.65033420304303,-8.499665796956947,258.09128544915023,-15.058714550849743,251.53223669525778,-21.617763304742198,244.97318794136422,-28.17681205863576,1.0,1.0,25762.5980482374,25762.5980482374,277.28177211147613,4.1317721114761525,277.28177211147613,277.28177211147613,79981.59836610129,79982.07669104052,-0.47832493923488073,0.0,8575.796259387458,8575.796259387458,0.9047536782912573,3647.274616728745,277.28177211147613,4.1317721114761525,1.0,0.002,0.2645437869981384,0.004554619148456892,0.00040973718322537516,0.00159026275324955,0.20486859161268758,0.20486859161268758,0.0,-6.352507495727133e-11,1.0,1.0002231820373528,0.1090528841490368,0.09177466126795318,0.0,2.0462468823434025e-05,26.19007829173143,0.0,1601655.7011213975,267.95538857362914,0.00010630307019710017,1.0,1279908.0364016504,2616.8380770778526,,,,,,,,,,,,,,,,,,,2.0,14751.073836153593,1450.0,0.375,6.1796691888313084,3.5
483.0,-29.998863645487344,4.805616993126649,34.89798339428402,28.369497425761097,6.440304767631351,-26.354946804174023,-39.86506643760947,2.7963879288299323,-5.194636084822946,-5.194741634511284,39.79613356524864,37572.58904911602,20600.73877293414,20600.73877293414,58173.32782205015,79991.78574517128,79982.1593473259,20600.73877293414,100582.89812026004,100582.89812026004,100582.89812026004,126522.9934071573,123847.61626240838,2675.377144748908,0.0,93283.81248878164,50864.6198530787,47132.43626189215,25940.095286897256,73072.53154878941,19779.889689644027,1450.0,0.0,0.8866656213932815,2.8640630310157036,0.0014957518510113484,1.0,1.0,-5.086757665414325,351971.97704153624,1545761.8622685934,4.3917185545887305,1545761.8622685934,4.3917185545887305,0.762521859340862,0.09177476398583652,3.6291249748159293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291249748159293,1.2786856510802111,1.2789841890447295,2.838168217301968,6013.737881612425,14751.066151045305,6484.576546662654,0.000415938449826846,25704.21606754202,2621.1005865960365,19382.833245837177,1976.498931422777,0.7540721411190141,0.7540721411190141,32742.20622520758,32395.05729023726,1.0134130302106825,0.8,4333.8477094598065,4287.898129693729,1.0134130302106825,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647510648956887,4.805616993126649,-1.0510251598041656,5.856642152930815,3.5,3.5,1.0,0.6,0.00023346036837315992,1.0000016825170173,0.00023345997557277818,198.92127247392108,0.0,7.853985339426713e-08,0.22258194451935304,0.007108138107302852,8.006831609953226e-05,0.00015339205227362767,0.0005566789278444928,0.09177472431136402,0.09177472431136402,0.09177472431136402,0.09179493998618579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505962.6906382534,589.667999098593,0.0,0.09177472431136402,0.09177476398583652,0.09177476398583652,0.375,0.375,0.5,5.955727764573432,0.11245790014436352,0.11245790014436352,4.899902705801651e-11,0.00010554968832821032,0.1079839690969493,4.899902705801651e-11,25940.095286897256,19779.889689644027,0.762521859340862,0.7971705269030295,3.877877987939245,0.7961039064755641,0.5141821181332602,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514883582783271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.256573264975,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37079359609464,261.37079359609464,-11.779206403905334,244.97317100205726,277.7684161901289,119611.9154686757,119614.39826590152,-2.4827972258290054,0.0,nan,277.7684161901289,4.618416190128926,271.2093671525215,-1.9406328474784686,264.6503181149008,-8.499681885099164,258.09126907728694,-15.058730922713039,251.53222003967215,-21.617779960327823,244.97317100205726,-28.17682899794272,1.0,1.0,25762.5980482374,25762.5980482374,277.2817578447381,4.131757844738104,277.2817578447381,277.2817578447381,79981.6900268642,79982.1593473259,-0.46932046169240493,0.0,8575.796259387458,8575.796259387458,0.9047539249472519,3647.270599690009,277.2817578447381,4.131757844738104,1.0,0.002,0.2645235266520088,0.004554705065178807,0.000409705782826344,0.0015902941537890621,0.204852891413172,0.204852891413172,0.0,-6.338459401442065e-11,1.0,1.000220995000297,0.10798396904795027,0.09177476398583652,0.0,2.026191846905643e-05,25.93339394721543,0.0,1601655.6715739674,267.95536391517703,0.00010554963932918326,1.0,1279908.1186127737,2616.837740979816,,,,,,,,,,,,,,,,,,,2.0,14751.066151045305,1450.0,0.375,6.1796691888313084,3.5
484.0,-29.998879452190927,4.805610529916066,34.897989508812806,28.369528997596376,6.4402856577934635,-26.354962941195474,-39.86508407453073,2.7963691479186825,-5.19466093133542,-5.194765723206056,39.79614327481692,37572.54918737992,20600.77508143157,20600.77508143157,58173.324268811484,79991.87661777841,79982.23897394592,20600.77508143157,100583.01405537748,100583.01405537748,100583.01405537748,126523.1045554475,123847.45655623947,2675.647999208026,0.0,93283.88651684066,50864.56305175478,47132.5816278732,25940.09050007002,73072.67212794322,19779.886638688367,1450.0,0.0,0.8866654632685511,2.864060496538006,0.0014957518510113484,1.0,1.0,-5.0878488207569035,351971.64602994605,1545762.2791308905,4.391723869141936,1545762.2791308905,4.391723869141936,0.7625218824365696,0.09177486567404979,3.6291207059742634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291207059742634,1.2786857389148363,1.2789842763975674,2.8381646838840453,6013.730394723845,14751.058338141522,6484.576844427928,0.0004159397593179983,25704.266701098313,2621.105749781864,19382.834135877507,1976.4990221816327,0.7540706903359862,0.7540706903359862,32742.175414185847,32395.05729023726,1.0134118381603128,0.8,4333.843631228943,4287.898129693729,1.0134118381603128,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647522365096099,4.805610529916066,-1.0510419452599304,5.856652475175997,3.5,3.5,1.0,0.6,0.00023345997557277818,1.0000016451579357,0.00023345959149487856,198.92128552813884,0.0,7.813635176382047e-08,0.2214384208986672,0.007108216243654616,8.006815647736823e-05,0.00015339181909540994,0.0005566774268062106,0.09177482678149558,0.09177482678149558,0.09177482678149558,0.09179484238429154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505959.8195960885,589.6689464648259,0.0,0.09177482678149558,0.09177486567404979,0.09177486567404979,0.375,0.375,0.5,5.9563282099290324,0.11135818843251855,0.11135818843251855,5.0249582272954285e-11,0.00010479187062628625,0.10691690244914298,5.0249582272954285e-11,25940.09050007002,19779.886638688367,0.7625218824365696,0.7971672225389054,3.8778836064175817,0.7961023262835604,0.5141805834278784,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514884551253582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.25542974135,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37077714276927,261.37077714276927,-11.779222857230707,244.97315423864956,277.76840004688717,119611.74684691736,119614.26380687089,-2.5169599535040765,0.0,nan,277.76840004688717,4.618400046887189,271.20935088524465,-1.940649114755331,264.6503017235912,-8.499698276408765,258.0912525619451,-15.058747438054866,251.5322034002979,-21.617796599702075,244.97315423864956,-28.17684576135042,1.0,1.0,25762.5980482374,25762.5980482374,277.2817430410843,4.1317430410843485,277.2817430410843,277.2817430410843,79981.7722674968,79982.23897394592,-0.46670644912228454,0.0,8575.796259387458,8575.796259387458,0.9047541883750428,3647.266309504135,277.2817430410843,4.1317430410843485,1.0,0.002,0.2645034664792437,0.004554790066914645,0.0004096746923120415,0.0015903252456868418,0.20483734615602076,0.20483734615602076,0.0,-6.200111691417876e-11,1.0,1.000218811734031,0.1069169023988934,0.09177486567404979,0.0,2.0061714328755492e-05,25.67715270463245,0.0,1601655.6418031745,267.95533906866456,0.00010479182037670398,1.0,1279908.2014555486,2616.837402299511,,,,,,,,,,,,,,,,,,,2.0,14751.058338141522,1450.0,0.375,6.1796691888313084,3.5
485.0,-29.99889515597922,4.805603769790313,34.89799552986208,28.36955072069543,6.440269892486023,-26.354978651131017,-39.865097869746364,2.7963533887335523,-5.194685752473163,-5.194789785191487,39.796152805007544,37572.50955024109,20600.810723262504,20600.810723262504,58173.320273503596,79991.94946670391,79982.3170488317,20600.810723262504,100583.1277720942,100583.1277720942,100583.1277720942,126523.21342851467,123847.2972668863,2675.9161616283864,0.0,93283.94872474529,50864.5127477042,47132.70664115677,25940.085656420473,73072.79229757725,19779.88353151396,1450.0,0.0,0.886665305930881,2.8640579649006943,0.0014957518510113484,1.0,1.0,-5.088933868140032,351971.3153853993,1545762.6882913779,4.39172915724342,1545762.6882913779,4.39172915724342,0.7625219050353523,0.09177496635915716,3.6291178093305607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291178093305607,1.2786858127294116,1.2789843497382358,2.838162254716855,6013.72524761006,14751.050852584573,6484.576126188918,0.00041594054222530015,25704.304358736914,2621.109589792326,19382.83198901304,1976.4988032623824,0.7540695020764022,0.7540695020764022,32742.154507209973,32395.05729023726,1.0134110292886171,0.8,4333.840863924599,4287.898129693729,1.0134110292886171,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647533866113285,4.805603769790313,-1.0510588381023682,5.856662607892681,3.5,3.5,1.0,0.6,0.00023345959149487856,1.0000016344467368,0.00023345920991823475,198.92129849736384,0.0,7.640126953365355e-08,0.21652119785837418,0.00710829264492415,8.006803162459223e-05,0.00015339155987028632,0.000556676041726251,0.09177492821850099,0.09177492821850099,0.09177492821850099,0.09179474495494513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505956.9766889011,589.669884540899,0.0,0.09177492821850099,0.09177496635915716,0.09177496635915716,0.375,0.375,0.5,5.956922687520356,0.11026621256553426,0.11026621256553426,3.558398020686582e-11,0.00010403271829773075,0.1058559170514286,3.558398020686582e-11,25940.085656420473,19779.88353151396,0.7625219050353523,0.7971642671891961,3.8778885128726834,0.7961009624020122,0.5141791954142529,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514885498219718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.25051251831,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3707608201311,261.3707608201311,-11.779239179868853,244.97313766734092,277.76838397292084,119611.66116979798,119614.15813785042,-2.496968052445363,0.0,nan,277.76838397292084,4.618383972920867,271.2093347118059,-1.9406652881940545,264.65028545068725,-8.499714549312728,258.09123618957375,-15.058763810426228,251.53218692845783,-21.617813071542145,244.97313766734092,-28.176862332659056,1.0,1.0,25762.5980482374,25762.5980482374,277.28172808319647,4.131728083196492,277.28172808319647,277.28172808319647,79981.84527326301,79982.3170488317,-0.47177556868700776,0.0,8575.796259387458,8575.796259387458,0.904754367125216,3647.2633983772134,277.28172808319647,4.131728083196492,1.0,0.002,0.26448360533821685,0.004554874186695859,0.00040964391009263787,0.0015903560281342183,0.20482195504631892,0.20482195504631892,0.0,-6.177314389177457e-11,1.0,1.0002166408994153,0.10585591701584462,0.09177496635915716,0.0,1.986265068960923e-05,25.42237116393099,0.0,1601655.6120597085,267.9553142475268,0.00010403268271375055,1.0,1279908.2842065094,2616.8370639946056,,,,,,,,,,,,,,,,,,,2.0,14751.050852584573,1450.0,0.375,6.1796691888313084,3.5
486.0,-29.99891066646643,4.805596718638704,34.89800145828276,28.36957338675859,6.440253940497717,-26.35499420577184,-39.865111630037404,2.7963374808724395,-5.194710521896468,-5.19481379506889,39.79616217283893,37572.46947959541,20600.845658237642,20600.845658237642,58173.31513783305,79992.02402939276,79982.39389919232,20600.845658237642,100583.23955742996,100583.23955742996,100583.23955742996,126523.32032847774,123847.13867847479,2676.181650002957,0.0,93284.01211925404,50864.46146033105,47132.83406546999,25940.080771047775,73072.91483651777,19779.88038097812,1450.0,0.0,0.8866651494479123,2.8640554387731876,0.0014957518510113484,1.0,1.0,-5.090011603395624,351970.9854568053,1545763.0904822191,4.391734416619744,1545763.0904822191,4.391734416619744,0.7625219271890173,0.09177506603245236,3.6291148065901346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291148065901346,1.2786858872277926,1.278984423766068,2.838159741058926,6013.71992147054,14751.043278506128,6484.575457974848,0.0004159413618967927,25704.343094866814,2621.113539778295,19382.82999167647,1976.4985995907339,0.7540682879986629,0.7540682879986629,32742.132834460997,32395.05729023726,1.0134101907899997,0.8,4333.83799526044,4287.898129693729,1.0134101907899997,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647545139040036,4.805596718638704,-1.0510758210166316,5.856672539655335,3.5,3.5,1.0,0.6,0.00023345920991823475,1.000001614328201,0.00023345883303905682,198.9213113069495,0.0,7.590372146437366e-08,0.21511114663003494,0.0071083685486456145,8.006790708807974e-05,0.000153391302830155,0.0005566746483030668,0.09177502864013495,0.09177502864013495,0.09177502864013495,0.09179464779070551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505954.16180172394,589.6708133656508,0.0,0.09177502864013495,0.09177506603245236,0.09177506603245236,0.375,0.375,0.5,5.957511238038741,0.10918186841104216,0.10918186841104216,-2.9558577807620168e-12,0.00010327317244218648,0.10480219167328642,-2.9558577807620168e-12,25940.080771047775,19779.88038097812,0.7625219271890173,0.7971612618796754,3.8778934643836593,0.7960995571065036,0.5141777848010353,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514886439020405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.24910246708,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37074460502043,261.37074460502043,-11.779255394979543,244.97312128489492,277.7683679251439,119611.56897709433,119614.04949607565,-2.4805189813098383,0.0,nan,277.7683679251439,4.6183679251439,271.2093185970977,-1.9406814029022712,264.6502692690449,-8.499730730955093,258.0912199409954,-15.058780059004562,251.53217061294578,-21.6178293870542,244.97312128489492,-28.17687871510506,1.0,1.0,25762.5980482374,25762.5980482374,277.28171303462807,4.131713034628092,277.28171303462807,277.28171303462807,79981.91993027207,79982.39389919232,-0.47396892025426496,0.0,8575.796259387458,8575.796259387458,0.9047545524225024,3647.2603806230854,277.28171303462807,4.131713034628092,1.0,0.002,0.26446394186945,0.004554957440791351,0.00040961343408399224,0.0015903865053209826,0.20480671704199613,0.20480671704199613,0.0,-6.059502509134229e-11,1.0,1.0002144849084973,0.10480219167624227,0.09177506603245236,0.0,1.9664948747553624e-05,25.169332434261158,0.0,1601655.5823753425,267.9552894781035,0.00010327317539804426,1.0,1279908.3667783418,2616.8367264221,,,,,,,,,,,,,,,,,,,2.0,14751.043278506128,1450.0,0.375,6.1796691888313084,3.5
487.0,-29.998925994160338,4.805589382532963,34.89800729509038,28.36959573850038,6.440237942418865,-26.35500960050317,-39.86512916218487,2.7963215498086615,-5.1947352226209205,-5.194837736246797,39.79617138475842,37572.444408954114,20600.879864686303,20600.879864686303,58173.32427364042,79992.09814031419,79982.46964085588,20600.879864686303,100583.34950554218,100583.34950554218,100583.34950554218,126523.4253576306,123846.98087411892,2676.4444835116665,0.0,93284.0750653973,50864.42517901261,47132.944318205205,25940.075852088412,73073.02017029362,19779.877193824585,1450.0,0.0,0.8866649938814108,2.864052919910925,0.0014957518510113484,1.0,1.0,-5.091081720965576,351970.6564730694,1545763.485978071,4.391739645194949,1545763.485978071,4.391739645194949,0.7625219489183616,0.09177516470017814,3.6291118275417635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291118275417635,1.2786859618240447,1.2789844978978009,2.838157245712495,6013.714634130886,14751.03576646628,6484.574797619464,0.0004159421759743246,25704.381539707127,2621.117460060992,19382.828017830034,1976.4983983144127,0.7540670833837491,0.7540670833837491,32742.11133270959,32395.05729023726,1.0134093589072573,0.8,4333.835149229985,4287.898129693729,1.0134093589072573,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647556176883595,4.805589382532963,-1.0510928817701792,5.856682264303142,3.5,3.5,1.0,0.6,0.00023345883303905682,1.0000015953032904,0.00023345846060200643,198.9213239655738,0.0,7.496930027828514e-08,0.21246299698866009,0.007108443517945893,8.006774841491379e-05,0.00015339108462414304,0.0005566733994489371,0.09177512805268714,0.09177512805268714,0.09177512805268714,0.09179455095422963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505951.3747592061,589.6717329972992,0.0,0.09177512805268714,0.09177516470017814,0.09177516470017814,0.375,0.375,0.5,5.958093904003494,0.10810513359899687,0.10810513359899687,2.1032064978498966e-12,0.00010251362584767776,0.10375601528119205,2.1032064978498966e-12,25940.075852088412,19779.877193824585,0.7625219489183616,0.797158865257685,3.8778983754167333,0.7960985345626871,0.5141767005304161,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514887368240699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.24645431744,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3707284903142,261.3707284903142,-11.77927150968577,244.9731050881281,277.76835189249795,119611.47626913172,119613.94142867146,-2.4651595397697164,0.0,nan,277.76835189249795,4.618351892497969,271.2093025316274,-1.9406974683726048,264.6502531707514,-8.49974682924858,258.0912038098773,-15.058796190122678,251.53215444900295,-21.617845550997032,244.9731050881281,-28.17689491187187,1.0,1.0,25762.5980482374,25762.5980482374,277.28169792547715,4.1316979254771695,277.28169792547715,277.28169792547715,79981.99414269236,79982.46964085588,-0.47549816351966,0.0,8575.796259387458,8575.796259387458,0.9047547362577133,3647.2573866794723,277.28169792547715,4.1316979254771695,1.0,0.002,0.2644444746593157,0.004555039838450685,0.00040958326211068487,0.0015904166794983596,0.20479163105534243,0.20479163105534243,0.0,-5.839095569906694e-11,1.0,1.0002123443526283,0.10375601527908884,0.09177516470017814,0.0,1.946866272515139e-05,24.918105914867148,0.0,1601655.5527701462,267.95526477737906,0.00010251362374447126,1.0,1279908.449113748,2616.8363898161997,,,,,,,,,,,,,,,,,,,2.0,14751.03576646628,1450.0,0.375,6.1796691888313084,3.5
488.0,-29.998941211940032,4.805581767968674,34.89801304104036,28.3696339809336,6.440221918978115,-26.35502489884801,-39.865142887551315,2.796305606916329,-5.194759823344896,-5.194861577095277,39.79618043526719,37572.386822872606,20600.913290831737,20600.913290831737,58173.30011370435,79992.1905010677,79982.54423515224,20600.913290831737,100583.45752598398,100583.45752598398,100583.45752598398,126523.52843446757,123846.82375439833,2676.704680069248,0.0,93284.14957960136,50864.34971876532,47133.11095648449,25940.070908483594,73073.18186496808,19779.873976610106,1450.0,0.0,0.8866648394121647,2.864050411650522,0.0014957518510113484,1.0,1.0,-5.092144684334244,351970.32886770694,1545763.8745441933,4.3917448368927445,1545763.8745441933,4.3917448368927445,0.7625219702133188,0.09177526236677294,3.6291070376160963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291070376160963,1.278686036465988,1.278984572080916,2.8381533340632736,6013.706345815571,14751.028302312592,6484.575644528814,0.0004159436913923915,25704.43599836015,2621.1230132981345,19382.830549298757,1976.4986564523826,0.7540655842647281,0.7540655842647281,32742.076760658332,32395.05729023726,1.0134080213470689,0.8,4333.830573178997,4287.898129693729,1.0134080213470689,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647566962936472,4.805581767968674,-1.0511099991476698,5.856691767116343,3.5,3.5,1.0,0.6,0.00023345846060200643,1.0000015838636427,0.00023345809083622426,198.92133653342506,0.0,7.40856711562085e-08,0.20995879205669488,0.007108517603617049,8.006762419488903e-05,0.0001533908364071174,0.0005566717639108891,0.09177522643612991,0.09177522643612991,0.09177522643612991,0.09179445457117417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505948.6153402111,589.672643508558,0.0,0.09177522643612991,0.09177526236677294,0.09177526236677294,0.375,0.375,0.5,5.9586707253782025,0.10703588583766077,0.10703588583766077,-3.143441063002683e-11,0.00010175375035714751,0.10271689276100915,-3.143441063002683e-11,25940.070908483594,19779.873976610106,0.7625219702133188,0.7971548251411031,3.877903963593287,0.7960964423473824,0.5141747747115024,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514888286510115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.24395011251,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37071246544366,261.37071246544366,-11.779287534556317,244.9730890620351,277.7683358688505,119611.32262363088,119613.77404049943,-2.451416868523062,0.0,nan,277.7683358688505,4.618335868850522,271.2092865074885,-1.9407134925114633,264.6502371461259,-8.499762853874074,258.0911877847628,-15.058812215237197,251.53213842339915,-21.61786157660083,244.9730890620351,-28.17691093796489,1.0,1.0,25762.5980482374,25762.5980482374,277.28168278286427,4.131682782864289,277.28168278286427,277.28168278286427,79982.09087130897,79982.54423515224,-0.4533638432621956,0.0,8575.796259387458,8575.796259387458,0.9047550318409179,3647.252572804177,277.28168278286427,4.131682782864289,1.0,0.002,0.26442520238247263,0.004555121382294987,0.00040955339214665553,0.0015904465497295324,0.20477669607332777,0.20477669607332777,0.0,-5.812381218689433e-11,1.0,1.000210218219229,0.10271689279244356,0.09177526236677294,0.0,1.927369975078971e-05,24.668572736977303,0.0,1601655.5232798622,267.9552401766551,0.00010175378179155814,1.0,1279908.531104234,2616.8360546204717,,,,,,,,,,,,,,,,,,,2.0,14751.028302312592,1450.0,0.375,6.1796691888313084,3.5
489.0,-29.99895619250326,4.805573897661699,34.89801870794825,28.3696511638351,6.440208130452902,-26.355039760206246,-39.865156543068565,2.7962917003770373,-5.194783339803507,-5.194884350082216,39.796189644755124,37572.356859723244,20600.94399035246,20600.94399035246,58173.300850075706,79992.25512833908,79982.6249735263,20600.94399035246,100583.56896387876,100583.56896387876,100583.56896387876,126523.63535808497,123846.67304616522,2676.962311919747,0.0,93284.20661565874,50864.31210929146,47133.21611818587,25940.066394206206,73073.28251239208,19779.871102926118,1450.0,0.0,0.8866646898140711,2.864048016002675,0.0014957518510113484,1.0,1.0,-5.093177276181962,351970.01593834494,1545764.2699364673,4.391749864872697,1545764.2699364673,4.391749864872697,0.7625219921312157,0.09177535900227629,3.6291048499338006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291048499338006,1.2786861016663515,1.278984636823663,2.8381514784624957,6013.702414020188,14751.020768985458,6484.5743034765555,0.00041594418868356634,25704.46720969232,2621.126195968279,19382.826540803813,1976.4982476996543,0.7540645127044368,0.7540645127044368,32742.060970709954,32395.05729023726,1.0134074104489157,0.8,4333.828483178368,4287.898129693729,1.0134074104489157,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647576869153585,4.805573897661699,-1.0511265971080128,5.856700494769711,3.5,3.5,1.0,0.6,0.00023345809083622426,1.0000015591743585,0.0002334577268349228,198.92134890536863,0.0,7.355430359460789e-08,0.20845289638711875,0.007108591157920644,8.006750060720448e-05,0.0001533905902290198,0.000556670534934344,0.0917753237891875,0.0917753237891875,0.0917753237891875,0.0917943623017422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505945.8843300685,589.6735446566717,0.0,0.0917753237891875,0.09177535900227629,0.09177535900227629,0.375,0.375,0.5,5.959241861744321,0.10597814724462751,0.10597814724462751,7.622702469234355e-11,0.0001010102786835887,0.10170707390022926,7.622702469234355e-11,25940.066394206206,19779.871102926118,0.7625219921312157,0.7971524108499427,3.8779083133402983,0.796095355921782,0.5141736564708389,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514889198194767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.24244421684,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37069673881444,261.37069673881444,-11.779303261185532,244.9730732368741,277.7683202407527,119611.27724404712,119613.68303725563,-2.405793208489487,0.0,nan,277.7683202407527,4.618320240752723,271.20927083998043,-1.9407291600195435,264.6502214392025,-8.499778560797495,258.0911720384264,-15.05882796157357,251.53212263765033,-21.617877362349645,244.9730732368741,-28.17692676312589,1.0,1.0,25762.5980482374,25762.5980482374,277.2816694245569,4.1316694245569465,277.2816694245569,277.2816694245569,79982.15537312397,79982.6249735263,-0.4696004023280693,0.0,8575.796259387458,8575.796259387458,0.9047551668413272,3647.2503741834694,277.2816694245569,4.1316694245569465,1.0,0.002,0.26440611954396404,0.004555202268997289,0.0004095238165013622,0.0015904761279056188,0.2047619082506811,0.2047619082506811,0.0,-5.559301890362134e-11,1.0,1.0002081520342039,0.10170707382400224,0.09177535900227629,0.0,1.9084234875213102e-05,24.426076521012565,0.0,1601655.4950640737,267.95521666019647,0.000101010202456564,1.0,1279908.6094217761,2616.835734440647,,,,,,,,,,,,,,,,,,,2.0,14751.020768985458,1450.0,0.375,6.1796691888313084,3.5
490.0,-29.998970902504468,4.805565749979924,34.89802427805632,28.369670162815623,6.440186308075448,-26.355055181443745,-39.86517026843501,2.7962705862919646,-5.19480842042401,-5.194908659950508,39.79619818425433,37572.31840225572,20600.977284456687,20600.977284456687,58173.2956867124,79992.33480731914,79982.69254114387,20600.977284456687,100583.66982560056,100583.66982560056,100583.66982560056,126523.73092512807,123846.51361557211,2677.2173095559574,0.0,93284.27220589996,50864.25948453497,47133.34746818333,25940.061099527513,73073.40856771084,19779.86757892346,1450.0,0.0,0.886664534806125,2.8640454583391795,0.0014957518510113484,1.0,1.0,-5.094240979178267,351969.6818879407,1545764.636564367,4.391755074678574,1545764.636564367,4.391755074678574,0.7625220119193836,0.09177545472555028,3.6291017111391537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291017111391537,1.2786862002533654,1.2789847349682264,2.8381488049374934,6013.696749141523,14751.013377966607,6484.573882924612,0.0004159450973652278,25704.507514786237,2621.130305944052,19382.82528374591,1976.4981195154219,0.7540632814145983,0.7540632814145983,32742.03831595208,32395.05729023726,1.0134065339579112,0.8,4333.825484532832,4287.898129693729,1.0134065339579112,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647587612598994,4.805565749979924,-1.0511442100646207,5.856709960044545,3.5,3.5,1.0,0.6,0.0002334577268349228,1.0000015310144814,0.00023345736940830945,198.92136105386547,0.0,7.240762988941137e-08,0.2052032231065918,0.007108663565550533,8.00673763875352e-05,0.0001533903504473876,0.0005566691832808488,0.0917754202012072,0.0917754202012072,0.0917754202012072,0.09179426427957454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505943.1784299604,589.6744374877704,0.0,0.0917754202012072,0.09177545472555028,0.09177545472555028,0.375,0.375,0.5,5.959807160787358,0.10492461985307955,0.10492461985307955,1.3642420526593924e-12,0.00010023952648907652,0.10066768077223287,1.3642420526593924e-12,25940.061099527513,19779.86757892346,0.7625220119193836,0.7971493734371053,3.8779134600268192,0.796093911957155,0.5141722432099316,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514890095668085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.23919454356,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3706805504467,261.3706805504467,-11.77931944955327,244.973057549812,277.7683035510792,119611.11512790566,119613.5915558545,-2.4764279488223733,0.0,nan,277.7683035510792,4.6183035510792365,271.2092543508296,-1.940745649170367,264.65020515057495,-8.49979484942503,258.09115595031807,-15.058844049681909,251.5321067500665,-21.617893249933473,244.973057549812,-28.176942450187966,1.0,1.0,25762.5980482374,25762.5980482374,277.28165299356255,4.131652993562568,277.28165299356255,277.28165299356255,79982.2202339633,79982.69254114387,-0.47230718057835475,0.0,8575.796259387458,8575.796259387458,0.9047553605341926,3647.2472196948493,277.28165299356255,4.131652993562568,1.0,0.002,0.26438723168986983,0.004555282026436463,0.0004094945415563634,0.0015905054020250887,0.2047472707781817,0.2047472707781817,0.0,-5.641854778498656e-11,1.0,1.0002060253262621,0.10066768077086863,0.09177545472555028,0.0,1.888921998571234e-05,24.176476864181872,0.0,1601655.4650043424,267.95519157957597,0.00010023952512483447,1.0,1279908.693025375,2616.8353926502746,,,,,,,,,,,,,,,,,,,2.0,14751.013377966607,1450.0,0.375,6.1796691888313084,3.5
491.0,-29.998985627164267,4.805557341562569,34.898029760450505,28.369696565810614,6.440174555159119,-26.355069608930414,-39.86518388902766,2.7962585378836895,-5.1948327823242835,-5.194932263132309,39.796206792249976,37572.279735933276,20601.008585671447,20601.008585671447,58173.28832160472,79992.40560442855,79982.76408131325,20601.008585671447,100583.77266698469,100583.77266698469,100583.77266698469,126523.82874241543,123846.35901406874,2677.46972834668,0.0,93284.3327180479,50864.21054304872,47133.46908333241,25940.056075430733,73073.52515876315,19779.864269276495,1450.0,0.0,0.8866643831549317,2.8640429751820515,0.0014957518510113484,1.0,1.0,-5.095280811799341,351969.35754960787,1545765.006133036,4.391760171665427,1545765.006133036,4.391760171665427,0.7625220320171591,0.09177554946385308,3.6290986111430277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290986111430277,1.2786862568181347,1.2789847910891416,2.838146255027114,6013.69134618741,14751.006188054054,6484.5734204247765,0.0004159459562239212,25704.54614587254,2621.134245218555,19382.823901302952,1976.497978545472,0.7540620943589511,0.7540620943589511,32742.01594122496,32395.05729023726,1.0134056683011787,0.8,4333.822522952931,4287.898129693729,1.0134056683011787,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647597712972612,4.805557341562569,-1.0511615171926403,5.856718858755209,3.5,3.5,1.0,0.6,0.00023345736940830945,1.0000015325403242,0.00023345701162602516,198.92137321446964,0.0,7.109978840337535e-08,0.20149680033516573,0.007108734665338936,8.006725311628404e-05,0.00015339011629202543,0.000556667857998457,0.09177551563110076,0.09177551563110076,0.09177551563110076,0.09179416899292234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505940.5006602256,589.6753210431085,0.0,0.09177551563110076,0.09177554946385308,0.09177554946385308,0.375,0.375,0.5,5.9603667413692465,0.1038783027575505,0.1038783027575505,1.5916157281026244e-12,9.948080804633719e-05,0.09965145133298847,1.5916157281026244e-12,25940.056075430733,19779.864269276495,0.7625220320171591,0.7971464962510002,3.8779181470381476,0.7960925409745124,0.514170893689635,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514890976932358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.23548812079,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37066489836667,261.37066489836667,-11.779335101633308,244.97304206474774,277.7682877319841,119611.06372872744,119613.45811775103,-2.3943890235560588,0.0,nan,277.7682877319841,4.6182877319841396,271.20923859854,-1.9407614014599517,264.65018946509065,-8.49981053490933,258.09114033164155,-15.058859668358423,251.5320911981957,-21.617908801804276,244.97304206474774,-28.176957935252233,1.0,1.0,25762.5980482374,25762.5980482374,277.281637732483,4.131637732483,277.281637732483,277.281637732483,79982.30630973094,79982.76408131325,-0.45777158231067006,0.0,8575.796259387458,8575.796259387458,0.9047555518327701,3647.2441041987427,277.281637732483,4.131637732483,1.0,0.002,0.2643685344786963,0.004555361063413664,0.0004094655624894685,0.0015905343831735075,0.20473278124473424,0.20473278124473424,0.0,-5.433702402954377e-11,1.0,1.000203946003918,0.09965145133139686,0.09177554946385308,0.0,1.869855108112979e-05,23.93243959353429,0.0,1601655.4357911549,267.9551672176757,9.948080645472146e-05,1.0,1279908.7741983621,2616.83506079687,,,,,,,,,,,,,,,,,,,2.0,14751.006188054054,1450.0,0.375,6.1796691888313084,3.5
492.0,-29.999003145486085,4.8055486961250455,34.89803516683405,28.369730442669265,6.44016061696738,-26.355086769192475,-39.86520163072271,2.796244242799757,-5.194855981128001,-5.194954720050875,39.79621556215448,37572.23513196956,20601.037037322392,20601.037037322392,58173.27216929195,79992.48892076725,79982.84191374863,20601.037037322392,100583.87895107103,100583.87895107103,100583.87895107103,126523.93045997685,123846.21082042146,2677.7196395553974,0.0,93284.40219535479,50864.15280439192,47133.61043440319,25940.051508905814,73073.66194330901,19779.86132525088,1450.0,0.0,0.8866642367636076,2.864040612898267,0.0014957518510113484,1.0,1.0,-5.096290346392209,351969.04896270606,1545765.3826529318,4.3917650918695355,1545765.3826529318,4.3917650918695355,0.7625220527592245,0.09177564316864342,3.6290944796304196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290944796304196,1.27868632379434,1.2789848576234686,2.838142875307793,6013.684184967723,14750.998733860124,6484.573713405217,0.0004159472097688026,25704.594553530256,2621.1391814258955,19382.824777041096,1976.4980678459103,0.7540607083560892,0.7540607083560892,32741.98612135362,32395.05729023726,1.013404514599187,0.8,4333.818575913437,4287.898129693729,1.013404514599187,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647606893840092,4.8055486961250455,-1.05117825123029,5.856726947355336,3.5,3.5,1.0,0.6,0.00023345701162602516,1.0000018233047447,0.00023345658596352428,198.9213876822675,0.0,7.11705433038029e-08,0.20169731972297744,0.00710880583588224,8.00670925478407e-05,0.00015338991907818447,0.000556666508557596,0.0917756100097425,0.0917756100097425,0.0917756100097425,0.09179407812489529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505937.85069006536,589.676195436563,0.0,0.0917756100097425,0.09177564316864342,0.09177564316864342,0.375,0.375,0.5,5.960920765173914,0.10284342923029044,0.10284342923029044,7.673861546209082e-12,9.873892287259878e-05,0.09866437365866432,7.673861546209082e-12,25940.051508905814,19779.86132525088,0.7625220527592245,0.7971431593227853,3.8779231384160355,0.796090829749618,0.5141693208302374,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514891859074917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.235688640176,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3706492324361,261.3706492324361,-11.77935076756387,244.9730262425473,277.7682722223253,119610.93824974909,119613.3347575287,-2.3965077795997702,0.0,nan,277.7682722223253,4.618272222325345,271.209223026371,-1.9407769736289993,264.65017383041385,-8.499826169586129,258.091124634456,-15.058875365543997,251.53207543850309,-21.617924561496892,244.9730262425473,-28.176973757452686,1.0,1.0,25762.5980482374,25762.5980482374,277.2816243513905,4.131624351390542,277.2816243513905,277.2816243513905,79982.39373766167,79982.84191374863,-0.44817608696757816,0.0,8575.796259387458,8575.796259387458,0.904755806785414,3647.2399520285717,277.2816243513905,4.131624351390542,1.0,0.002,0.26435002244034017,0.004555439466058887,0.0004094368712006709,0.0015905630756327884,0.20471843560033545,0.20471843560033545,0.0,-5.3166540614491e-11,1.0,1.0002019263208404,0.09866437365099046,0.09177564316864342,0.0,1.8513351844819478e-05,23.69540289580827,0.0,1601655.4079442234,267.955144018872,9.873891519873723e-05,1.0,1279908.8514292384,2616.8347450597244,,,,,,,,,,,,,,,,,,,2.0,14750.998733860124,1450.0,0.375,6.1796691888313084,3.5
493.0,-29.999016952331676,4.805539813383528,34.89804049381218,28.36977926725524,6.440138607322269,-26.35510139636661,-39.865215321164555,2.796223050658407,-5.194879436076349,-5.194977427830025,39.79622408193615,37572.17253379609,20601.065516899915,20601.065516899915,58173.238050696,79992.6198772074,79982.91615149804,20601.065516899915,100583.98166839796,100583.98166839796,100583.98166839796,126524.02843154178,123846.06138701802,2677.9670445237502,0.0,93284.50899898754,50864.065113002805,47133.82653998304,25940.046763143826,73073.87330312686,19779.85822532905,1450.0,0.0,0.8866640900000483,2.86403822418308,0.0014957518510113484,1.0,1.0,-5.097300651257854,351968.73692857835,1545765.7484341697,4.391770024585556,1545765.7484341697,4.391770024585556,0.762522072760204,0.09177573591650594,3.6290887022190383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290887022190383,1.2786864228698116,1.278984956177754,2.8381381371627583,6013.674145406957,14750.986437677053,6484.573318361153,0.00041594886469674717,25704.66490442846,2621.1463552210453,19382.82359622795,1976.4979474364795,0.7540585986354809,0.7540585986354809,32741.944421925964,32395.05729023726,1.0134029012890875,0.8,4333.81305646347,4287.898129693729,1.0134029012890875,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647616083719006,4.805539813383528,-1.0511952305112597,5.856735043894788,3.5,3.5,1.0,0.6,0.00023345658596352428,1.0000014370146837,0.00023345625048346434,198.92139908488227,0.0,8.467337535926205e-08,0.23996434576814865,0.007108890509257599,8.006696864483554e-05,0.00015338961731868874,0.000556664527248955,0.09177570344548831,0.09177570344548831,0.09177570344548831,0.09179398637121589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505935.22649426275,589.6770613152847,0.0,0.09177570344548831,0.09177573591650594,0.09177573591650594,0.375,0.375,0.5,5.961469235816653,0.1018180995459943,0.1018180995459943,-8.29913915367797e-12,9.799175370517332e-05,0.0976767765722002,-8.29913915367797e-12,25940.046763143826,19779.85822532905,0.762522072760204,0.7971381763779369,3.877929994213926,0.7960880602206527,0.5141669769978973,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514892908583654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.27395566622,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3706331588107,261.3706331588107,-11.7793668411893,244.97301071220383,277.7682556054191,119610.68972138209,119613.14859635352,-2.458874971420231,0.0,nan,277.7682556054191,4.618255605419108,271.2092066267751,-1.940793373224892,264.6501576481343,-8.499842351865652,258.091108669486,-15.058891330513973,251.53205969084578,-21.617940309154193,244.97301071220383,-28.176989287796147,1.0,1.0,25762.5980482374,25762.5980482374,277.281610300271,4.1316103002710065,277.281610300271,277.281610300271,79982.50540599368,79982.91615149804,-0.410745504355873,0.0,8575.796259387458,8575.796259387458,0.9047561633051056,3647.2341457301336,277.281610300271,4.1316103002710065,1.0,0.002,0.2643316956750436,0.004555517008480902,0.00040940846666092577,0.0015905914825063948,0.2047042333304629,0.2047042333304629,0.0,-5.083267964542393e-11,1.0,1.0001999055654016,0.09767677658049934,0.09177573591650594,0.0,1.832805461089763e-05,23.458240757271412,0.0,1601655.3797941154,267.95512056392363,9.799176200431248e-05,1.0,1279908.9295229095,2616.8344257953627,,,,,,,,,,,,,,,,,,,2.0,14750.986437677053,1450.0,0.375,6.1796691888313084,3.5
