time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
494.0,-29.999031084063212,4.805530702884088,34.89804574438235,28.369811677280836,6.440129248020713,-26.355115050852373,-39.86522876713423,2.7962132157225854,-5.194902563920834,-5.194999812528049,39.796232530052535,37572.129814987624,20601.092861749,20601.092861749,58173.22267673662,79992.69136069287,79982.9909495415,20601.092861749,100584.0838112905,100584.0838112905,100584.0838112905,126524.12591443214,123845.91393978638,2678.211974645763,0.0,93284.56876483369,50864.010763841026,47133.95333443629,25940.042103141634,73073.99543757792,19779.855187006484,1450.0,0.0,0.8866639451446947,2.864035869549105,0.0014957518510113484,1.0,1.0,-5.098299004968453,351968.42933437007,1545766.11113845,4.391774893167966,1545766.11113845,4.391774893167966,0.7625220926149121,0.09177582776498115,3.629085031502802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629085031502802,1.2786864691326527,1.2789850020224,2.838135163786046,6013.667845178499,14750.979968914799,6484.573615039216,0.00041594997247047306,25704.707372536985,2621.1506857629247,19382.824483018536,1976.4980378639532,0.7540573873144818,0.7540573873144818,32741.91792791405,32395.05729023726,1.0134018762619281,0.8,4333.8095496438,4287.898129693729,1.0134018762619281,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647624907440207,4.805530702884088,-1.0512121149550024,5.85674281783909,3.5,3.5,1.0,0.6,0.00023345625048346434,1.0000014708289502,0.00023345590710975757,198.9214107558107,0.0,6.673416288784978e-08,0.1891246176241663,0.007108957243420487,8.006684695455685e-05,0.00015338940352890748,0.0005566631883379013,0.0917757959160748,0.0917757959160748,0.0917757959160748,0.09179389590743438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505932.6286301688,589.6779185045315,0.0,0.0917757959160748,0.09177582776498115,0.09177582776498115,0.375,0.375,0.5,5.962012217502799,0.10080252808188561,0.10080252808188561,-1.2676082405960187e-11,9.724860723281381e-05,0.09670080755961408,-1.2676082405960187e-11,25940.042103141634,19779.855187006484,0.7625220926149121,0.7971351256788648,3.8779345007407997,0.7960865192656668,0.5141655330326491,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514893735740908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.223115938075,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3706178721152,261.3706178721152,-11.779382127884787,244.97299547953915,277.7682402646936,119610.64459348984,119612.9830874588,-2.338493968955424,0.0,nan,277.7682402646936,4.618240264693611,271.20919130765947,-1.9408086923405108,264.6501423506319,-8.499857649368096,258.09109339359793,-15.058906606402047,251.53204443656912,-21.617955563430854,244.97299547953915,-28.177004520460827,1.0,1.0,25762.5980482374,25762.5980482374,277.28159663756696,4.131596637566986,277.28159663756696,277.28159663756696,79982.59656397774,79982.9909495415,-0.3943855637626257,0.0,8575.796259387458,8575.796259387458,0.9047563898221276,3647.230456660316,277.28159663756696,4.131596637566986,1.0,0.002,0.26431355199905254,0.004555593786018175,0.0004093803459743416,0.001590619603403348,0.2046901729871708,0.2046901729871708,0.0,-5.062231016317309e-11,1.0,1.0001979085935473,0.09670080757229016,0.09177582776498115,0.0,1.8144938829221444e-05,23.22387063001059,0.0,1601655.3520271834,267.95509743607914,9.724861990889622e-05,1.0,1279909.0065054286,2616.8341110736765,,,,,,,,,,,,,,,,,,,2.0,14750.979968914799,1450.0,0.375,6.1796691888313084,3.5
495.0,-29.99904489515592,4.805521389243748,34.89805093136774,28.369825332798086,6.4401160472914585,-26.355128800909835,-39.86524228295309,2.796199955030221,-5.194924438068142,-5.195020963429708,39.796241194770786,37572.108083882275,20601.117246507318,20601.117246507318,58173.22533038959,79992.75018833982,79983.07297367424,20601.117246507318,100584.19022018155,100584.19022018155,100584.19022018155,126524.22817145006,123845.77366473389,2678.4545067161625,0.0,93284.62131841407,50863.982682222224,47134.04292910205,25940.037951268496,73074.08088037054,19779.852557202117,1450.0,0.0,0.8866638057974409,2.8640336449982646,0.0014957518510113484,1.0,1.0,-5.099264106607677,351968.13869491464,1545766.4831428253,4.391779576624386,1545766.4831428253,4.391779576624386,0.7625221132814441,0.09177591861750928,3.6290832610796007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290832610796007,1.2786865312860771,1.278985063751245,2.838133641268233,6013.66461914595,14750.972739620243,6484.5720571261745,0.00041595032229929576,25704.734393628438,2621.1534411474295,19382.8198263122,1976.4975630120582,0.7540564134798731,0.7540564134798731,32741.90514958486,32395.05729023726,1.0134013818810639,0.8,4333.8078582693,4287.898129693729,1.0134013818810639,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647632775990086,4.805521389243748,-1.0512283610070883,5.856749750250836,3.5,3.5,1.0,0.6,0.00023345590710975757,1.0000014374570478,0.00023345557152740093,198.92142216193537,0.0,6.830438216792575e-08,0.19357461906390158,0.0071090255478026545,8.006672463229335e-05,0.00015338918247746421,0.0005566621145596497,0.09177588740307534,0.09177588740307534,0.09177588740307534,0.0917938101831496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505930.0576537345,589.6787668355643,0.0,0.09177588740307534,0.09177591861750928,0.09177591861750928,0.375,0.375,0.5,5.962549884806776,0.09980084565933112,0.09980084565933112,2.921751729445532e-11,9.652536158455405e-05,0.09575685682204949,2.921751729445532e-11,25940.037951268496,19779.852557202117,0.7625221132814441,0.7971331493968676,3.8779383293048726,0.796085624746001,0.5141646344535145,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514894582361915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.227565939516,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37060290919834,261.37060290919834,-11.779397090801638,244.97298051089058,277.7682253075086,119610.61301041748,119612.90197403704,-2.2889636195351626,0.0,nan,277.7682253075086,4.618225307508624,271.2091763481813,-1.9408236518186754,264.65012738886094,-8.49987261113904,258.0910784295351,-15.058921570464861,251.5320294702132,-21.61797052978679,244.97298051089058,-28.177019489109398,1.0,1.0,25762.5980482374,25762.5980482374,277.2815850512737,4.131585051273703,277.2815850512737,277.2815850512737,79982.65049740161,79983.07297367424,-0.422476272622589,0.0,8575.796259387458,8575.796259387458,0.9047564990735271,3647.2286773849987,277.2815850512737,4.131585051273703,1.0,0.002,0.26429558540698167,0.004555669986509738,0.000409352500611162,0.0015906474504663538,0.20467625030558098,0.20467625030558098,0.0,-4.892248411936251e-11,1.0,1.0001959771277689,0.09575685679283197,0.09177591861750928,0.0,1.7967830635900234e-05,22.997189565219326,0.0,1601655.325735453,267.95507556193184,9.652533236703675e-05,1.0,1279909.0792446746,2616.8338136994967,,,,,,,,,,,,,,,,,,,2.0,14750.972739620243,1450.0,0.375,6.1796691888313084,3.5
496.0,-29.999058521288802,4.8055118475091865,34.89805603523264,28.36985138654711,6.440096797758097,-26.355142989386533,-39.86525583369655,2.7961812652118403,-5.1949480242950585,-5.195043796626723,39.79624916931541,37572.066647960906,20601.14462691997,20601.14462691997,58173.21127488087,79992.83242884149,79983.14092972175,20601.14462691997,100584.28555664171,100584.28555664171,100584.28555664171,126524.31851775329,123845.62395253316,2678.6945652201243,0.0,93284.68771779665,50863.92534923405,47134.180409514,25940.032961111574,73074.21337062557,19779.849230846037,1450.0,0.0,0.8866636603723654,2.8640312431173887,0.0014957518510113484,1.0,1.0,-5.100263554699268,351967.82493786834,1545766.8255157415,4.391784464357247,1545766.8255157415,4.391784464357247,0.7625221317374316,0.09177600864407928,3.6290794956641568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290794956641568,1.2786866185811205,1.278985150637542,2.8381305027584647,6013.6579690203625,14750.965807773515,6484.572324946474,0.00041595148582636353,25704.779360509612,2621.1580264932077,19382.820626844994,1976.4976446436851,0.7540551255080183,0.7540551255080183,32741.87797205726,32395.05729023726,1.0134003304096757,0.8,4333.8042609776285,4287.898129693729,1.0134003304096757,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647641611187051,4.8055118475091865,-1.0512456867964195,5.856757534305606,3.5,3.5,1.0,0.6,0.00023345557152740093,1.000001418206583,0.0002334552404396421,198.9214334153089,0.0,6.675451963430771e-08,0.18918230864362806,0.007109092302322289,8.006660199412438e-05,0.00015338896953327654,0.0005566607641942679,0.09177597803920498,0.09177597803920498,0.09177597803920498,0.09179371814614641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505927.5099636571,589.6796074503245,0.0,0.09177597803920498,0.09177600864407928,0.09177600864407928,0.375,0.375,0.5,5.963082069658277,0.09880477018651845,0.09880477018651845,2.1032064978498966e-12,9.577233169011379e-05,0.0947802419274808,2.1032064978498966e-12,25940.032961111574,19779.849230846037,0.7625221317374316,0.797129945222873,3.8779433012505637,0.7960839890240322,0.5141631351869489,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514895409773791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.22317362909,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.370587678115,261.370587678115,-11.77941232188499,244.97296573521376,277.7682096210179,119610.44993493702,119612.77992154633,-2.3299866093070767,0.0,nan,277.7682096210179,4.618209621017911,271.20916084385294,-1.9408391561470353,264.6501120666973,-8.49988793330266,258.0910632895345,-15.058936710465503,251.53201451237328,-21.617985487626697,244.97296573521376,-28.177034264786215,1.0,1.0,25762.5980482374,25762.5980482374,277.28157014224433,4.131570142244357,277.28157014224433,277.28157014224433,79982.7232223786,79983.14092972175,-0.41770734314923175,0.0,8575.796259387458,8575.796259387458,0.9047567314342395,3647.2248931424774,277.28157014224433,4.131570142244357,1.0,0.002,0.26427780202670376,0.004555745090270196,0.0004093249375913209,0.0015906750133592802,0.20466246879566044,0.20466246879566044,0.0,-4.9049399090950185e-11,1.0,1.0001939788159484,0.0947802419253776,0.09177600864407928,0.0,1.778459265179648e-05,22.762663002237545,0.0,1601655.2974253204,267.9550519757049,9.577232958690729e-05,1.0,1279909.1577696728,2616.8334926719235,,,,,,,,,,,,,,,,,,,2.0,14750.965807773515,1450.0,0.375,6.1796691888313084,3.5
497.0,-29.999072098478912,4.805502095143177,34.898061065420016,28.36987468125301,6.440085379953975,-26.35515635063377,-39.865269244741626,2.796169632964303,-5.194970790341642,-5.195065823866662,39.79625724985944,37572.03539242896,20601.16991316026,20601.16991316026,58173.20530558922,79992.89819380136,79983.21346985096,20601.16991316026,100584.38338301123,100584.38338301123,100584.38338301123,126524.41167279327,123845.47946528219,2678.9322075110877,0.0,93284.74416211115,50863.88476625426,47134.28821761876,25940.02828978204,73074.3165074008,19779.84615878516,1450.0,0.0,0.8866635186741609,2.864028926192203,0.0014957518510113484,1.0,1.0,-5.10123781358692,351967.5222560291,1545767.1724384737,4.391789226831127,1545767.1724384737,4.391789226831127,0.7625221506245072,0.09177609774244033,3.6290767394986596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290767394986596,1.278686673163379,1.2789852048091641,2.838128226143614,6013.65314514668,14750.958955123657,6484.571722821298,0.000415952228560923,25704.81443580551,2621.1616031779977,19382.81882705255,1976.4974611159316,0.7540540265504995,0.7540540265504995,32741.858078959558,32395.05729023726,1.0133995607657402,0.8,4333.801627872965,4287.898129693729,1.0133995607657402,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647649770629948,4.805502095143177,-1.05126262785903,5.856764723002207,3.5,3.5,1.0,0.6,0.0002334552404396421,1.0000014131127901,0.00023345491054152208,198.92144462826337,0.0,6.586045157191607e-08,0.18664851975481014,0.00710915816277386,8.006648062043801e-05,0.0001533887598192041,0.0005566595803604202,0.09177606774312473,0.09177606774312473,0.09177606774312473,0.09179362921787473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505924.98883415875,589.6804393092576,0.0,0.09177606774312473,0.09177609774244033,0.09177609774244033,0.375,0.375,0.5,5.963608896510389,0.09781717919355515,0.09781717919355515,-1.4495071809506044e-11,9.503352504225404e-05,0.09382801027976484,-1.4495071809506044e-11,25940.02828978204,19779.84615878516,0.7625221506245072,0.7971274588672914,3.877947509663524,0.7960827837465653,0.5141619817767813,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514896226104956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.220639840205,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37057294404667,261.37057294404667,-11.779427055953306,244.9729511970743,277.7681946910216,119610.40419775114,119612.65815299297,-2.253955241844643,0.0,nan,277.7681946910216,4.6181946910216425,271.2091459922271,-1.9408540077728844,264.65009729344325,-8.499902706556725,258.09104859465134,-15.058951405348637,251.53199989586255,-21.618000104137423,244.9729511970743,-28.17704880292567,1.0,1.0,25762.5980482374,25762.5980482374,277.2815565737092,4.131556573709247,277.2815565737092,277.2815565737092,79982.79915683532,79983.21346985096,-0.41431301564443856,0.0,8575.796259387458,8575.796259387458,0.9047569015149082,3647.222123196153,277.2815565737092,4.131556573709247,1.0,0.002,0.2642601972863044,0.004555819538693485,0.0004092976519421345,0.0015907023001870198,0.20464882597106723,0.20464882597106723,0.0,-4.787084574228717e-11,1.0,1.0001920303878513,0.09382801029425991,0.09177609774244033,0.0,1.7605929593249723e-05,22.533991851154163,0.0,1601655.2700820714,267.95502920965833,9.503353953732585e-05,1.0,1279909.2335228869,2616.8331829760705,,,,,,,,,,,,,,,,,,,2.0,14750.958955123657,1450.0,0.375,6.1796691888313084,3.5
498.0,-29.999085456940108,4.805492140825742,34.898066024416956,28.369907300826185,6.440070334437983,-26.35516987780301,-39.8652826907113,2.796154756133508,-5.194993247514049,-5.195087546346735,39.79626525475168,37571.99097587477,20601.1941555753,20601.1941555753,58173.18513145007,79992.98129076813,79983.28638342115,20601.1941555753,100584.48053899645,100584.48053899645,100584.48053899645,126524.50423539823,123845.336774278,2679.167461120233,0.0,93284.81155181243,50863.82458753062,47134.42996031312,25940.023696401775,73074.4536567149,19779.843141999743,1450.0,0.0,0.8866633788051066,2.864026641411945,0.0014957518510113484,1.0,1.0,-5.102200751616863,351967.2237624261,1545767.516114413,4.391793927828315,1545767.516114413,4.391793927828315,0.7625221693511202,0.09177618590853466,3.6290726211527846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290726211527846,1.2786867427780346,1.2789852740182142,2.8381248508672074,6013.645993340996,14750.951960647988,6484.572211759016,0.00041595350540475797,25704.862175554994,2621.166471277653,19382.82028852011,1976.4976101441482,0.7540526829571151,0.7540526829571151,32741.828354085457,32395.05729023726,1.0133984107404856,0.8,4333.797693407565,4287.898129693729,1.0133984107404856,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647657593248052,4.805492140825742,-1.0512794741210385,5.856771614946781,3.5,3.5,1.0,0.6,0.00023345491054152208,1.0000013903476386,0.00023345458595848978,198.92145566057795,0.0,6.562381061553103e-08,0.18597787928441492,0.007109223786584476,8.006635893084509e-05,0.000153388551610677,0.0005566581930485887,0.09177615650991812,0.09177615650991812,0.09177615650991812,0.09179354150925469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505922.4930667477,589.6812627984959,0.0,0.09177615650991812,0.09177618590853466,0.09177618590853466,0.375,0.375,0.5,5.9641304298343485,0.09683875583931467,0.09683875583931467,-1.2676082405960187e-11,9.429883266420802e-05,0.09288679472984995,-1.2676082405960187e-11,25940.023696401775,19779.843141999743,0.7625221693511202,0.7971241194071963,3.877952334341822,0.7960810135472626,0.5141604089491845,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514897039504082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.21996919974,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37055830672034,261.37055830672034,-11.779441693279637,244.9729368580844,277.7681797553587,119610.27032210973,119612.50947821407,-2.239156104335577,0.0,nan,277.7681797553587,4.61817975535871,271.2091311758984,-1.9408688241015852,264.6500825964509,-8.499917403549091,258.09103401699184,-15.058965983008136,251.5319854375378,-21.61801456246218,244.9729368580844,-28.177063141915568,1.0,1.0,25762.5980482374,25762.5980482374,277.28154335347995,4.1315433534799695,277.28154335347995,277.28154335347995,79982.8821216937,79983.28638342115,-0.4042617274390068,0.0,8575.796259387458,8575.796259387458,0.9047571556545047,3647.2179842585483,277.28154335347995,4.1315433534799695,1.0,0.002,0.26424276911836125,0.004555893254087353,0.0004092706400367088,0.0015907293132299803,0.20463532001835438,0.20463532001835438,0.0,-4.673331079757537e-11,1.0,1.0001901044921735,0.09288679474252604,0.09177618590853466,0.0,1.7429333180654922e-05,22.307965774126256,0.0,1601655.2431010962,267.95500675248593,9.429884534029043e-05,1.0,1279909.3082279363,2616.832877565398,,,,,,,,,,,,,,,,,,,2.0,14750.951960647988,1450.0,0.375,6.1796691888313084,3.5
499.0,-29.999098624050514,4.805481992118459,34.8980709144359,28.369921794533752,6.440055746352646,-26.35518318701325,-39.86529610175637,2.796140310133706,-5.1950154548608225,-5.195109022818358,39.79627318112281,37571.96867211153,20601.21749076984,20601.21749076984,58173.186162881364,79993.04229600096,79983.35946431119,20601.21749076984,100584.57695508102,100584.57695508102,100584.57695508102,126524.59611457805,123845.1957611093,2679.4003534687436,0.0,93284.86455083659,50863.79422954869,47134.52257920878,25940.01915949702,73074.5417387058,19779.840163652345,1450.0,0.0,0.8866632404758115,2.8640243825696983,0.0014957518510113484,1.0,1.0,-5.103152961288799,351966.92864930205,1545767.8564195356,4.391798577075207,1545767.8564195356,4.391798577075207,0.7625221878994124,0.09177627317631677,3.629070578901566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629070578901566,1.2786868103853775,1.2789853412262795,2.8381231036611827,6013.642291221089,14750.945104810737,6484.571052652096,0.0004159539867917699,25704.89124492909,2621.1694355288596,19382.81682387196,1976.497256848359,0.7540516954218076,0.7540516954218076,32741.81361378134,32395.05729023726,1.0133978404531545,0.8,4333.795742340712,4287.898129693729,1.0133978404531545,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647665123121418,4.805481992118459,-1.0512962568566202,5.856778248975079,3.5,3.5,1.0,0.6,0.00023345458595848978,1.0000013704319912,0.00023345426602529513,198.92146653486316,0.0,6.456652926776813e-08,0.18298154394485489,0.007109288353113744,8.006623755749906e-05,0.00015338834840099072,0.0005566571423283385,0.09177624437361814,0.09177624437361814,0.09177624437361814,0.09179345479139082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505920.0223591221,589.6820780176396,0.0,0.09177624437361814,0.09177627317631677,0.09177627317631677,0.375,0.375,0.5,5.964646728935076,0.09586978378570166,0.09586978378570166,-2.3646862246096134e-11,9.356795754911218e-05,0.09195606152957225,-2.3646862246096134e-11,25940.01915949702,19779.840163652345,0.7625221878994124,0.7971220798719763,3.877956263958339,0.7960800680884523,0.5141594839753962,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514897839799414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.21697286439,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3705438075269,261.3705438075269,-11.779456192473106,244.97292271924604,277.7681648958099,119610.208912219,119612.42693742063,-2.218025201629371,0.0,nan,277.7681648958099,4.618164895809912,271.2091164604916,-1.940883539508377,264.65006802518593,-8.499931974814046,258.09101958987,-15.058980410130005,251.53197115455765,-21.618028845442325,244.97292271924604,-28.177077280753934,1.0,1.0,25762.5980482374,25762.5980482374,277.28153039876975,4.131530398769769,277.28153039876975,277.28153039876975,79982.93882804111,79983.35946431119,-0.4206362700788304,0.0,8575.796259387458,8575.796259387458,0.9047572816800405,3647.2159317960736,277.28153039876975,4.131530398769769,1.0,0.002,0.26422551555953655,0.004555966238442751,0.00040924389878425676,0.0015907560566312921,0.20462194939212838,0.20462194939212838,0.0,-4.458445114832732e-11,1.0,1.000188200037047,0.09195606155321912,0.09177627317631677,0.0,1.7254703274129543e-05,22.084456605685354,0.0,1601655.2164138954,267.95498454513915,9.356798119597443e-05,1.0,1279909.382086981,2616.8325756134286,,,,,,,,,,,,,,,,,,,2.0,14750.945104810737,1450.0,0.375,6.1796691888313084,3.5
500.0,-29.99911171603272,4.805471649289792,34.89807573248465,28.36994935004043,6.440042213851149,-26.35519632304684,-39.86530570602042,2.79612682165856,-5.195037845602201,-5.19513067836701,39.79628088342591,37571.917925507514,20601.240794973008,20601.240794973008,58173.158720480526,79993.1163175228,79983.4293745281,20601.240794973008,100584.67016950111,100584.67016950111,100584.67016950111,126524.68464739133,123845.05376146318,2679.6308859281608,0.0,93284.92579507793,50863.73068673893,47134.66123148778,25940.014477890218,73074.675709378,19779.837057943078,1450.0,0.0,0.886663102046058,2.864022104870306,0.0014957518510113484,1.0,1.0,-5.1041053482767325,351966.63107576367,1545768.1871049874,4.391803229699489,1545768.1871049874,4.391803229699489,0.7625222057914531,0.09177635957855193,3.629067136312007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629067136312007,1.2786868735461667,1.278985403992699,2.8381202711869244,6013.636289548023,14750.938346086386,6484.571074850196,0.0004159550089428838,25704.932505017674,2621.1736428869876,19382.816890223563,1976.4972636143398,0.7540504876424002,0.7540504876424002,32741.788766287435,32395.05729023726,1.0133968791291053,0.8,4333.7924534586555,4287.898129693729,1.0133968791291053,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647672642994393,4.805471649289792,-1.0513132249029606,5.856784874192753,3.5,3.5,1.0,0.6,0.00023345426602529513,1.0000013626128021,0.00023345394791795697,198.92147734710358,0.0,6.364158027411727e-08,0.18036023849684835,0.007109351994694018,8.006615063658737e-05,0.00015338811538870777,0.0005566557686579935,0.09177633133654169,0.09177633133654169,0.09177633133654169,0.09179336745876827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505917.575987845,589.6828851979694,0.0,0.09177633133654169,0.09177635957855193,0.09177635957855193,0.375,0.375,0.5,5.965157796735413,0.09490852305697217,0.09490852305697217,-2.5011104298755527e-11,9.283276483529335e-05,0.09102533009030367,-2.5011104298755527e-11,25940.014477890218,19779.837057943078,0.7625222057914531,0.7971186584111486,3.8779607157982383,0.7960782330644665,0.5141578468980567,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451489862863114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.21435155895,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37052952414393,261.37052952414393,-11.779470475856044,244.9729087667406,277.76815028154965,119610.11050794966,119612.2955195889,-2.185011639223579,0.0,nan,277.76815028154965,4.618150281549674,271.20910197858245,-1.9408980214175244,264.6500536756265,-8.499946324373468,258.0910053726628,-15.0589946273372,251.53195706970152,-21.618042930298458,244.9729087667406,-28.177091233259375,1.0,1.0,25762.5980482374,25762.5980482374,277.2815168952591,4.131516895259097,277.2815168952591,277.2815168952591,79983.01722352015,79983.4293745281,-0.4121510079567088,0.0,8575.796259387458,8575.796259387458,0.9047574941191737,3647.2124719935673,277.2815168952591,4.131516895259097,1.0,0.002,0.26420843660579624,0.004556038411254128,0.00040921742781838767,0.001590782527224435,0.20460871390919383,0.20460871390919383,0.0,-4.495717730382265e-11,1.0,1.000186295577034,0.09102533011531477,0.09177635957855193,0.0,1.708007323883211e-05,21.86094725715009,0.0,1601655.1895088046,267.9549621543978,9.283278984639765e-05,1.0,1279909.4565618434,2616.832271143909,,,,,,,,,,,,,,,,,,,2.0,14750.938346086386,1450.0,0.375,6.1796691888313084,3.5
501.0,-29.999127273045733,4.805461120771528,34.898080481742795,28.369965275656455,6.440027271174889,-26.355211818607778,-39.86532323816789,2.79611181753215,-5.195059924275199,-5.195152027297697,39.796288533332834,37571.89936791618,20601.2630850226,20601.2630850226,58173.16245293878,79993.17900945303,79983.50001942492,20601.2630850226,100584.76310444751,100584.76310444751,100584.76310444751,126524.77298785125,123844.91389968304,2679.8590881682007,0.0,93284.98042371543,50863.704683578035,47134.75082237488,25940.00988340373,73074.76070577861,19779.8340161964,1450.0,0.0,0.8866629653706913,2.864019859490823,0.0014957518510113484,1.0,1.0,-5.105045154184609,351966.3377156837,1545768.515539035,4.391807823359795,1545768.515539035,4.391807823359795,0.7625222235883351,0.09177644508621718,3.629064875725132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629064875725132,1.2786869437264776,1.2789854737826138,2.8381183475205805,6013.632213529874,14750.931496161267,6484.570103500946,0.00041595557770224734,25704.963570009462,2621.1768106345658,19382.813986795652,1976.4969675470884,0.7540494634044143,0.7540494634044143,32741.772450102635,32395.05729023726,1.0133962478727525,0.8,4333.790293803939,4287.898129693729,1.0133962478727525,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647679835617124,4.805461120771528,-1.0513300903223177,5.856791211093846,3.5,3.5,1.0,0.6,0.00023345394791795697,1.000001619173467,0.00023345356991613076,198.92149019513369,0.0,6.327838166167176e-08,0.17933093362917776,0.007109415273075679,8.006599196663926e-05,0.00015338795595131773,0.0005566548433022009,0.09177641741283896,0.09177641741283896,0.09177641741283896,0.09179328134366377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505915.1544680381,589.6836841783171,0.0,0.09177641741283896,0.09177644508621718,0.09177644508621718,0.375,0.375,0.5,5.965663699327905,0.09395571495571176,0.09395571495571176,-2.927436071331613e-11,9.210302249584856e-05,0.0901068731130863,-2.927436071331613e-11,25940.00988340373,19779.8340161964,0.7625222235883351,0.7971167495825774,3.8779646787580977,0.7960773581888522,0.5141569949054252,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514899412962081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.21332225408,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3705150650392,261.3705150650392,-11.779484934960749,244.97289452809133,277.7681356019879,119610.0245768871,119612.23646942237,-2.2118925352709384,0.0,nan,277.7681356019879,4.6181356019879445,271.209087387207,-1.9409126127929994,264.6500391724304,-8.499960827569566,258.09099095764884,-15.059009042351136,251.53194274286983,-21.618057257130147,244.97289452809133,-28.177105471908646,1.0,1.0,25762.5980482374,25762.5980482374,277.2815037840354,4.131503784035431,277.2815037840354,277.2815037840354,79983.07555021952,79983.50001942492,-0.42446920539077837,0.0,8575.796259387458,8575.796259387458,0.9047576336179364,3647.210200103758,277.2815037840354,4.131503784035431,1.0,0.002,0.2641915299575787,0.0045561098743975926,0.00040919122398882276,0.0015908087320783738,0.20459561199441137,0.20459561199441137,0.0,-4.393280357561924e-11,1.0,1.0001844162249944,0.09010687314236066,0.09177644508621718,0.0,1.6907746005836325e-05,21.640385243388838,0.0,1601655.1629716638,267.9549400757248,9.210305177020928e-05,1.0,1279909.5299822264,2616.8319709853786,,,,,,,,,,,,,,,,,,,2.0,14750.931496161267,1450.0,0.375,6.1796691888313084,3.5
502.0,-29.99913975531655,4.8054504207096205,34.89808516831617,28.37001794194805,6.44001420848683,-26.35522435893697,-39.86533277258275,2.7960988128812643,-5.195081339113301,-5.195172722892602,39.79629622169812,37571.82871887272,20601.283675820578,20601.283675820578,58173.11239469329,79993.29589505876,79983.57356730678,20601.283675820578,100584.85724312736,100584.85724312736,100584.85724312736,126524.8627730541,123844.77776725557,2680.085005798544,0.0,93285.07668284787,50863.61263746196,47134.96005042878,25940.005529926748,73074.96558035552,19779.831163849256,1450.0,0.0,0.8866628318887937,2.8640176829992217,0.0014957518510113484,1.0,1.0,-5.105966015430852,351966.0533341738,1545768.8456255058,4.391812309688506,1545768.8456255058,4.391812309688506,0.7625222416020476,0.09177652969537067,3.629059304411433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629059304411433,1.2786870047646626,1.2789855343516778,2.8381138549846665,6013.622694385362,14750.920372208768,6484.569962307762,0.00041595717647785875,25705.029556682042,2621.183539402553,19382.813564759777,1976.496924511406,0.7540475112864128,0.7540475112864128,32741.732238153912,32395.05729023726,1.0133946921142882,0.8,4333.784971240741,4287.898129693729,1.0133946921142882,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647686479920046,4.8054504207096205,-1.0513466442002803,5.856797064909901,3.5,3.5,1.0,0.6,0.00023345356991613076,1.0000012991543217,0.00023345326662431052,198.92150050383552,0.0,7.519268656627537e-08,0.2130960737288244,0.007109490465762245,8.00659056781245e-05,0.00015338766423800626,0.0005566529300848734,0.09177650257103974,0.09177650257103974,0.09177650257103974,0.0917931977670815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505912.7577500254,589.6844749797054,0.0,0.09177650257103974,0.09177652969537067,0.09177652969537067,0.375,0.375,0.5,5.966164537997,0.0930132049809913,0.0930132049809913,2.2112089936854318e-11,9.138377930639763e-05,0.08920670746175574,2.2112089936854318e-11,25940.005529926748,19779.831163849256,0.7625222416020476,0.7971117123823876,3.8779706293749356,0.7960744412629838,0.514154586601311,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514900344971289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.24708739418,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3705009125934,261.3705009125934,-11.779499087406577,244.97288060350687,277.76812122167934,119609.86250126034,119612.02748237316,-2.1649811128271934,0.0,nan,277.76812122167934,4.61812122167936,271.2090730980471,-1.9409269019528779,264.6500249744121,-8.4999750255879,258.0909768507745,-15.059023149225482,251.53192872714038,-21.618071272859595,244.97288060350687,-28.17711939649311,1.0,1.0,25762.5980482374,25762.5980482374,277.2814916646566,4.1314916646566076,277.2814916646566,277.2814916646566,79983.19693584683,79983.57356730678,-0.3766314599488396,0.0,8575.796259387458,8575.796259387458,0.9047579774185137,3647.2046009334904,277.2814916646566,4.1314916646566076,1.0,0.002,0.2641747921805676,0.004556180693771392,0.0004091652822699727,0.0015908346738500354,0.20458264113498636,0.20458264113498636,0.0,-4.387999208779747e-11,1.0,1.000182574293251,0.08920670743964365,0.09177652969537067,0.0,1.673885063057659e-05,21.424215634383536,0.0,1601655.1372155405,267.9549186608867,9.138375719430769e-05,1.0,1279909.6011555456,2616.831680013388,,,,,,,,,,,,,,,,,,,2.0,14750.920372208768,1450.0,0.375,6.1796691888313084,3.5
503.0,-29.999154858064998,4.80543955279642,34.89808979193701,28.370043471828126,6.440000630983728,-26.355239309142274,-39.865350199956424,2.796085082837569,-5.195102707575188,-5.195193372539723,39.7963037772257,37571.80083160938,20601.303826192452,20601.303826192452,58173.10465780183,79993.36569042131,79983.64581177254,20601.303826192452,100584.949637965,100584.949637965,100584.949637965,126524.95078140695,123844.64212634347,2680.3086550634807,0.0,93285.134933795,50863.57386245907,47135.06785703992,25940.001143441958,73075.06900048188,19779.82827690079,1450.0,0.0,0.8866626991228126,2.8640155113473154,0.0014957518510113484,1.0,1.0,-5.106881169527753,351965.7695830597,1545769.1700093371,4.391816771956155,1545769.1700093371,4.391816771956155,0.7625222592521528,0.09177661346091175,3.629056002554139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629056002554139,1.2786870690106573,1.2789855982248364,2.8381111301626,6013.616920814373,14750.914058890849,6484.570065937264,0.00041595817023409545,25705.068995391826,2621.187561031731,19382.813874515294,1976.496956097678,0.7540463664186262,0.7540463664186262,32741.708406405087,32395.05729023726,1.0133937700889435,0.8,4333.781816805473,4287.898129693729,1.0133937700889435,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647692982104901,4.80543955279642,-1.0513632407195583,5.856802793515978,3.5,3.5,1.0,0.6,0.00023345326662431052,1.0000015718939566,0.00023345289966110843,198.92151297670586,0.0,6.033126397142081e-08,0.17097880209500657,0.007109550797026217,8.006574795684835e-05,0.00015338751866746217,0.0005566518953370386,0.0917765868744562,0.0917765868744562,0.0917765868744562,0.09179311441975121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505910.3848282049,589.6852579251661,0.0,0.0917765868744562,0.09177661346091175,0.09177661346091175,0.375,0.375,0.5,5.966660347909617,0.09208027993082624,0.09208027993082624,-1.1198153515579179e-11,9.066496454579465e-05,0.08831220301198073,-1.1198153515579179e-11,25940.001143441958,19779.82827690079,0.7625222592521528,0.7971092975948223,3.8779747525973294,0.7960732087357758,0.5141534773146997,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514901092775039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.20497012255,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3704867260247,261.3704867260247,-11.779513273975283,244.97286647857706,277.7681069734726,119609.7560711681,119611.92627239636,-2.1702012282682555,0.0,nan,277.7681069734726,4.618106973472607,271.20905887449334,-1.9409411255066402,264.6500107755153,-8.499989224484693,258.0909626765346,-15.059037323465361,251.53191457755537,-21.618085422444608,244.97286647857706,-28.177133521422917,1.0,1.0,25762.5980482374,25762.5980482374,277.2814794392378,4.131479439237808,277.2814794392378,277.2814794392378,79983.2667627925,79983.64581177254,-0.3790489800448995,0.0,8575.796259387458,8575.796259387458,0.9047581811729632,3647.20128256691,277.2814794392378,4.131479439237808,1.0,0.002,0.26415822221606444,0.004556250778969534,0.0004091396005074089,0.0015908603566242908,0.20456980025370447,0.20456980025370447,0.0,-4.286830048924606e-11,1.0,1.000180743937987,0.08831220302317888,0.09177661346091175,0.0,1.6571017145188258e-05,21.209405121840067,0.0,1601655.1115136575,267.9548972924248,9.066497574394816e-05,1.0,1279909.6721711294,2616.8313896863,,,,,,,,,,,,,,,,,,,2.0,14750.914058890849,1450.0,0.375,6.1796691888313084,3.5
504.0,-29.999166938364418,4.805428542048579,34.89809436592705,28.37008855948227,6.4399899905302656,-26.355251245475923,-39.86535962959749,2.7960742993005216,-5.195122737485519,-5.195212706459008,39.796311590828076,37571.74211944257,20601.320971925627,20601.320971925627,58173.063091368196,79993.4689425713,79983.72589086389,20601.320971925627,100585.04686278952,100585.04686278952,100585.04686278952,126525.04417157872,123844.51405484627,2680.530116732455,0.0,93285.22208455887,50863.498294711695,47135.24865538575,25939.997308789203,73075.24596417496,19779.825835159976,1450.0,0.0,0.886662572132256,2.86401347838732,0.0014957518510113484,1.0,1.0,-5.107761900513083,351965.503911747,1545769.505473412,4.391821040112509,1545769.505473412,4.391821040112509,0.7625222778437997,0.09177669632539395,3.6290514663520033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290514663520033,1.2786871197339043,1.2789856484906699,2.8381074700331785,6013.609165439332,14750.903225452823,6484.56917798765,0.00041595937448608795,25705.12514068341,2621.193286258142,19382.811220374475,1976.4966854506356,0.754044616172569,0.754044616172569,32741.675665543316,32395.05729023726,1.0133925033796447,0.8,4333.777483135719,4287.898129693729,1.0133925033796447,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647698514743566,4.805428542048579,-1.0513791258762613,5.856807667924841,3.5,3.5,1.0,0.6,0.00023345289966110843,1.0000012573174197,0.00023345260613708005,198.92152295343456,0.0,7.299687536734777e-08,0.20687314479106358,0.007109623793901584,8.006566261679859e-05,0.00015338723704430985,0.000556650177515335,0.09177667027252333,0.09177667027252333,0.09177667027252333,0.09179303611549473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505908.03673457826,589.6860326941427,0.0,0.09177667027252333,0.09177669632539395,0.09177669632539395,0.375,0.375,0.5,5.967151308594855,0.09116119651190502,0.09116119651190502,-4.61000126961153e-11,8.996897349788924e-05,0.08745080594593446,-4.61000126961153e-11,25939.997308789203,19779.825835159976,0.7625222778437997,0.7971049944837738,3.8779799672690243,0.7960707120970549,0.5141514287596386,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514901997569787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.240864465246,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3704730533088,261.3704730533088,-11.779526946691192,244.97285273848797,277.7680933681295,119609.65059130442,119611.74218544927,-2.091594144841888,0.0,nan,277.7680933681295,4.618093368129507,271.2090452422012,-1.9409547577987496,264.6499971162743,-8.5000028837257,258.09094899034415,-15.059051009655832,251.53190086441558,-21.6180991355844,244.97285273848797,-28.177147261512005,1.0,1.0,25762.5980482374,25762.5980482374,277.28146944312095,4.131469443120977,277.28146944312095,277.28146944312095,79983.37329962217,79983.72589086389,-0.3525912417244399,0.0,8575.796259387458,8575.796259387458,0.9047584610975441,3647.196723683763,277.28146944312095,4.131469443120977,1.0,0.002,0.2641418138527068,0.004556320366709033,0.00040911417015607947,0.0015908857885281547,0.20455708507803974,0.20455708507803974,0.0,-4.1315765912652846e-11,1.0,1.0001789813214448,0.08745080599203447,0.09177669632539395,0.0,1.6409395739849326e-05,21.002545412989253,0.0,1601655.0873892137,267.95487726251446,8.996901959790193e-05,1.0,1279909.7386618396,2616.8311178579193,,,,,,,,,,,,,,,,,,,2.0,14750.903225452823,1450.0,0.375,6.1796691888313084,3.5
505.0,-29.999178941591065,4.805417367414482,34.89809887380068,28.370104694645875,6.43997265850732,-26.355263781581705,-39.86537293586878,2.796057497951203,-5.19514418343158,-5.195233431339682,39.79631883011176,37571.71836028709,20601.340645433575,20601.340645433575,58173.05900572066,79993.53410346746,79983.79417719696,20601.340645433575,100585.13482263054,100585.13482263054,100585.13482263054,126525.12760232553,123844.37827194102,2680.7493303845167,0.0,93285.2758684086,50863.4631311453,47135.34748584811,25939.99277969499,73075.3402655431,19779.822816212574,1450.0,0.0,0.8866624401304406,2.864011298828219,0.0014957518510113484,1.0,1.0,-5.108670334093688,351965.2191280412,1545769.8162782292,4.391825476698295,1545769.8162782292,4.391825476698295,0.7625222945973832,0.09177677843586757,3.6290488905532174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290488905532174,1.2786871981917447,1.2789857265914826,2.8381052814834122,6013.604528164996,14750.897123929792,6484.568811281454,0.0004159601154419677,25705.15820584276,2621.1966579660498,19382.810124265117,1976.4965736785873,0.7540436035853466,0.7540436035853466,32741.657074244693,32395.05729023726,1.0133917841021134,0.8,4333.775022340732,4287.898129693729,1.0133917841021134,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64770486305248,4.805417367414482,-1.0513958935474434,5.856813260961926,3.5,3.5,1.0,0.6,0.00023345260613708005,1.0000012492957933,0.00023345231448608565,198.9215328665122,0.0,5.8388246748667625e-08,0.16547229128572405,0.007109682182148333,8.006554219264962e-05,0.00015338706394443043,0.0005566491542327507,0.09177675290521492,0.09177675290521492,0.09177675290521492,0.09179295259388688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505905.71006346715,589.6868003677903,0.0,0.09177675290521492,0.09177677843586757,0.09177677843586757,0.375,0.375,0.5,5.967637286306498,0.0902488787245943,0.0902488787245943,-1.6655121726216748e-11,8.924790807895988e-05,0.08656309724597122,-1.6655121726216748e-11,25939.99277969499,19779.822816212574,0.7625222945973832,0.7971028191012615,3.877983914769766,0.7960696288834217,0.514150440131486,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514902721291878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.19946361174,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3704591997005,261.3704591997005,-11.779540800299458,244.9728392657484,277.76807913365445,119609.53436726445,119611.65363358635,-2.1192663219049597,0.0,nan,277.76807913365445,4.618079133654476,271.2090311600693,-1.9409688399306901,264.64998318649066,-8.500016813509319,258.09093521291106,-15.059064787088914,251.5318872393293,-21.61811276067067,244.9728392657484,-28.177160734251572,1.0,1.0,25762.5980482374,25762.5980482374,277.2814566809217,4.131456680921701,277.2814566809217,277.2814566809217,79983.42593771042,79983.79417719696,-0.36823948654637206,0.0,8575.796259387458,8575.796259387458,0.9047586200475038,3647.1941350059838,277.2814566809217,4.131456680921701,1.0,0.002,0.2641255720296244,0.004556388984907198,0.00040908899657365644,0.0015909109635710477,0.20454449828682822,0.20454449828682822,0.0,-3.9855296146695807e-11,1.0,1.0001771648566007,0.08656309726262634,0.09177677843586757,0.0,1.6242836608659886e-05,20.789365916610137,0.0,1601655.061594552,267.9548558165684,8.924792473408161e-05,1.0,1279909.8099359237,2616.830826474102,,,,,,,,,,,,,,,,,,,2.0,14750.897123929792,1450.0,0.375,6.1796691888313084,3.5
506.0,-29.999190971703555,4.80540603894528,34.89810331977539,28.37013507904487,6.439963177934211,-26.35527555673981,-39.86538233058525,2.7960477636824788,-5.1951651911927,-5.19525372573019,39.79632605883975,37571.67064351746,20601.359115231466,20601.359115231466,58173.02975874892,79993.60289468362,79983.86404412588,20601.359115231466,100585.22315935734,100585.22315935734,100585.22315935734,126525.21155553224,123844.24522621708,2680.966329315154,0.0,93285.33285457696,50863.40362065045,47135.47692658501,25939.988396174896,73075.4653227599,19779.819909372047,1450.0,0.0,0.88666231036269,2.864009164642716,0.0014957518510113484,1.0,1.0,-5.109564107583594,351964.9402596694,1545770.126631977,4.391829838197956,1545770.126631977,4.391829838197956,0.7625223113935076,0.09177685972352136,3.6290454167151167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290454167151167,1.2786872438980905,1.2789857719355493,2.8381024633138097,6013.5985568017795,14750.890952150872,6484.569074634367,0.000415961163093591,25705.198514438966,2621.200768298957,19382.810911444598,1976.4966539485551,0.7540424517848794,0.7540424517848794,32741.63200117897,32395.05729023726,1.013390814052082,0.8,4333.771703601375,4287.898129693729,1.013390814052082,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647710822944477,4.80540603894528,-1.0514124728476029,5.856818511792883,3.5,3.5,1.0,0.6,0.00023345231448608565,1.0000012520942028,0.00023345202218216205,198.9215428017949,0.0,5.801566286766248e-08,0.16441638856695548,0.0071097401978112,8.006545716887604e-05,0.0001533868573172096,0.0005566478715313551,0.09177683468167444,0.09177683468167444,0.09177683468167444,0.09179287075782996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505903.4072141496,589.6875601833715,0.0,0.09177683468167444,0.09177685972352136,0.09177685972352136,0.375,0.375,0.5,5.968118352532791,0.089344176846339,0.089344176846339,-7.73070496506989e-12,8.85345374967983e-05,0.0856896181466027,-7.73070496506989e-12,25939.988396174896,19779.819909372047,0.7625223113935076,0.7970996178109434,3.8779879340558527,0.7960678663051973,0.514148907264166,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514903440396663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.19840770902,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3704459094137,261.3704459094137,-11.77955409058626,244.97282607848194,277.76806574034475,119609.47132830569,119611.50442018929,-2.033091883571544,0.0,nan,277.76806574034475,4.618065740344775,271.20901780797334,-1.9409821920266381,264.6499698755998,-8.500030124400155,258.09092194322767,-15.059078056772307,251.53187401085455,-21.618125989145426,244.97282607848194,-28.177173921518033,1.0,1.0,25762.5980482374,25762.5980482374,277.28144453352144,4.13144453352146,277.28144453352144,277.28144453352144,79983.50867339552,79983.86404412588,-0.35537073035084177,0.0,8575.796259387458,8575.796259387458,0.9047588344145063,3647.1906437986922,277.28144453352144,4.13144453352146,1.0,0.002,0.2641094940734261,0.004556456940886031,0.0004090640771619396,0.001590935882166916,0.2045320385809698,0.2045320385809698,0.0,-4.067114440370334e-11,1.0,1.000175377501836,0.0856896181543334,0.09177685972352136,0.0,1.6078947217265626e-05,20.579603399028855,0.0,1601655.0363166297,267.9548348088073,8.853454522750326e-05,1.0,1279909.8797295887,2616.8305411426113,,,,,,,,,,,,,,,,,,,2.0,14750.890952150872,1450.0,0.375,6.1796691888313084,3.5
