time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
507.0,-29.9992027202386,4.805394575393073,34.898107713486496,28.370155789330624,6.439951509501241,-26.35528729726484,-39.865395532082744,2.796036088073833,-5.1951852228426105,-5.1952730612553575,39.7963334414441,37571.647812272866,20601.37533149577,20601.37533149577,58173.02314376863,79993.6650732004,79983.93923654358,20601.37533149577,100585.31456803935,100585.31456803935,100585.31456803935,126525.29897026671,123844.11779483416,2681.1811754325504,0.0,93285.38574962172,50863.37143841098,47135.57145690083,25939.984402227357,73075.55585912819,19779.817314909065,1450.0,0.0,0.8866621849285299,2.8640071315326083,0.0014957518510113484,1.0,1.0,-5.110431431869756,351964.6745684046,1545770.4435908368,4.391834054046282,1545770.4435908368,4.391834054046282,0.762522328780223,0.09177694013678747,3.629042876862339,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629042876862339,1.2786872986016218,1.2789858262780671,2.8381003555999005,6013.594090808924,14750.884540137587,6484.568487555524,0.0004159618469324224,25705.23108017837,2621.204089080203,19382.80915662665,1976.496475006924,0.754041428227929,0.754041428227929,32741.61366932113,32395.05729023726,1.013390104812274,0.8,4333.769277146676,4287.898129693729,1.013390104812274,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647716055659226,4.805394575393073,-1.0514285465673439,5.856823121960417,3.5,3.5,1.0,0.6,0.00023345202218216205,1.0000012227877273,0.00023345173672024348,198.92155250453268,0.0,5.814554745071241e-08,0.164784481475319,0.007109798343358651,8.006533769323197e-05,0.0001533866844889301,0.0005566468547500827,0.09177691559154556,0.09177691559154556,0.09177691559154556,0.09179279260994787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505901.1283075619,589.6883121093505,0.0,0.09177691559154556,0.09177694013678747,0.09177694013678747,0.375,0.375,0.5,5.968594647213365,0.08845047950143226,0.08845047950143226,7.565859050373547e-11,8.783841275317172e-05,0.08484162938560758,7.565859050373547e-11,25939.984402227357,19779.817314909065,0.762522328780223,0.7970975348549049,3.877991553304809,0.7960667895008832,0.5141479578301371,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451490416111223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.198775801924,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37043290672653,261.37043290672653,-11.779567093273442,244.97281315353118,277.7680526599209,119609.40987765159,119611.39897360116,-1.989095949563869,0.0,nan,277.7680526599209,4.61805265992092,271.2090047586443,-1.9409952413556653,264.6499568573651,-8.500043142634865,258.0909089560882,-15.059091043911792,251.53186105480944,-21.618138945190537,244.97281315353118,-28.1771868464688,1.0,1.0,25762.5980482374,25762.5980482374,277.28143396597716,4.13143396597718,277.28143396597716,277.28143396597716,79983.56976246073,79983.93923654358,-0.3694740828505019,0.0,8575.796259387458,8575.796259387458,0.9047589911461825,3647.1880912466504,277.28143396597716,4.13143396597718,1.0,0.002,0.2640935752042575,0.0045565243544307635,0.0004090394049650527,0.0015909605551225902,0.20451970248252635,0.20451970248252635,0.0,-3.991235727335285e-11,1.0,1.0001736423000764,0.08484162930994898,0.09177694013678747,0.0,1.5919840600897023e-05,20.37596232741091,0.0,1601655.0121897934,267.95481477715737,8.783833709458122e-05,1.0,1279909.9462253912,2616.8302692935285,,,,,,,,,,,,,,,,,,,2.0,14750.884540137587,1450.0,0.375,6.1796691888313084,3.5
508.0,-29.999214335615353,4.805382968583417,34.89811204692058,28.370181109663122,6.439937194024749,-26.3552991826516,-39.865404926799215,2.7960220417443815,-5.195205886172062,-5.195293016736761,39.79634048867317,37571.60317025479,20601.392529759563,20601.392529759563,58172.995700014355,79993.7360822003,79984.0082194085,20601.392529759563,100585.40074916807,100585.40074916807,100585.40074916807,126525.38081863784,123843.98697028802,2681.393848349817,0.0,93285.44354425452,50863.313545503675,47135.69999861205,25939.980069469777,73075.68006808183,19779.814435087872,1450.0,0.0,0.8866620575478052,2.864005033068415,0.0014957518510113484,1.0,1.0,-5.111309006099987,351964.4003561715,1545770.7461519951,4.39183833531956,1545770.7461519951,4.39183833531956,0.7625223451257717,0.09177701977687899,3.6290395389046113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290395389046113,1.278687364276617,1.2789858916033596,2.838097599374999,6013.588250699096,14750.87839554,6484.568697755673,0.0004159628655291483,25705.270649217502,2621.2081239992763,19382.809784928962,1976.4965390759294,0.7540402919476359,0.7540402919476359,32741.589576989107,32395.05729023726,1.0133891727060835,0.8,4333.766088219906,4287.898129693729,1.0133891727060835,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647721605248638,4.805382968583417,-1.0514450427199415,5.856828011303358,3.5,3.5,1.0,0.6,0.00023345173672024348,1.0000012089287098,0.0002334514544940778,198.92156209730013,0.0,5.6784528021239586e-08,0.160927352412193,0.007109855127886673,8.00652526696588e-05,0.0001533864840505847,0.0005566456153531334,0.09177699571511572,0.09177699571511572,0.09177699571511572,0.09179271216593456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505898.87118181214,589.6890568340237,0.0,0.09177699571511572,0.09177701977687899,0.09177701977687899,0.375,0.375,0.5,5.969066124686656,0.08756421650394941,0.08756421650394941,-2.5011104298755527e-12,8.713056467968272e-05,0.08398401063675465,-2.5011104298755527e-12,25939.980069469777,19779.814435087872,0.7625223451257717,0.7970944140293051,3.877995601482976,0.7960650608494754,0.5141464730160672,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514904864958753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.19491867287,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3704199108157,261.3704199108157,-11.779580089184265,244.97280044213878,277.7680393794909,119609.29151634873,119611.2795759989,-1.9880596501583256,0.0,nan,277.7680393794909,4.618039379490938,271.20899159202486,-1.9410084079751186,264.6499438045485,-8.500056195451464,258.0908960170811,-15.059103982918884,251.5318482296099,-21.618151770390085,244.97280044213878,-28.1771995578612,1.0,1.0,25762.5980482374,25762.5980482374,277.2814220543978,4.131422054397831,277.2814220543978,277.2814220543978,79983.63726255146,79984.0082194085,-0.3709568570338888,0.0,8575.796259387458,8575.796259387458,0.9047591971280273,3647.1847365991343,277.2814220543978,4.131422054397831,1.0,0.002,0.26407781722955764,0.004556590950909043,0.0004090149814453211,0.0015909849792200292,0.20450749072266053,0.20450749072266053,0.0,-3.9334649686723067e-11,1.0,1.0001718873857448,0.08398401063925576,0.09177701977687899,0.0,1.5758926584000012e-05,20.170007958207538,0.0,1601654.987317377,267.9547941138279,8.713056718079315e-05,1.0,1279910.0148538088,2616.8299887258972,,,,,,,,,,,,,,,,,,,2.0,14750.87839554,1450.0,0.375,6.1796691888313084,3.5
509.0,-29.99922819854499,4.805371229218699,34.898116325046466,28.37019843226301,6.4399264585970295,-26.355312732797987,-39.865418372768886,2.796010994351631,-5.195226049257087,-5.195312481610851,39.796347558623246,37571.57727328183,20601.408444308872,20601.408444308872,58172.9857175907,79993.791307803,79984.07935589866,20601.408444308872,100585.48780020754,100585.48780020754,100585.48780020754,126525.46371561848,123843.8593290721,2681.604386546379,0.0,93285.4920847144,50863.281529581334,47135.7895057034,25939.975915410934,73075.76542111434,19779.8116953057,1450.0,0.0,0.8866619325876861,2.8640029863108145,0.0014957518510113484,1.0,1.0,-5.112170145890673,351964.13288633566,1545771.049688006,4.39184253523697,1545771.049688006,4.39184253523697,0.7625223616169403,0.09177709860311617,3.629037404861727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629037404861727,1.2786874160484007,1.2789859430263324,2.8380958155330442,6013.584470952049,14750.872278484405,6484.5678995490525,0.00041596340596627225,25705.299140687348,2621.2110293206497,19382.807399035955,1976.4962957825512,0.7540393633605335,0.7540393633605335,32741.57417413452,32395.05729023726,1.0133885767864386,0.8,4333.764049456067,4287.898129693729,1.0133885767864386,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647726740605051,4.805371229218699,-1.0514613064767868,5.856832535695486,3.5,3.5,1.0,0.6,0.0002334514544940778,1.000001442854399,0.00023345111765810572,198.92157354625053,0.0,5.614086974499641e-08,0.1591032248573198,0.007109911268756417,8.006513098179105e-05,0.00015338632351228674,0.0005566447054203104,0.09177707502370427,0.09177707502370427,0.09177707502370427,0.09179263362975688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505896.63717298344,589.6897939348922,0.0,0.09177707502370427,0.09177709860311617,0.09177709860311617,0.375,0.375,0.5,5.969532869017432,0.08668669815341445,0.08668669815341445,-2.7910118660656735e-11,8.643235378258396e-05,0.08314233572019702,-2.7910118660656735e-11,25939.975915410934,19779.8116953057,0.7625223616169403,0.7970923509987182,3.8779989650008995,0.7960639944358672,0.5141455181039539,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451490556082792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.193094545306,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3704070415825,261.3704070415825,-11.779592958417481,244.97278754980806,277.76802653335506,119609.24113527968,119611.2098161487,-1.9686808689880613,0.0,nan,277.76802653335506,4.618026533355078,271.2089787366505,-1.9410212633494552,264.649930939936,-8.500069060063993,258.09088314322764,-15.059116856772334,251.53183534651782,-21.618164653482154,244.97278754980806,-28.177212450191917,1.0,1.0,25762.5980482374,25762.5980482374,277.281410884554,4.131410884554043,277.281410884554,277.281410884554,79983.69589025428,79984.07935589866,-0.38346564437961206,0.0,8575.796259387458,8575.796259387458,0.9047593288175242,3647.182591886036,277.281410884554,4.131410884554043,1.0,0.002,0.26406221715982386,0.004556656930746853,0.00040899080291294286,0.0015910091592479898,0.20449540145647144,0.20449540145647144,0.0,-3.783906738288878e-11,1.0,1.0001701650899946,0.08314233574810714,0.09177709860311617,0.0,1.5601003987506602e-05,19.96788228973072,0.0,1601654.9630360245,267.9547739507429,8.643238169270262e-05,1.0,1279910.0817948093,2616.82971505684,,,,,,,,,,,,,,,,,,,2.0,14750.872278484405,1450.0,0.375,6.1796691888313084,3.5
510.0,-29.99923922301447,4.8053593629492735,34.8981205489521,28.370246767904632,6.439912213477123,-26.355324079366856,-39.86543150441719,2.7959970704893706,-5.195246004649675,-5.1953317423190954,39.79635454916513,37571.5280866953,20601.423676852835,20601.423676852835,58172.95176354814,79993.90177230774,79984.1502812506,20601.423676852835,100585.57395810343,100585.57395810343,100585.57395810343,126525.54576107203,123843.73294996533,2681.8128111067076,0.0,93285.58179744944,50863.21087685786,47135.967689546196,25939.9718029686,73075.9394925148,19779.80898238622,1450.0,0.0,0.8866618089572463,2.864000961074778,0.0014957518510113484,1.0,1.0,-5.113022618545813,351963.8682220315,1545771.3498140334,4.391846690464559,1545771.3498140334,4.391846690464559,0.7625223779203413,0.09177717661362772,3.629032061206835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629032061206835,1.278687481261498,1.2789860078239241,2.83809149177451,6013.575309426552,14750.86226972791,6484.568067950954,0.00041596498333973435,25705.3617119126,2621.2174098099354,19382.80790240051,1976.4963471114509,0.7540375474824756,0.7540375474824756,32741.535605295627,32395.05729023726,1.013387084600434,0.8,4333.758944379368,4287.898129693729,1.013387084600434,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647731655889855,4.8053593629492735,-1.0514775032491164,5.85683686619839,3.5,3.5,1.0,0.6,0.00023345111765810572,1.0000011474272639,0.00023345084979023588,198.92158265100826,0.0,6.700394159012659e-08,0.18988917046641876,0.007109978272698008,8.006501213873967e-05,0.00015338610551936607,0.0005566430946734341,0.09177715351855151,0.09177715351855151,0.09177715351855151,0.09179255592103015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505894.42554627056,589.6905236491667,0.0,0.09177715351855151,0.09177717661362772,0.09177717661362772,0.375,0.375,0.5,5.96999492899833,0.0858179691232408,0.0858179691232408,-5.985612006043084e-11,8.57376693943479e-05,0.08230912377325694,-5.985612006043084e-11,25939.9718029686,19779.80898238622,0.7625223779203413,0.7970882943181393,3.8780044254962656,0.7960616335217534,0.5141436202889157,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514906391346505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.22388049092,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3703942149743,261.3703942149743,-11.779605785025694,244.97277496780896,277.7680134621382,119609.05770126631,119611.01986150754,-1.962160241198902,0.0,nan,277.7680134621382,4.618013462138208,271.2089657632761,-1.9410342367238513,264.64991806440565,-8.500081935594324,258.0908703655412,-15.05912963445877,251.53182266667534,-21.61817733332464,244.97277496780896,-28.177225032191018,1.0,1.0,25762.5980482374,25762.5980482374,277.2813998942559,4.131399894255935,277.2813998942559,277.2813998942559,79983.80303241406,79984.1502812506,-0.34724883653689176,0.0,8575.796259387458,8575.796259387458,0.9047596585686153,3647.1772215128694,277.2813998942559,4.131399894255935,1.0,0.002,0.26404677340674676,0.004556722250973204,0.0004089668666652307,0.0015910330970163485,0.20448343333261534,0.20448343333261534,0.0,-3.631842092691184e-11,1.0,1.000168460105201,0.08230912383311306,0.09177717661362772,0.0,1.5444669069294945e-05,19.767788674812554,0.0,1601654.938999415,267.9547539953503,8.573772925046796e-05,1.0,1279910.1480336841,2616.829444258243,,,,,,,,,,,,,,,,,,,2.0,14750.86226972791,1450.0,0.375,6.1796691888313084,3.5
511.0,-29.999250354829453,4.805347369325384,34.8981247160051,28.370263252314203,6.439900110344014,-26.355335308309492,-39.86544079435987,2.7959850644598543,-5.1952661181672966,-5.195351158417772,39.79636135567084,37571.49653904179,20601.438967150898,20601.438967150898,58172.93550619269,79993.95702533556,79984.21848074636,20601.438967150898,100585.65744789726,100585.65744789726,100585.65744789726,126525.62501674138,123843.60589065506,2682.0191260863185,0.0,93285.62856582974,50863.170871364004,47136.06410496193,25939.967568844117,73076.03167380605,19779.806162663084,1450.0,0.0,0.886661685202176,2.8639989194716473,0.0014957518510113484,1.0,1.0,-5.113874478703451,351963.60142389423,1545771.6420409814,4.391850849881779,1545771.6420409814,4.391850849881779,0.7625223936833345,0.09177725386586918,3.629029843146329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629029843146329,1.2786875374459445,1.2789860636789505,2.8380896324327733,6013.571369704527,14750.856710066624,6484.5675922752225,0.0004159655919558732,25705.39031030732,2621.2203260346114,19382.806480573916,1976.496202125488,0.7540366532696381,0.7540366532696381,32741.519596021473,32395.05729023726,1.013386465219334,0.8,4333.75682534818,4287.898129693729,1.013386465219334,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647736589810929,4.805347369325384,-1.0514938437949848,5.856841213120369,3.5,3.5,1.0,0.6,0.00023345084979023588,1.000001158599907,0.00023345057931441643,198.92159184441996,0.0,5.3284700609838424e-08,0.1510088415282821,0.007110031557398618,8.00649280637004e-05,0.00015338592172653548,0.0005566420874641041,0.09177723123048512,0.09177723123048512,0.09177723123048512,0.09179247767484616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505892.23575896467,589.6912461505794,0.0,0.09177723123048512,0.09177725386586918,0.09177725386586918,0.375,0.375,0.5,5.970452311392249,0.08495655196259122,0.08495655196259122,-1.3073986337985843e-12,8.504025049660413e-05,0.08147667971434203,-1.3073986337985843e-12,25939.967568844117,19779.806162663084,0.7625223936833345,0.7970859946086739,3.878007777978459,0.7960604068631255,0.5141425400157466,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451490705181496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.18500016198,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3703816082078,261.3703816082078,-11.779618391792155,244.9727626406499,277.7680005757654,119608.99822273382,119610.9267523644,-1.9285296305575947,0.0,nan,277.7680005757654,4.61800057576545,271.20895298874217,-1.9410470112578082,264.6499054017186,-8.50009459828135,258.0908578146974,-15.059142185302562,251.5318102276732,-21.618189772326787,244.9727626406499,-28.177237359350073,1.0,1.0,25762.5980482374,25762.5980482374,277.2813884307127,4.131388430712718,277.2813884307127,277.2813884307127,79983.85846965597,79984.21848074636,-0.3600110903935274,0.0,8575.796259387458,8575.796259387458,0.9047597954426498,3647.1749923620605,277.2813884307127,4.131388430712718,1.0,0.002,0.2640314858270272,0.004556786851247273,0.0004089431721758898,0.0015910567925531685,0.20447158608794488,0.20447158608794488,0.0,-3.527094154937016e-11,1.0,1.0001667566847388,0.08147667971564942,0.09177725386586918,0.0,1.528847785973799e-05,19.567878981523815,0.0,1601654.9147762654,267.9547338818327,8.504025180400276e-05,1.0,1279910.2148066405,2616.8291712762684,,,,,,,,,,,,,,,,,,,2.0,14750.856710066624,1450.0,0.375,6.1796691888313084,3.5
512.0,-29.999261307387172,4.80533525027477,34.898128825002345,28.37028281008827,6.43988757935726,-26.355346418712173,-39.86545008430255,2.7959726913097436,-5.195286244780789,-5.195370587041466,39.796368013712105,37571.4621575999,20601.454024871444,20601.454024871444,58172.91618247134,79994.01781405362,79984.28488504111,20601.454024871444,100585.73890991256,100585.73890991256,100585.73890991256,126525.7021855583,123843.47884593693,2682.223339621377,0.0,93285.67942016877,50863.12651058811,47136.16989953407,25939.963275645747,73076.13317517981,19779.80328707616,1450.0,0.0,0.8866615619217496,2.863996876547177,0.0014957518510113484,1.0,1.0,-5.114722853977753,351963.33445298445,1545771.9278923871,4.391854993346963,1545771.9278923871,4.391854993346963,0.7625224090292689,0.09177733033832813,3.6290272897674667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290272897674667,1.278687595336931,1.2789861212375804,2.83808750706714,6013.566866309787,14750.850793618802,6484.567240018988,0.0004159663119966282,25705.422409801206,2621.2235992720457,19382.805427656458,1976.4960947577877,0.7540356707099277,0.7540356707099277,32741.5011665208,32395.05729023726,1.013385752202442,0.8,4333.754385969211,4287.898129693729,1.013385752202442,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647741448683165,4.80533525027477,-1.05151024364746,5.85684549392223,3.5,3.5,1.0,0.6,0.00023345057931441643,1.0000011399428963,0.00023345031319439025,198.92160088978954,0.0,5.380348056019123e-08,0.15247906390758195,0.0071100853608791785,8.006484398874347e-05,0.00015338573532567296,0.0005566410193579169,0.09177730814077574,0.09177730814077574,0.09177730814077574,0.09179239943546881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505890.0678911224,589.6919614145623,0.0,0.09177730814077574,0.09177733033832813,0.09177733033832813,0.375,0.375,0.5,5.9709050353737085,0.0841016333079665,0.0841016333079665,-2.4442670110147446e-12,8.434226066356132e-05,0.08064773306369943,-2.4442670110147446e-12,25939.963275645747,19779.80328707616,0.7625224090292689,0.7970834761856899,3.8780113437312047,0.7960590367174719,0.5141413553934595,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514907718714467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.18647038436,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37036915871363,261.37036915871363,-11.779630841286348,244.9727505490688,277.7679877683577,119608.92091362436,119610.8253845203,-1.9044708959192043,0.0,nan,277.7679877683577,4.61798776835775,271.20894032450144,-1.9410596754985363,264.64989288064197,-8.500107119358006,258.09084543678455,-15.05915456321543,251.53179799292698,-21.618202007072995,244.9727505490688,-28.177249450931185,1.0,1.0,25762.5980482374,25762.5980482374,277.2813767453111,4.131376745311115,277.2813767453111,277.2813767453111,79983.91921924791,79984.28488504111,-0.36566579320060555,0.0,8575.796259387458,8575.796259387458,0.9047599530087689,3647.172426216304,277.2813767453111,4.131376745311115,1.0,0.002,0.2640163537625084,0.004556850753334845,0.00040891971854633587,0.001591080245081588,0.20445985927316793,0.20445985927316793,0.0,-3.6372076357704675e-11,1.0,1.000165060414462,0.0806477330661437,0.09177733033832813,0.0,1.5132942579643423e-05,19.36880879889412,0.0,1601654.890537255,267.9547137552192,8.434226310782833e-05,1.0,1279910.281622869,2616.8288981174205,,,,,,,,,,,,,,,,,,,2.0,14750.850793618802,1450.0,0.375,6.1796691888313084,3.5
513.0,-29.999272172322907,4.805323007676862,34.89813287563756,28.370302158314757,6.439874859623448,-26.35535746912627,-39.86546314610166,2.795960157039732,-5.195306384682567,-5.19539002985239,39.79637454686949,37571.442177404446,20601.468857310258,20601.468857310258,58172.91103471471,79994.07825293911,79984.3498879124,20601.468857310258,100585.81874522266,100585.81874522266,100585.81874522266,126525.77767672799,123843.35221200236,2682.4254647256303,0.0,93285.72981082235,50863.09646014595,47136.25927852933,25939.958931505334,73076.21821003467,19779.800363528077,1450.0,0.0,0.8866614390219877,2.8639948321093964,0.0014957518510113484,1.0,1.0,-5.1155661050810295,351963.06728694047,1545772.2083817786,4.391859124018761,1545772.2083817786,4.391859124018761,0.762522424023754,0.09177740603519967,3.6290247327880847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290247327880847,1.2786876539655734,1.2789861795396082,2.838085377248657,6013.562353479992,14750.844990713209,6484.566941994456,0.00041596704053439463,25705.454407072437,2621.2268620856703,19382.804536841188,1976.4960039199104,0.7540346974573741,0.7540346974573741,32741.48271103008,32395.05729023726,1.013385038180125,0.8,4333.751943150129,4287.898129693729,1.013385038180125,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647746234860789,4.805323007676862,-1.0515267030012492,5.856849710678111,3.5,3.5,1.0,0.6,0.00023345031319439025,1.0000011308232926,0.00023345004920363694,198.92160986279563,0.0,5.2937021638377e-08,0.1500235193231604,0.007110138297900817,8.00647257782269e-05,0.00015338558741616334,0.0005566400903864856,0.09177738428995685,0.09177738428995685,0.09177738428995685,0.09179232118701598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505887.92191861675,589.6926694502995,0.0,0.09177738428995685,0.09177740603519967,0.09177740603519967,0.375,0.375,0.5,5.97135312953164,0.08325294172681197,0.08325294172681197,-2.8478552849264815e-11,8.364516980918779e-05,0.07982392477134681,-2.8478552849264815e-11,25939.958931505334,19779.800363528077,0.762522424023754,0.7970815408875332,3.878014894929969,0.7960580399428295,0.5141404836990485,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514908374874849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.184014839775,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3703568287031,261.3703568287031,-11.779643171296868,244.9727386636528,277.76797499375317,119608.8396883551,119610.72588117335,-1.8861928182734045,0.0,nan,277.76797499375317,4.617974993753194,271.2089277277331,-1.9410722722668652,264.64988046171237,-8.500119538287606,258.0908331956938,-15.059166804306187,251.53178592967313,-21.618214070326843,244.9727386636528,-28.177261336347186,1.0,1.0,25762.5980482374,25762.5980482374,277.2813648823061,4.131364882306116,277.2813648823061,277.2813648823061,79983.97980358388,79984.3498879124,-0.37008432851871476,0.0,8575.796259387458,8575.796259387458,0.904760110797033,3647.169856452025,277.2813648823061,4.131364882306116,1.0,0.002,0.2640013762526013,0.004556913974797408,0.0004088965042873636,0.0015911034608284461,0.2044482521436818,0.2044482521436818,0.0,-3.488419015457156e-11,1.0,1.0001633746522225,0.07982392479982536,0.09177740603519967,0.0,1.4978371140492228e-05,19.170972226209496,0.0,1601654.8662842682,267.9546936153174,8.364519828774064e-05,1.0,1279910.3484879658,2616.8286247588208,,,,,,,,,,,,,,,,,,,2.0,14750.844990713209,1450.0,0.375,6.1796691888313084,3.5
514.0,-29.99928287257018,4.805310644472472,34.898136867682176,28.370321925636404,6.439862014387473,-26.35536838387422,-39.86547243604434,2.7959475262809863,-5.195326472664817,-5.195409421827171,39.796380956740784,37571.408039179056,20601.483336577265,20601.483336577265,58172.89137575632,79994.1395836162,79984.41364786649,20601.483336577265,100585.89698444375,100585.89698444375,100585.89698444375,126525.85154408097,123843.22602967719,2682.6255144037796,0.0,93285.78078000745,50863.05191906914,47136.36540104257,25939.95455963721,73076.31996067977,19779.797410118947,1450.0,0.0,0.8866613168290344,2.863992793034864,0.0014957518510113484,1.0,1.0,-5.116404115614557,351962.8008203243,1545772.483579833,4.3918632309354315,1545772.483579833,4.3918632309354315,0.7625224386821586,0.09177748095562512,3.6290221191594365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290221191594365,1.278687713036958,1.2789862382872046,2.838083202145031,6013.557744696414,14750.839153338025,6484.566676441526,0.00041596778949596274,25705.48696507106,2621.230182077576,19382.80374308571,1976.4959229793774,0.7540337115349461,0.7540337115349461,32741.4638466597,32395.05729023726,1.0133843083388143,0.8,4333.749446210618,4287.898129693729,1.0133843083388143,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647750907075833,4.805310644472472,-1.0515431825573112,5.856853827029783,3.5,3.5,1.0,0.6,0.00023345004920363694,1.00000111368258,0.00023344978921467342,198.92161869979142,0.0,5.2513465635857656e-08,0.14882316161202058,0.007110190811366453,8.00646417034662e-05,0.00015338540750017073,0.0005566390365744033,0.09177745964981271,0.09177745964981271,0.09177745964981271,0.0917922431836487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505885.7977072587,589.6933703021641,0.0,0.09177745964981271,0.09177748095562512,0.09177748095562512,0.375,0.375,0.5,5.971796623065066,0.08241024684917875,0.08241024684917875,-2.0463630789890885e-12,8.294916233353433e-05,0.0790053062125935,-2.0463630789890885e-12,25939.95455963721,19779.797410118947,0.7625224386821586,0.7970790220993162,3.8780184710393093,0.7960566625010325,0.5141393006571093,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514909025785916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.18281448206,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.370344600013,261.370344600013,-11.77965539998695,244.9727269742213,277.7679622258047,119608.75425429865,119610.62494732816,-1.8706930295093456,0.0,nan,277.7679622258047,4.6179622258047175,271.2089151754873,-1.9410848245127,264.6498681251713,-8.500131874828696,258.09082107485534,-15.059178925144636,251.53177402453815,-21.618225975461826,244.9727269742213,-28.177273025778675,1.0,1.0,25762.5980482374,25762.5980482374,277.2813529252041,4.131352925204112,277.2813529252041,277.2813529252041,79984.041141707,79984.41364786649,-0.3725061594886938,0.0,8575.796259387458,8575.796259387458,0.904760272081018,3647.1672297552336,277.2813529252041,4.131352925204112,1.0,0.002,0.2639865523231977,0.004556976521036958,0.00040887352794530534,0.001591126437858268,0.20443676397265267,0.20443676397265267,0.0,-3.419642650645538e-11,1.0,1.0001616995031999,0.07900530621463986,0.09177748095562512,0.0,1.4824773181516684e-05,18.97438159767537,0.0,1601654.842092675,267.95467352733516,8.294916437989741e-05,1.0,1279910.4151780454,2616.828352115774,,,,,,,,,,,,,,,,,,,2.0,14750.839153338025,1450.0,0.375,6.1796691888313084,3.5
515.0,-29.999293417784667,4.805298163635628,34.89814080112958,28.370341204013698,6.439849106937188,-26.35537916531167,-39.86548165613783,2.795934855048063,-5.195346503536655,-5.1954287580803555,39.79638724925137,37571.37477649465,20601.497458734924,20601.497458734924,58172.87223522957,79994.20020702879,79984.47627195688,20601.497458734924,100585.97373069181,100585.97373069181,100585.97373069181,126525.92389455157,123843.1003918226,2682.8235027289684,0.0,93285.83108654915,50863.0083006397,47136.46976212161,25939.950163859758,73076.41992598138,19779.79443021112,1450.0,0.0,0.8866611953462351,2.8639907598272125,0.0014957518510113484,1.0,1.0,-5.117236517879348,351962.53511931753,1545772.7537376587,4.391867313984518,1545772.7537376587,4.391867313984518,0.7625224530218592,0.0917775551033239,3.6290195393378206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290195393378206,1.2786877722876746,1.2789862972192918,2.8380810530824228,6013.5531910906275,14750.83340986462,6484.566424546774,0.00041596853082152244,25705.519101054717,2621.2334590359314,19382.80299015544,1976.495846201857,0.7540327395823782,0.7540327395823782,32741.445226295444,32395.05729023726,1.01338358793793,0.8,4333.746981568424,4287.898129693729,1.01338358793793,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64775546405772,4.805298163635628,-1.0515596782222039,5.856857841857832,3.5,3.5,1.0,0.6,0.00023344978921467342,1.0000010975468527,0.0002334495329928732,198.92162740875122,0.0,5.171742546702167e-08,0.14656718377353942,0.00711024252879192,8.006455826092711e-05,0.00015338523095374633,0.0005566380001769897,0.09177753423063473,0.09177753423063473,0.09177753423063473,0.09179216544185467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505883.6951340412,589.6940640110553,0.0,0.09177753423063473,0.0917775551033239,0.0917775551033239,0.375,0.375,0.5,5.972235547209652,0.08157345808820082,0.08157345808820082,7.787548383930698e-12,8.22545437131339e-05,0.07819224020101956,7.787548383930698e-12,25939.950163859758,19779.79443021112,0.7625224530218592,0.7970765516828464,3.878022009692076,0.7960553116060214,0.5141381421606375,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451490966683066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.180558504224,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37033246266054,261.37033246266054,-11.779667537339435,244.97271547135486,277.76794945396773,119608.66845774224,119610.52517830436,-1.8567205621171003,0.0,nan,277.76794945396773,4.6179494539677535,271.2089026574415,-1.9410973425584643,264.6498558609223,-8.50014413907769,258.0908090643996,-15.059190935600384,251.5317622678775,-21.61823773212248,244.97271547135486,-28.177284528645117,1.0,1.0,25762.5980482374,25762.5980482374,277.2813408913737,4.131340891373725,277.2813408913737,277.2813408913737,79984.10168014262,79984.47627195688,-0.3745918142667506,0.0,8575.796259387458,8575.796259387458,0.9047604312787701,3647.1646370345097,277.2813408913737,4.131340891373725,1.0,0.002,0.26397188093316837,0.004557038399763334,0.0004088507879116573,0.0015911491785796947,0.20442539395582865,0.20442539395582865,0.0,-3.3508648113189654e-11,1.0,1.0001600357100882,0.07819224019323201,0.0917775551033239,0.0,1.4672216801861904e-05,18.779124074133787,0.0,1601654.8179690123,267.9546534964633,8.225453592558551e-05,1.0,1279910.4816765464,2616.8280802559934,,,,,,,,,,,,,,,,,,,2.0,14750.83340986462,1450.0,0.375,6.1796691888313084,3.5
516.0,-29.999303880855198,4.805285568262656,34.89814467606528,28.370360133145027,6.439836150719061,-26.355389877699608,-39.865494683012344,2.795922148131185,-5.195366466938822,-5.195448028408577,39.796393427076545,37571.35622380143,20601.51120914274,20601.51120914274,58172.86743294417,79994.2602063821,79984.53781965925,20601.51120914274,100586.049028802,100586.049028802,100586.049028802,126525.99477752642,123842.97533342602,2683.019444100393,0.0,93285.8808264521,50862.97946784825,47136.5570651154,25939.945748724425,73076.50281383982,19779.791427513537,1450.0,0.0,0.886661074615759,2.863988733562392,0.0014957518510113484,1.0,1.0,-5.118063201804205,351962.2703241409,1545773.018972271,4.391871371748699,1545773.018972271,4.391871371748699,0.7625224670520443,0.09177762848442524,3.6290169881984564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290169881984564,1.2786878316960075,1.2789863563138497,2.838078926101184,6013.548684272614,14750.82774707702,6484.566184696592,0.00041596926573086795,25705.5508777769,2621.236699359812,19382.802273227193,1976.4957730955214,0.7540317795711633,0.7540317795711633,32741.42681294832,32395.05729023726,1.0133828755464054,0.8,4333.744544327583,4287.898129693729,1.0133828755464054,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647759901082205,4.805285568262656,-1.0515761827374117,5.856861751000068,3.5,3.5,1.0,0.6,0.0002334495329928732,1.0000010889973905,0.0002334492787672178,198.92163604987158,0.0,5.0968057479912885e-08,0.1444434748980731,0.0071102934968494,8.006444036687077e-05,0.00015338509262600243,0.0005566371068761566,0.09177760803518444,0.09177760803518444,0.09177760803518444,0.09179208800048397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505881.61405713303,589.6947506239184,0.0,0.09177760803518444,0.09177762848442524,0.09177762848442524,0.375,0.375,0.5,5.972669933817445,0.0807425211055488,0.0807425211055488,2.9558577807620168e-12,8.156146975579759e-05,0.07738482660437285,2.9558577807620168e-12,25939.945748724425,19779.791427513537,0.7625224670520443,0.7970746817995127,3.878025512851026,0.7960543429553244,0.5141373051131541,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514910298587544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.17843479535,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3703204030741,261.3703204030741,-11.77967959692586,244.97270413487746,277.76793667127237,119608.58213866994,119610.42696308537,-1.8448244154414857,0.0,nan,277.76793667127237,4.617936671272389,271.2088901639906,-1.9411098360093888,264.64984365671336,-8.50015634328662,258.0907971494347,-15.05920285056527,251.53175064215634,-21.618249357843638,244.97270413487746,-28.177295865122517,1.0,1.0,25762.5980482374,25762.5980482374,277.2813287979537,4.1313287979536994,277.2813287979537,277.2813287979537,79984.16173832587,79984.53781965925,-0.3760813333792612,0.0,8575.796259387458,8575.796259387458,0.9047605887065353,3647.1620731394487,277.2813287979537,4.1313287979536994,1.0,0.002,0.2639573610220453,0.004557099616812987,0.0004088282825525215,0.0015911716844309782,0.20441414127626076,0.20441414127626076,0.0,-3.301650012416113e-11,1.0,1.0001583834773866,0.07738482660141699,0.09177762848442524,0.0,1.4520720748499166e-05,18.58522364981682,0.0,1601654.7939254555,267.95463353306116,8.156146679993981e-05,1.0,1279910.5479483693,2616.8278093229437,,,,,,,,,,,,,,,,,,,2.0,14750.82774707702,1450.0,0.375,6.1796691888313084,3.5
517.0,-29.999314187771024,4.8052728618206455,34.89814849293392,28.370379271823936,6.439823178789761,-26.35540045111492,-39.865503868181236,2.7959094426890556,-5.19538633714069,-5.195467207740896,39.796399500716184,37571.32386741512,20601.524543296775,20601.524543296775,58172.8484107119,79994.32064172266,79984.59850885655,20601.524543296775,100586.12305215333,100586.12305215333,100586.12305215333,126526.06437895496,123842.85102453301,2683.2133544219605,0.0,93285.93086990489,50862.936680394654,47136.66021056692,25939.94132680163,73076.60153736855,19779.78841248155,1450.0,0.0,0.8866609547276215,2.863986716883127,0.0014957518510113484,1.0,1.0,-5.118883487610844,351962.0067796567,1545773.2797334532,4.391875401202532,1545773.2797334532,4.391875401202532,0.7625224808062578,0.09177770110097433,3.629014418001593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629014418001593,1.27868789109341,1.278986415400027,2.838076784240454,6013.544145926743,14750.822047446389,6484.5659443744535,0.0004159700059329615,25705.58287317996,2621.239961982936,19382.80155488824,1976.4956998453335,0.7540308130928001,0.7540308130928001,32741.408262047345,32395.05729023726,1.0133821578331799,0.8,4333.742088879739,4287.898129693729,1.0133821578331799,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647764203788625,4.8052728618206455,-1.0515926799836972,5.856865541804343,3.5,3.5,1.0,0.6,0.0002334492787672178,1.0000010727448783,0.0002334490283359683,198.92164456202934,0.0,5.057098329656442e-08,0.14331816666246358,0.007110344067832697,8.00643572405946e-05,0.0001533849215266232,0.0005566360917241585,0.09177768107064155,0.09177768107064155,0.09177768107064155,0.09179201095355562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505879.5543556424,589.6954301811845,0.0,0.09177768107064155,0.09177770110097433,0.09177770110097433,0.375,0.375,0.5,5.973099818275253,0.07991751814182635,0.07991751814182635,9.15179043659009e-12,8.08706001862447e-05,0.07658372013003145,9.15179043659009e-12,25939.94132680163,19779.78841248155,0.7625224808062578,0.7970722511857664,3.878029017786634,0.7960530072127746,0.5141361677609296,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451491092542329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.17730948712,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3703084198808,261.3703084198808,-11.779691580119163,244.97269296136488,277.7679238783978,119608.49452245222,119610.32766051438,-1.8331380621450082,0.0,nan,277.7679238783978,4.617923878397846,271.20887769498773,-1.941122305012243,264.6498315115841,-8.500168488415852,258.0907853281787,-15.05921467182128,251.53173914477165,-21.61826085522833,244.97269296136488,-28.177307038635092,1.0,1.0,25762.5980482374,25762.5980482374,277.28131669542165,4.131316695421674,277.28131669542165,277.28131669542165,79984.2222018452,79984.59850885655,-0.3763070113491267,0.0,8575.796259387458,8575.796259387458,0.9047607473102767,3647.159490091601,277.28131669542165,4.131316695421674,1.0,0.002,0.2639429914073474,0.004557160182692518,0.0004088060100576225,0.0015911939576068043,0.20440300502881123,0.20440300502881123,0.0,-3.2335573454944644e-11,1.0,1.0001567441449404,0.07658372012087966,0.09177770110097433,0.0,1.437040787677192e-05,18.3928375676561,0.0,1601654.769992614,267.9546136628593,8.087059103445426e-05,1.0,1279910.613907206,2616.8275396694908,,,,,,,,,,,,,,,,,,,2.0,14750.822047446389,1450.0,0.375,6.1796691888313084,3.5
518.0,-29.99932434907024,4.805260047702156,34.89815225212466,28.370397816784703,6.439810225743782,-26.355410891587702,-39.865513088274724,2.795896768804836,-5.195406115230298,-5.195486297083769,39.7964054694884,37571.292604896546,20601.537470259,20601.537470259,58172.83007515555,79994.38009250921,79984.65831857217,20601.537470259,100586.19578883117,100586.19578883117,100586.19578883117,126526.13268632998,123842.72743692689,2683.4052494030934,0.0,93285.98009653274,50862.89515718059,47136.76104372462,25939.936897498803,73076.69794122342,19779.785384609575,1450.0,0.0,0.8866608356788754,2.8639847096807913,0.0014957518510113484,1.0,1.0,-5.119697524736409,351961.7444716416,1545773.535993633,4.391879402445057,1545773.535993633,4.391879402445057,0.762522494282428,0.09177777296030483,3.6290119061967956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290119061967956,1.2786879503367856,1.2789864743369934,2.8380746883873997,6013.5397050656165,14750.81643422138,6484.5656934859335,0.0004159707282334405,25705.614229934134,2621.2431594819977,19382.800804965664,1976.4956233745127,0.7540298641218397,0.7540298641218397,32741.39013260006,32395.05729023726,1.0133814564256152,0.8,4333.7396892166535,4287.898129693729,1.0133814564256152,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647768375101121,4.805260047702156,-1.0516091691447533,5.856869216846909,3.5,3.5,1.0,0.6,0.0002334490283359683,1.000001057589164,0.00023344878144306667,198.92165295392755,0.0,4.981619599933862e-08,0.14117909946212565,0.007110393884028696,8.006427379832955e-05,0.00015338475453763876,0.0005566351004461641,0.09177775334091526,0.09177775334091526,0.09177775334091526,0.09179193429728277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505877.51585726877,589.6961027396785,0.0,0.09177775334091526,0.09177777296030483,0.09177777296030483,0.375,0.375,0.5,5.973525235338697,0.07909849447577244,0.07909849447577244,-1.5916157281026244e-12,8.018185349101259e-05,0.07578877234738002,-1.5916157281026244e-12,25939.936897498803,19779.785384609575,0.762522494282428,0.7970698828891737,3.878032470174125,0.7960517061395515,0.5141350617007304,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451491154290396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.17517041991,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3702965141471,261.3702965141471,-11.779703485852849,244.97268194651204,277.7679110817823,119608.40849622998,119610.2297850948,-1.8212888648126655,0.0,nan,277.7679110817823,4.617911081782324,271.20886525472764,-1.9411347452723362,264.6498194276728,-8.500180572327167,258.0907736006216,-15.05922639937836,251.53172777356656,-21.61827222643342,244.97268194651204,-28.177318053487937,1.0,1.0,25762.5980482374,25762.5980482374,277.28130458032507,4.131304580325093,277.28130458032507,277.28130458032507,79984.281715967,79984.65831857217,-0.376602605174412,0.0,8575.796259387458,8575.796259387458,0.9047609023106762,3647.1569657277796,277.28130458032507,4.131304580325093,1.0,0.002,0.2639287709335071,0.004557220101899336,0.00040878396863625244,0.001591215999737551,0.20439198431812622,0.20439198431812622,0.0,-3.16261964533604e-11,1.0,1.000155117409214,0.07578877234897163,0.09177777296030483,0.0,1.4221250346631507e-05,18.2019301953019,0.0,1601654.7461691543,267.9545938847697,8.018185508262832e-05,1.0,1279910.6795566166,2616.8272712810744,,,,,,,,,,,,,,,,,,,2.0,14750.81643422138,1450.0,0.375,6.1796691888313084,3.5
519.0,-29.999334308754776,4.805247118563933,34.89815594735838,28.370407595671736,6.439793914177105,-26.35542148645905,-39.86552227344362,2.7958810914927104,-5.195426445283033,-5.19550592885318,39.79641114185291,37571.26923287615,20601.55127767925,20601.55127767925,58172.82051055539,79994.43485085531,79984.71274973267,20601.55127767925,100586.26402741192,100586.26402741192,100586.26402741192,126526.19619810898,123842.60108636963,2683.5951117393533,0.0,93286.02582090188,50862.86269725725,47136.847915160695,25939.93217069707,73076.78008585777,19779.782106040755,1450.0,0.0,0.8866607149387646,2.8639826453072095,0.0014957518510113484,1.0,1.0,-5.120519438325175,351961.47471056244,1545773.7795269305,4.391883460535294,1545773.7795269305,4.391883460535294,0.7625225068392777,0.09177784408997063,3.6290100729642436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290100729642436,1.2786880234902875,1.2789865471918584,2.8380730923392496,6013.536323231107,14750.81089259323,6484.564949361872,0.0004159712079492799,25705.639815076098,2621.2457684404053,19382.798580729046,1976.4953965654986,0.754029027099385,0.754029027099385,32741.376900880397,32395.05729023726,1.013380944505588,0.8,4333.737937830154,4287.898129693729,1.013380944505588,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647772830522557,4.805247118563933,-1.0516260236334372,5.8568731421973705,3.5,3.5,1.0,0.6,0.00023344878144306667,1.0000010366051657,0.00023344853944910475,198.92166117931913,0.0,4.9112344095001866e-08,0.1391843831652353,0.007110442996372791,8.006419067221356e-05,0.00015338459077085312,0.0005566342249449243,0.09177782488229112,0.09177782488229112,0.09177782488229112,0.09179185563356544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505875.49781332875,589.696768536658,0.0,0.09177782488229112,0.09177784408997063,0.09177784408997063,0.375,0.375,0.5,5.973946147026426,0.07828301044833097,0.07828301044833097,8.640199666842818e-12,7.94835701753982e-05,0.0749864905280333,8.640199666842818e-12,25939.93217069707,19779.782106040755,0.7625225068392777,0.7970679180860553,3.8780358200848486,0.796050680424182,0.5141341639400879,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514912151660884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.17317570362,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3702843847964,261.3702843847964,-11.7797156152036,244.97267106576422,277.7678977038283,119608.31012072603,119610.16561751344,-1.8554967874001287,0.0,nan,277.7678977038283,4.617897703828305,271.20885237621604,-1.9411476237839338,264.6498070486007,-8.500192951399299,258.0907617209918,-15.059238279008184,251.53171639337737,-21.61828360662261,244.97267106576422,-28.17732893423576,1.0,1.0,25762.5980482374,25762.5980482374,277.2812912956235,4.131291295623498,277.2812912956235,277.2812912956235,79984.32741721034,79984.71274973267,-0.385332522331737,0.0,8575.796259387458,8575.796259387458,0.9047610154371891,3647.1551233290647,277.2812912956235,4.131291295623498,1.0,0.002,0.26391470097829517,0.0045572792640862355,0.00040876215988723866,0.0015912378094138744,0.20438107994361931,0.20438107994361931,0.0,-3.069888700885093e-11,1.0,1.0001534756589878,0.0749864905193931,0.09177784408997063,0.0,1.4070716268257633e-05,18.009260970735095,0.0,1601654.7216950015,267.95457355471694,7.948356153519853e-05,1.0,1279910.7470713835,2616.8269952667424,,,,,,,,,,,,,,,,,,,2.0,14750.81089259323,1450.0,0.375,6.1796691888313084,3.5
