time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
520.0,-29.999344356880535,4.80523408451251,34.89815958362127,28.370433474797778,6.439784085785756,-26.355431512611883,-39.86553516061974,2.7958712420350933,-5.195446282647481,-5.195525077744656,39.79641683018333,37571.246249421565,20601.56387424976,20601.56387424976,58172.81012367133,79994.49680596161,79984.76919230171,20601.56387424976,100586.33306655148,100586.33306655148,100586.33306655148,126526.26068397475,123842.47770654708,2683.7829774276615,0.0,93286.07650364036,50862.82846689959,47136.9422630453,25939.92761742326,73076.86988046856,19779.778963045876,1450.0,0.0,0.8866605966041031,2.863980631816347,0.0014957518510113484,1.0,1.0,-5.1213260224946,351961.2115851065,1545774.0237460393,4.391887437778811,1545774.0237460393,4.391887437778811,0.7625225195216138,0.09177791445613093,3.6290069759087955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290069759087955,1.2786880696284035,1.278986593031295,2.8380705678777565,6013.53097420013,14750.805517176967,6484.565252044957,0.0004159721548820239,25705.675718707917,2621.2494295919523,19382.79948546904,1976.4954888233028,0.7540280091280677,0.7540280091280677,32741.354547265208,32395.05729023726,1.0133800796700234,0.8,4333.734979044686,4287.898129693729,1.0133800796700234,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647776895223223,4.80523408451251,-1.051642638799433,5.856876723311943,3.5,3.5,1.0,0.6,0.00023344853944910475,1.0000010458102209,0.00023344829530649145,198.92166947775212,0.0,4.813784090134045e-08,0.13642264111439883,0.007110491134213692,8.00640740429311e-05,0.00015338446540617365,0.0005566332949550455,0.09177789564077193,0.09177789564077193,0.09177789564077193,0.09179177884970337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505873.5013633516,589.6974272121406,0.0,0.09177789564077193,0.09177791445613093,0.09177791445613093,0.375,0.375,0.5,5.97436263200978,0.07747296588087238,0.07747296588087238,3.524291969370097e-11,7.87950971812279e-05,0.07419905525006243,3.524291969370097e-11,25939.92761742326,19779.778963045876,0.7625225195216138,0.7970658351099048,3.8780393748147275,0.7960495601251707,0.5141332176771755,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514912748339246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.17041396157,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37027265382534,261.37027265382534,-11.779727346174639,244.97266033839912,277.76788496925116,119608.23923683008,119610.03379105059,-1.794554220506641,0.0,nan,277.76788496925116,4.617884969251179,271.2088400430808,-1.9411599569191935,264.6497951169089,-8.5002048830911,258.0907501907417,-15.05924980925829,251.53170526457,-21.61829473542997,244.97266033839912,-28.177339661600854,1.0,1.0,25762.5980482374,25762.5980482374,277.28127872834466,4.131278728344682,277.28127872834466,277.28127872834466,79984.40291812959,79984.76919230171,-0.3662741721200291,0.0,8575.796259387458,8575.796259387458,0.9047612065526041,3647.1520107883393,277.28127872834466,4.131278728344682,1.0,0.002,0.2639007787545831,0.004557337848917299,0.0004087405803613097,0.0015912593891828225,0.20437029018065483,0.20437029018065483,0.0,-3.045586786237786e-11,1.0,1.000151864284211,0.07419905521481951,0.09177791445613093,0.0,1.3922967795937821e-05,17.820157030033535,0.0,1601654.6978035076,267.9545537173525,7.879506193830821e-05,1.0,1279910.8129254426,2616.8267260417524,,,,,,,,,,,,,,,,,,,2.0,14750.805517176967,1450.0,0.375,6.1796691888313084,3.5
521.0,-29.99935406616119,4.805220945802886,34.89816315935589,28.370447584334784,6.439766278898704,-26.355442031654718,-39.86554438071323,2.795854244015804,-5.195466209346989,-5.195544314602202,39.79642235549888,37571.21760225408,20601.576436434476,20601.576436434476,58172.79403868856,79994.55955907909,79984.82341915938,20601.576436434476,100586.39985559386,100586.39985559386,100586.39985559386,126526.32282914166,123842.35397741462,2683.968851727044,0.0,93286.127390527,50862.787865325095,47137.04391689101,25939.922973547807,73076.96689043881,19779.77573876378,1450.0,0.0,0.8866604784119532,2.863978609046115,0.0014957518510113484,1.0,1.0,-5.1221306711814805,351960.94725038484,1545774.26096651,4.391891410233213,1545774.26096651,4.391891410233213,0.762522531733582,0.09177798406421052,3.6290045432634987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290045432634987,1.2786881488962087,1.2789866720054077,2.8380684894875534,6013.526570340689,14750.799833494866,6484.564952065099,0.00041597286465037123,25705.70697236892,2621.252616578436,19382.79858880917,1976.4953973894421,0.7540270574796388,0.7540270574796388,32741.336989160078,32395.05729023726,1.0133794003673102,0.8,4333.732655006007,4287.898129693729,1.0133794003673102,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647780948828175,4.805220945802886,-1.0516593488479957,5.856880294650882,3.5,3.5,1.0,0.6,0.00023344829530649145,1.0000010105432424,0.00023344805939713256,198.92167749634413,0.0,4.8565256227955e-08,0.13763393615002448,0.00711053969946992,8.006399060093846e-05,0.000153384304705553,0.0005566323386417647,0.09177796564593577,0.09177796564593577,0.09177796564593577,0.09179170178320444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505871.525567783,589.6980790669644,0.0,0.09177796564593577,0.09177798406421052,0.09177798406421052,0.375,0.375,0.5,5.974774704170738,0.0766678788498325,0.0766678788498325,1.1937117960769683e-11,7.810525522700118e-05,0.07341364342073575,1.1937117960769683e-11,25939.922973547807,19779.77573876378,0.762522531733582,0.7970635084477767,3.878042972529113,0.796048283255989,0.5141321431496056,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514913350316112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.171625256604,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3702605542869,261.3702605542869,-11.779739445713062,244.97264972252466,277.76787138604976,119608.10428814,119609.95522396863,-1.8509358286290802,0.0,nan,277.76787138604976,4.617871386049785,271.2088270533421,-1.9411729466579004,264.64978272063775,-8.500217279362232,258.0907383879369,-15.059261612063096,251.53169405523033,-21.618305944769645,244.97264972252466,-28.177350277475313,1.0,1.0,25762.5980482374,25762.5980482374,277.28126581473174,4.131265814731762,277.28126581473174,277.28126581473174,79984.45174366717,79984.82341915938,-0.3716754922061227,0.0,8575.796259387458,8575.796259387458,0.90476135666806,3647.149565979816,277.28126581473174,4.131265814731762,1.0,0.002,0.2638870038842159,0.004557395765741824,0.0004087192289896491,0.0015912807409041126,0.20435961449482457,0.20435961449482457,0.0,-3.0106238248922557e-11,1.0,1.0001502570442433,0.07341364340879863,0.09177798406421052,0.0,1.3775598715606555e-05,17.631538661975387,0.0,1601654.6738070282,267.954533790653,7.810524328988322e-05,1.0,1279910.8790821838,2616.826455579383,,,,,,,,,,,,,,,,,,,2.0,14750.799833494866,1450.0,0.375,6.1796691888313084,3.5
522.0,-29.99936382400196,4.805207712619173,34.898166679617084,28.370454953424655,6.439757194690005,-26.355451722132486,-39.865553461108334,2.7958450933128454,-5.19548562873382,-5.1955630543809805,39.79642790575573,37571.203725988555,20601.587780020312,20601.587780020312,58172.79150600887,79994.59869243654,79984.87976965171,20601.587780020312,100586.46754967203,100586.46754967203,100586.46754967203,126526.3860611061,123842.23328841892,2684.1527726871727,0.0,93286.16330796745,50862.77078847699,47137.102799433844,25939.918511434065,73077.02131086792,19779.772657046706,1450.0,0.0,0.8866603626652166,2.8639766386537855,0.0014957518510113484,1.0,1.0,-5.122919786408033,351960.6897465063,1545774.4992575843,4.3918953004976276,1545774.4992575843,4.3918953004976276,0.7625225440985087,0.0917780529256781,3.629003600581857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629003600581857,1.2786881917839135,1.2789867146014546,2.838067657072042,6013.524806552108,14750.7945439129,6484.563516618719,0.0004159729816475707,25705.723547094414,2621.2543067300676,19382.794298163884,1976.4949598653857,0.7540264043785211,0.7540264043785211,32741.330185165705,32395.05729023726,1.0133791371286878,0.8,4333.7317544107555,4287.898129693729,1.0133791371286878,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647784609211837,4.805207712619173,-1.0516758069317333,5.856883519550906,3.5,3.5,1.0,0.6,0.00023344805939713256,1.000001015597476,0.0002334478223081135,198.92168555504102,0.0,4.692748540708983e-08,0.1329924936436926,0.007110586626955327,8.006390842329714e-05,0.00015338415097383544,0.0005566316361562399,0.09177803488637169,0.09177803488637169,0.09177803488637169,0.09179162664861777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505869.57094380155,589.6987239400992,0.0,0.09177803488637169,0.0917780529256781,0.0917780529256781,0.375,0.375,0.5,5.975182445507362,0.07586955886870328,0.07586955886870328,1.1766587704187259e-11,7.742564713453248e-05,0.07264326797292142,1.1766587704187259e-11,25939.918511434065,19779.772657046706,0.7625225440985087,0.7970622183941228,3.878045585537018,0.7960476557814692,0.5141315703901168,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451491393199303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.166983814095,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3702489417526,261.3702489417526,-11.77975105824737,244.97263926878145,277.7678586147236,119608.11267903229,119609.88911534559,-1.7764363133018573,0.0,nan,277.7678586147236,4.617858614723616,271.20881474553454,-1.941185254465438,264.6497708763458,-8.500229123654151,258.09072700716,-15.059272992839965,251.53168313797028,-21.6183168620297,244.97263926878145,-28.177360731218528,1.0,1.0,25762.5980482374,25762.5980482374,277.2812536458288,4.131253645828849,277.2812536458288,277.2812536458288,79984.50058071328,79984.87976965171,-0.3791889384301612,0.0,8575.796259387458,8575.796259387458,0.9047614148397389,3647.1486185847666,277.2812536458288,4.131253645828849,1.0,0.002,0.2638733735466939,0.004557453124502405,0.0004086981018987515,0.0015913018686177151,0.20434905094937575,0.20434905094937575,0.0,-2.948353323636854e-11,1.0,1.0001486805686746,0.07264326796115483,0.0917780529256781,0.0,1.3631050878929998e-05,17.44653119174799,0.0,1601654.650410688,267.95451437126616,7.742563536794478e-05,1.0,1279910.9435293588,2616.826192106115,,,,,,,,,,,,,,,,,,,2.0,14750.7945439129,1450.0,0.375,6.1796691888313084,3.5
523.0,-29.999373435130476,4.80519438874825,34.89817014509834,28.37047279989349,6.439744252339652,-26.35546166638502,-39.86556254150344,2.7958324840714015,-5.195504914559365,-5.195581663514785,39.796433365029955,37571.175048365396,20601.59866766185,20601.59866766185,58172.773716027245,79994.65717520434,79984.93549730418,20601.59866766185,100586.53416496603,100586.53416496603,100586.53416496603,126526.44822612853,123842.11346896036,2684.33475716817,0.0,93286.2116288554,50862.73191215128,47137.1996852268,25939.91406116251,73077.11374638931,19779.769578330528,1450.0,0.0,0.8866602479150038,2.863974682023241,0.0014957518510113484,1.0,1.0,-5.123702132938206,351960.434037815,1545774.73364286,4.391899157269423,1545774.73364286,4.391899157269423,0.7625225562310165,0.09177812104460785,3.6290011594159037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290011594159037,1.2786882507003516,1.2789867732284688,2.8380656171887555,6013.520484284203,14750.7890158435,6484.563244153022,0.00041597368105482455,25705.754154090715,2621.257427775103,19382.79348374568,1976.4948768178413,0.7540254749017421,0.7540254749017421,32741.31256555775,32395.05729023726,1.0133784554466285,0.8,4333.729422231395,4287.898129693729,1.0133784554466285,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64778812246997,4.80519438874825,-1.0516922260809896,5.856886614829239,3.5,3.5,1.0,0.6,0.0002334478223081135,1.0000010003277162,0.00023344758878402014,198.9216934925734,0.0,4.716214730030695e-08,0.1336575254490699,0.007110633789102628,8.006382624573449e-05,0.000153383996062379,0.0005566306995462178,0.09177810338327967,0.09177810338327967,0.09177810338327967,0.09179155205828356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505867.63673642545,589.6993620747021,0.0,0.09177810338327967,0.09177812104460785,0.09177812104460785,0.375,0.375,0.5,5.975585895138809,0.07507810934987447,0.07507810934987447,6.252776074688882e-13,7.674895539366844e-05,0.0718795305765525,6.252776074688882e-13,25939.91406116251,19779.769578330528,0.7625225562310165,0.7970599717263332,3.8780489251303982,0.7960464054165183,0.5141305276335132,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514914516579198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.1676488459,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37023739027126,261.37023739027126,-11.77976260972872,244.97262893795624,277.7678458425859,119608.02595555804,119609.79305212435,-1.7670965662981462,0.0,nan,277.7678458425859,4.61784584258595,271.2088024616591,-1.941197538340873,264.649759080733,-8.500240919266957,258.09071569980983,-15.059284300190143,251.53167231888318,-21.618327681116796,244.97262893795624,-28.177371062043733,1.0,1.0,25762.5980482374,25762.5980482374,277.2812415349432,4.1312415349432285,277.2812415349432,277.2812415349432,79984.55894704744,79984.93549730418,-0.37655025674030185,0.0,8575.796259387458,8575.796259387458,0.9047615654809446,3647.1461652129833,277.2812415349432,4.1312415349432285,1.0,0.002,0.26385988649639547,0.0045575098699789365,0.0004086771968492326,0.0015913227745539993,0.2043385984246163,0.2043385984246163,0.0,-2.859676818262047e-11,1.0,1.0001471176714953,0.07187953057592722,0.09177812104460785,0.0,1.3487748365347671e-05,17.263117599566407,0.0,1601654.6271726948,267.9544950854406,7.674895476839083e-05,1.0,1279911.0075272685,2616.8259304695616,,,,,,,,,,,,,,,,,,,2.0,14750.7890158435,1450.0,0.375,6.1796691888313084,3.5
524.0,-29.99938292072741,4.8051809779565255,34.89817355662873,28.37048970339822,6.439731484367433,-26.355471480217346,-39.865571656823136,2.7958200443322223,-5.195524064612357,-5.195600140076015,39.79643873867488,37571.14793223794,20601.609103147028,20601.609103147028,58172.757035384966,79994.71403532998,79984.99068009954,20601.609103147028,100586.59978324657,100586.59978324657,100586.59978324657,126526.50940862531,123841.99458574256,2684.514822882742,0.0,93286.25875136779,50862.69502694214,47137.2930271396,25939.909625378736,73077.20265251835,19779.766505029052,1450.0,0.0,0.8866601341519545,2.8639727393582017,0.0014957518510113484,1.0,1.0,-5.1244775120599115,351960.1801512623,1545774.9643514666,4.391902980863168,1545774.9643514666,4.391902980863168,0.7625225681463899,0.09177818843876963,3.628998829207439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628998829207439,1.2786883088240228,1.2789868310670895,2.8380636658396736,6013.516349609655,14750.783570139147,6484.5629147319705,0.0004159743413579365,25705.783644945728,2621.2604350054025,19382.792499084113,1976.4947764103047,0.7540245715440447,0.7540245715440447,32741.29574680565,32395.05729023726,1.0133778047488329,0.8,4333.7271960555,4287.898129693729,1.0133778047488329,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647791489824881,4.8051809779565255,-1.0517086036062402,5.856889581562766,3.5,3.5,1.0,0.6,0.00023344758878402014,1.0000009872624287,0.0002334473583102142,198.92170132643366,0.0,4.64530081197179e-08,0.13164782501128053,0.0071106802421107475,8.006374375218223e-05,0.0001533838450318379,0.000556629794039875,0.09177817114858623,0.09177817114858623,0.09177817114858623,0.09179147801776177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505865.7227846647,589.699993524163,0.0,0.09177817114858623,0.09177818843876963,0.09177818843876963,0.375,0.375,0.5,5.9759850915455885,0.0742935225043766,0.0742935225043766,1.1482370609883219e-11,7.607546365306916e-05,0.07112262801609859,1.1482370609883219e-11,25939.909625378736,19779.766505029052,0.7625225681463899,0.7970578181187898,3.8780521825741805,0.7960452086815101,0.5141295310780917,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514915092375973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.16563914546,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.370225916008,261.370225916008,-11.779774083991981,244.97261873096963,277.7678331010472,119607.94428582808,119609.69956999419,-1.7552841661204774,0.0,nan,277.7678331010472,4.617833101047211,271.20879022702877,-1.941209772971206,264.64974735301416,-8.500252646985814,258.0907044790023,-15.059295520997694,251.53166160498614,-21.618338395013836,244.97261873096963,-28.17738126903035,1.0,1.0,25762.5980482374,25762.5980482374,277.28122949309585,4.131229493095873,277.28122949309585,277.28122949309585,79984.61581410104,79984.99068009954,-0.3748659984994447,0.0,8575.796259387458,8575.796259387458,0.9047617092750733,3647.143823353476,277.28122949309585,4.131229493095873,1.0,0.002,0.2638465414528078,0.004557566007441965,0.0004086565118593985,0.0015913434604373521,0.20432825592969925,0.20432825592969925,0.0,-2.770324941669955e-11,1.0,1.0001455687554779,0.07112262800461622,0.09177818843876963,0.0,1.3345728102114565e-05,17.08134514937536,0.0,1601654.6040959663,267.9544759353876,7.607545217069855e-05,1.0,1279911.0710691689,2616.8256706973125,,,,,,,,,,,,,,,,,,,2.0,14750.783570139147,1450.0,0.375,6.1796691888313084,3.5
525.0,-29.999392225870363,4.805167473430187,34.89817690832119,28.370513836294435,6.439715512365298,-26.355481452049265,-39.865580772142835,2.7958047381955153,-5.195543713917743,-5.195619106992695,39.79644383468323,37571.11010593365,20601.620355671133,20601.620355671133,58172.730461604784,79994.78440598819,79985.04083238658,20601.620355671133,100586.66118805771,100586.66118805771,100586.66118805771,126526.56610513489,123841.87315091265,2684.6929542222347,0.0,93286.31408614843,50862.64211653314,47137.41329957254,25939.904917077172,73077.31821664971,19779.763201666283,1450.0,0.0,0.8866600188947541,2.8639707450085923,0.0014957518510113484,1.0,1.0,-5.12526008759329,351959.9195264961,1545775.183139718,4.391906854676246,1545775.183139718,4.391906854676246,0.7625225792036174,0.09177825513919013,3.628995388639792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628995388639792,1.2786883802238544,1.2789869021888705,2.8380608166662777,6013.51031255312,14750.778174306872,6484.5635492244855,0.0004159754473289955,25705.823263973252,2621.2644750218733,19382.7943956247,1976.4949698036232,0.7540234831844391,0.7540234831844391,32741.27091380706,32395.05729023726,1.0133768439893913,0.8,4333.723909092083,4287.898129693729,1.0133768439893913,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64779512082446,4.805167473430187,-1.051725307144407,5.856892780574594,3.5,3.5,1.0,0.6,0.0002334473583102142,1.0000009684808342,0.00023344713222114085,198.92170901126315,0.0,4.584624159017597e-08,0.1299282486665587,0.007110726088352338,8.006366125870844e-05,0.00015338369705150575,0.0005566287292924373,0.09177823821342924,0.09177823821342924,0.09177823821342924,0.09179140216606302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505863.8283201758,589.7006185321962,0.0,0.09177823821342924,0.09177825513919013,0.09177825513919013,0.375,0.375,0.5,5.976380000324701,0.07351330419197666,0.07351330419197666,-4.888534022029489e-12,7.539307495108005e-05,0.07035901939940459,-4.888534022029489e-12,25939.904917077172,19779.763201666283,0.7625225792036174,0.7970549819345807,3.8780560330979896,0.7960435861800808,0.5141282004157285,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514915660652268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.16391956912,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37021423005154,261.37021423005154,-11.779785769948433,244.97260862734663,277.7678198327578,119607.79281216249,119609.58048014181,-1.7876679793061978,0.0,nan,277.7678198327578,4.617819832757846,271.2087775916704,-1.9412224083295655,264.6497353505916,-8.500264649408393,258.0906931095128,-15.059306890487164,251.53165086842995,-21.618349131570028,244.97260862734663,-28.177391372653346,1.0,1.0,25762.5980482374,25762.5980482374,277.28121637429933,4.131216374299356,277.28121637429933,277.28121637429933,79984.68167479262,79985.04083238658,-0.35915759396448266,0.0,8575.796259387458,8575.796259387458,0.9047619215879613,3647.140365582991,277.28121637429933,4.131216374299356,1.0,0.002,0.2638333396744351,0.004557621426851577,0.00040863604835146534,0.0015913639244167451,0.20431802417573267,0.20431802417573267,0.0,-2.7231789739845524e-11,1.0,1.0001440061104723,0.07035901940429312,0.09177825513919013,0.0,1.3202449174366177e-05,16.89796172467326,0.0,1601654.5804303547,267.95445628608223,7.539307983961407e-05,1.0,1279911.1362975193,2616.8254040305465,,,,,,,,,,,,,,,,,,,2.0,14750.778174306872,1450.0,0.375,6.1796691888313084,3.5
526.0,-29.999401462105432,4.805153891781437,34.898180209510166,28.37052378980445,6.439705182766464,-26.35549079761934,-39.865589782688744,2.795794518730156,-5.19556245447086,-5.195637183426677,39.79644908016177,37571.093868333875,20601.629614928715,20601.629614928715,58172.72348326259,79994.82858110928,79985.0959782526,20601.629614928715,100586.72559318133,100586.72559318133,100586.72559318133,126526.62616618452,123841.75695818455,2684.869207999976,0.0,93286.35291849778,50862.62052180398,47137.48044077089,25939.90057300319,73077.38101377408,19779.760190741385,1450.0,0.0,0.886659907637978,2.863968844489601,0.0014957518510113484,1.0,1.0,-5.126018255542419,351959.6711384957,1545775.4083462567,4.391910594035065,1545775.4083462567,4.391910594035065,0.7625225908277792,0.09177832108878253,3.6289940411000985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289940411000985,1.278688428043865,1.2789869497309327,2.8380596566840963,6013.507854690071,14750.772920862022,6484.562473286243,0.0004159757279158499,25705.843509795024,2621.266539521144,19382.791179573294,1976.4946418576471,0.7540227642087537,0.7540227642087537,32741.261187663247,32395.05729023726,1.0133764676964023,0.8,4333.722621713163,4287.898129693729,1.0133764676964023,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647798108630578,4.805153891781437,-1.0517415211336205,5.856895412915057,3.5,3.5,1.0,0.6,0.00023344713222114085,1.000000961308944,0.00023344690780654042,198.92171663918418,0.0,4.4974024860098355e-08,0.12745638645351873,0.007110771062377198,8.006357971351288e-05,0.00015338355250762797,0.0005566279980529459,0.091778304517257,0.091778304517257,0.091778304517257,0.09179132973583246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505861.95481487346,589.7012366350012,0.0,0.091778304517257,0.09177832108878253,0.09177832108878253,0.375,0.375,0.5,5.976770746775018,0.07274079727687877,0.07274079727687877,1.460875864722766e-11,7.472895583759964e-05,0.06961892788427804,1.460875864722766e-11,25939.90057300319,19779.760190741385,0.7625225908277792,0.7970535021604018,3.878058742473871,0.7960428066284674,0.5141275364158472,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451491621811772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.1614477069,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37020289010275,261.37020289010275,-11.779797109897231,244.9725986714912,277.76780710871446,119607.77127483083,119609.50601211665,-1.734737285837122,0.0,nan,277.76780710871446,4.617807108714487,271.2087654212677,-1.941234578732292,264.64972373382443,-8.500276266175547,258.0906820463819,-15.059317953618063,251.53164035893678,-21.618359641063194,244.9725986714912,-28.17740132850878,1.0,1.0,25762.5980482374,25762.5980482374,277.281204728273,4.131204728273019,277.281204728273,277.281204728273,79984.7305996404,79985.0959782526,-0.3653786122013116,0.0,8575.796259387458,8575.796259387458,0.9047620047428377,3647.139011305599,277.281204728273,4.131204728273019,1.0,0.002,0.263820276746522,0.004557676377439761,0.0004086158006557328,0.0015913841724493792,0.20430790032786642,0.20430790032786642,0.0,-2.689488822621433e-11,1.0,1.000142491585791,0.06961892786966928,0.09177832108878253,0.0,1.3063582908299776e-05,16.72022605638687,0.0,1601654.5578396954,267.9544375455291,7.4728941228841e-05,1.0,1279911.198463317,2616.825149884151,,,,,,,,,,,,,,,,,,,2.0,14750.772920862022,1450.0,0.375,6.1796691888313084,3.5
527.0,-29.999410587216705,4.805140235458494,34.898183460015716,28.370538527984195,6.439692892615024,-26.355500239232992,-39.86559879323465,2.7957825450753777,-5.195581125628053,-5.195655192108481,39.79645421956048,37571.07069938089,20601.638580787967,20601.638580787967,58172.709280168856,79994.88173365162,79985.1500268329,20601.638580787967,100586.78860762087,100586.78860762087,100586.78860762087,126526.68482099754,123841.64122295594,2685.043598041614,0.0,93286.39735250911,50862.58860645033,47137.56527339865,25939.896213376676,73077.46148677533,19779.75716056063,1450.0,0.0,0.8866597971116089,2.863966951104341,0.0014957518510113484,1.0,1.0,-5.126771479739432,351959.4236813405,1545775.6289990644,4.391914308845413,1545775.6289990644,4.391914308845413,0.7625226021667971,0.09177838633205951,3.628991977381553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628991977381553,1.27868848398907,1.2789870054022272,2.8380579185794663,6013.504171854927,14750.767629015978,6484.561987245357,0.0004159762915598126,25705.87037225102,2621.269278729334,19382.789726764557,1976.4944937123848,0.7540219197435888,0.7540219197435888,32741.246292350435,32395.05729023726,1.0133758914144393,0.8,4333.720650128937,4287.898129693729,1.0133758914144393,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64780100176201,4.805140235458494,-1.051757726385988,5.856897961844482,3.5,3.5,1.0,0.6,0.00023344690780654042,1.0000009497432285,0.00023344668609213108,198.9217241753321,0.0,4.4640937556043995e-08,0.12651241703382868,0.007110815703314754,8.006349816839382e-05,0.00015338340963814658,0.0005566271630402624,0.09177837010779287,0.09177837010779287,0.09177837010779287,0.09179125760987128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505860.10087020363,589.7018482809106,0.0,0.09177837010779287,0.09177838633205951,0.09177838633205951,0.375,0.375,0.5,5.977157362464295,0.07197572477394942,0.07197572477394942,1.3926637620897964e-11,7.406648040841901e-05,0.06888371236902913,1.3926637620897964e-11,25939.896213376676,19779.75716056063,0.7625226021667971,0.7970515761997479,3.878061788950567,0.7960417356683394,0.5141266532114016,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514916771454978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.16050373748,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3701916651213,261.3701916651213,-11.77980833487868,244.97258883790695,277.76779449233493,119607.70166093203,119609.41881110371,-1.7171501716706274,0.0,nan,277.76779449233493,4.617794492334951,271.208753361449,-1.9412466385509788,264.6497122305633,-8.500287769436682,258.0906710996798,-15.059328900320168,251.53162996879377,-21.61837003120621,244.97258883790695,-28.177411162093023,1.0,1.0,25762.5980482374,25762.5980482374,277.28119302204743,4.131193022047455,277.28119302204743,277.28119302204743,79984.78363353889,79985.1500268329,-0.366393294010777,0.0,8575.796259387458,8575.796259387458,0.9047621320921346,3647.1369372684608,277.28119302204743,4.131193022047455,1.0,0.002,0.2638073517574958,0.004557730728508337,0.00040859576666427285,0.0015914042072003372,0.20429788333213642,0.20429788333213642,0.0,-2.613538985923869e-11,1.0,1.000140987034234,0.06888371235510249,0.09177838633205951,0.0,1.2925631347744521e-05,16.543661109708,0.0,1601654.5353315177,267.9544188743719,7.406646648178139e-05,1.0,1279911.260396175,2616.8248966901037,,,,,,,,,,,,,,,,,,,2.0,14750.767629015978,1450.0,0.375,6.1796691888313084,3.5
528.0,-29.999419607287773,4.805126507059558,34.89818666014137,28.370569191779964,6.439680620222597,-26.355509584538975,-39.86560780378056,2.7957705978979908,-5.195599714835851,-5.195673121429713,39.796459266366156,37571.02920481163,20601.647234687895,20601.647234687895,58172.676439499526,79994.9531235392,79985.20324227649,20601.647234687895,100586.85047696438,100586.85047696438,100586.85047696438,126526.74232414748,123841.52618481498,2685.216139332495,0.0,93286.45338426942,50862.531727355745,47137.69072990408,25939.891847183102,73077.58257708719,19779.75411900371,1450.0,0.0,0.8866596873264079,2.863965066072066,0.0014957518510113484,1.0,1.0,-5.127518822067316,351959.1773152317,1545775.8456744591,4.391917998745597,1545775.8456744591,4.391917998745597,0.7625226132603038,0.09177845088097676,3.6289881095133207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289881095133207,1.2786885398060386,1.2789870609487084,2.8380547698220506,6013.497500015804,14750.76236943008,6484.562995567223,0.00041597755287412457,25705.913210275015,2621.2736469920937,19382.792740706092,1976.4948010488897,0.754020780438896,0.754020780438896,32741.218375211858,32395.05729023726,1.0133748113336778,0.8,4333.71695494034,4287.898129693729,1.0133748113336778,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647803794229436,4.805126507059558,-1.0517739150265522,5.8569004220861105,3.5,3.5,1.0,0.6,0.00023344668609213108,1.0000009388106947,0.0002334464669300913,198.921731624731,0.0,4.410381257990344e-08,0.12499020485144635,0.007110859807127334,8.00634166233519e-05,0.00015338326946877918,0.0005566260611004772,0.09177843500347262,0.09177843500347262,0.09177843500347262,0.09179118582837083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505858.26639321964,589.702453501284,0.0,0.09177843500347262,0.09177845088097676,0.09177845088097676,0.375,0.375,0.5,5.977539880026527,0.07121775622744053,0.07121775622744053,4.4224179873708636e-11,7.340659385590698e-05,0.0681542993623907,4.4224179873708636e-11,25939.891847183102,19779.75411900371,0.7625226132603038,0.797048574570426,3.8780655274455667,0.7960399672243542,0.5141252334829106,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514917318134917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.1589815253,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3701805453657,261.3701805453657,-11.779819454634264,244.97257912266798,277.7677819680629,119607.5715523553,119609.27260526617,-1.7010529108668402,0.0,nan,277.7677819680629,4.6177819680629,271.2087413989831,-1.941258601016898,264.64970082990595,-8.500299170094024,258.09066026082667,-15.05933973917331,251.53161969174758,-21.618380308252398,244.97257912266798,-28.177420877331997,1.0,1.0,25762.5980482374,25762.5980482374,277.2811812980326,4.1311812980326295,277.2811812980326,277.2811812980326,79984.85935499721,79985.20324227649,-0.34388727927580476,0.0,8575.796259387458,8575.796259387458,0.9047623707730145,3647.1330500608874,277.2811812980326,4.1311812980326295,1.0,0.002,0.2637945636191468,0.004557784487422419,0.0004085759447014491,0.001591424030556249,0.20428797235072454,0.20428797235072454,0.0,-2.4742301957259016e-11,1.0,1.0001394943518132,0.06815429931816652,0.09177845088097676,0.0,1.2788768344597866e-05,16.368489399402137,0.0,1601654.5129216143,267.9544002851641,7.34065496317271e-05,1.0,1279911.3220559969,2616.824644612311,,,,,,,,,,,,,,,,,,,2.0,14750.76236943008,1450.0,0.375,6.1796691888313084,3.5
529.0,-29.999428458541985,4.8051127235914475,34.898189818706825,28.3705799485557,6.439669866196378,-26.35551862606602,-39.86561681432647,2.7957600346686,-5.195617349507813,-5.195690114337119,39.79646446664109,37571.01297699358,20601.653846132846,20601.653846132846,58172.66682312643,79994.99894285772,79985.26147124123,20601.653846132846,100586.91531737408,100586.91531737408,100586.91531737408,126526.80317997198,123841.41629193486,2685.3868880371206,0.0,93286.49310176386,50862.50935731965,47137.75971604912,25939.8878625979,73077.64757864703,19779.751383628427,1450.0,0.0,0.8866595817608375,2.863963279710625,0.0014957518510113484,1.0,1.0,-5.128242302630213,351958.9438153555,1545776.0689400174,4.39192154682383,1545776.0689400174,4.39192154682383,0.7625226249396542,0.09177851470231989,3.6289866350149937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289866350149937,1.2786885892047724,1.27898711007872,2.8380535070481017,6013.4948243493345,14750.75713389773,6484.562035308856,0.00041597788515796677,25705.934599392218,2621.275828075053,19382.789870429573,1976.4945083621394,0.7540200413832786,0.7540200413832786,32741.20773271379,32395.05729023726,1.0133743995881943,0.8,4333.715546270272,4287.898129693729,1.0133743995881943,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647805927631115,4.8051127235914475,-1.051789578081003,5.85690230167245,3.5,3.5,1.0,0.6,0.0002334464669300913,1.0000009212402579,0.00023344625187000605,198.9217389347097,0.0,4.359609245951251e-08,0.12355132603025844,0.0071109034032197935,8.006333507838676e-05,0.00015338313185170454,0.0005566253355265784,0.09177849914364095,0.09177849914364095,0.09177849914364095,0.09179111764615902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505856.45197644416,589.7030521131788,0.0,0.09177849914364095,0.09177851470231989,0.09177851470231989,0.375,0.375,0.5,5.9779184242087755,0.07046975369706843,0.07046975369706843,-8.753886504564434e-12,7.276482932638828e-05,0.06744781170692704,-8.753886504564434e-12,25939.8878625979,19779.751383628427,0.7625226249396542,0.7970470638255996,3.8780681443900327,0.7960391275666108,0.5141245541129278,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514917858522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.157542646484,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3701696650867,261.3701696650867,-11.7798303349133,244.97256954721882,277.7677697829535,119607.53502538227,119609.19944438087,-1.6644189986189692,0.0,nan,277.7677697829535,4.6177697829535305,271.2087297358082,-1.9412702641917576,264.64968968866015,-8.500310311339831,258.0906496415132,-15.059350358486768,251.5316095943661,-21.618390405633875,244.97256954721882,-28.177430452781152,1.0,1.0,25762.5980482374,25762.5980482374,277.2811710950445,4.131171095044522,277.2811710950445,277.2811710950445,79984.90406286475,79985.26147124123,-0.3574083764833631,0.0,8575.796259387458,8575.796259387458,0.9047624617622742,3647.1315681900687,277.2811710950445,4.131171095044522,1.0,0.002,0.2637819080262195,0.004557837806256072,0.000408556328823798,0.0015914436453066218,0.204278164411899,0.204278164411899,0.0,-2.5869580349419108e-11,1.0,1.0001380485800004,0.06744781171568093,0.09177851470231989,0.0,1.2656207014023137e-05,16.198823391157944,0.0,1601654.491639433,267.95438265049216,7.276483808027479e-05,1.0,1279911.3804957182,2616.8244056989697,,,,,,,,,,,,,,,,,,,2.0,14750.75713389773,1450.0,0.375,6.1796691888313084,3.5
530.0,-29.999437203801204,4.805098876277133,34.898192928799844,28.370595315378182,6.4396568028472085,-26.35552780313543,-39.865625789947785,2.7957474026023537,-5.195635570259299,-5.195707683265166,39.79646938470286,37570.989455198855,20601.661512657134,20601.661512657134,58172.65096785599,79995.05352523607,79985.31421874047,20601.661512657134,100586.9757313976,100586.9757313976,100586.9757313976,126526.85930549834,123841.30347892338,2685.5558265749614,0.0,93286.5379545611,50862.47607745681,47137.84653011588,25939.88357410073,73077.73010421661,19779.748393548572,1450.0,0.0,0.8866594742810194,2.8639614326389338,0.0014957518510113484,1.0,1.0,-5.128974685785238,351958.70240113983,1545776.280089335,4.391925159240867,1545776.280089335,4.391925159240867,0.7625226357336989,0.09177857788555892,3.6289844095007564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289844095007564,1.2786886481817403,1.2789871687944476,2.83805163568244,6013.490859150056,14750.752029184148,6484.561770782762,0.0004159785249232033,25705.962723437173,2621.2786959295145,19382.789079743376,1976.494427734586,0.754019185675987,0.754019185675987,32741.191669600696,32395.05729023726,1.0133737781256813,0.8,4333.713420112816,4287.898129693729,1.0133737781256813,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647808401489086,4.805098876277133,-1.05180560493314,5.856904481210273,3.5,3.5,1.0,0.6,0.00023344625187000605,1.0000009102083394,0.0002334460393854742,198.9217461571509,0.0,4.2780126132547564e-08,0.1212388774596398,0.007110946183345926,8.006325384956392e-05,0.00015338299802044214,0.00055662450849867,0.09177856265588592,0.09177856265588592,0.09177856265588592,0.09179104732000268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505854.65568829566,589.7036447316061,0.0,0.09177856265588592,0.09177857788555892,0.09177857788555892,0.375,0.375,0.5,5.978292955675487,0.06972859198754122,0.06972859198754122,-1.6996182239381596e-11,7.21130058423114e-05,0.06673299747990313,-1.6996182239381596e-11,25939.88357410073,19779.748393548572,0.7625226357336989,0.7970450968988398,3.878071185266707,0.796038011647264,0.5141236516462488,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514918388795404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.15523019791,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37015878043957,261.37015878043957,-11.77984121956041,244.9725600834579,277.76775747742164,119607.44716640655,119609.1122536385,-1.665087231952676,0.0,nan,277.76775747742164,4.617757477421662,271.20871799862755,-1.9412820013724286,264.64967851983545,-8.50032148016453,258.09063904104374,-15.059360958956233,251.53159956225085,-21.61840043774913,244.9725600834579,-28.177439916542085,1.0,1.0,25762.5980482374,25762.5980482374,277.2811596768572,4.131159676857237,277.2811596768572,277.2811596768572,79984.95553694358,79985.31421874047,-0.35868179688986856,0.0,8575.796259387458,8575.796259387458,0.904762599095666,3647.1293315482603,277.2811596768572,4.131159676857237,1.0,0.002,0.2637693865463376,0.004557890442094302,0.00040853692018026313,0.0015914630554165895,0.20426846009013155,0.20426846009013155,0.0,-2.4403147471513398e-11,1.0,1.000136585763205,0.06673299749689932,0.09177857788555892,0.0,1.2522082946051886e-05,16.02715722675402,0.0,1601654.4696664046,267.9543644297407,7.211302283849363e-05,1.0,1279911.440916246,2616.82415868773,,,,,,,,,,,,,,,,,,,2.0,14750.752029184148,1450.0,0.375,6.1796691888313084,3.5
531.0,-29.99944580746253,4.805084957137768,34.89819598415709,28.37059877291324,6.439641826563113,-26.35553704405823,-39.8656347655691,2.7957330628613337,-5.195654336530936,-5.195725788342327,39.796474025154836,37570.9786341051,20601.670135688993,20601.670135688993,58172.64876979409,79995.09751154538,79985.36175891694,20601.670135688993,100587.03189460594,100587.03189460594,100587.03189460594,126526.91089183587,123841.18795578623,2685.72293604964,0.0,93286.57574948395,50862.45902687226,47137.90746956854,25939.87899722993,73077.78646679847,19779.74516111945,1450.0,0.0,0.8866593650737695,2.8639595290617614,0.0014957518510113484,1.0,1.0,-5.129715101678244,351958.4536206811,1545776.479319572,4.391928829717822,1545776.479319572,4.391928829717822,0.762522645661982,0.09177864042397477,3.628983354424326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628983354424326,1.2786887150665136,1.27898723542312,2.8380506621078276,6013.488796262278,14750.746954567438,6484.56057728961,0.00041597872347361983,25705.980611829567,2621.2805200378893,19382.785512312475,1976.494063957873,0.7540185221875085,0.7540185221875085,32741.18405436585,32395.05729023726,1.0133734835014372,0.8,4333.712412139565,4287.898129693729,1.0133734835014372,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6478111839959055,4.805084957137768,-1.0518219755385623,5.85690693267633,3.5,3.5,1.0,0.6,0.0002334460393854742,1.0000008954708683,0.0002334458303415338,198.92175326265124,0.0,4.226779410527285e-08,0.11978692849434325,0.007110988451140031,8.006317262081639e-05,0.00015338286676465783,0.0005566238703428274,0.0917786255209282,0.0917786255209282,0.0917786255209282,0.09179097500400732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505852.87775518117,589.7042312821617,0.0,0.0917786255209282,0.09177864042397477,0.09177864042397477,0.375,0.375,0.5,5.978663432446783,0.06899138951632722,0.06899138951632722,3.5356606531422585e-11,7.145181137957479e-05,0.06601068666407173,3.5356606531422585e-11,25939.87899722993,19779.74516111945,0.762522645661982,0.7970438369238242,3.878073897645278,0.7960373676099748,0.5141231070425863,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514918912718744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.15377824895,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3701477311868,261.3701477311868,-11.779852268813158,244.97255071814624,277.7677447442279,119607.37888413279,119609.06915185494,-1.690267722158864,0.0,nan,277.7677447442279,4.6177447442279345,271.20870593900884,-1.9412940609911402,264.6496671337956,-8.50033286620436,258.09062832857967,-15.059371671420308,251.53158952336267,-21.618410476637308,244.97255071814624,-28.17744928185374,1.0,1.0,25762.5980482374,25762.5980482374,277.2811471153092,4.131147115309204,277.2811471153092,277.2811471153092,79984.99089774134,79985.36175891694,-0.3708611756010214,0.0,8575.796259387458,8575.796259387458,0.9047626642029565,3647.1282711964477,277.2811471153092,4.131147115309204,1.0,0.002,0.2637570005847981,0.004557942385867128,0.00040851772098120405,0.0015914822553782786,0.20425886049060202,0.20425886049060202,0.0,-2.364051749498275e-11,1.0,1.0001351075997702,0.06601068662871512,0.09177864042397477,0.0,1.2386551884705178e-05,15.85369024197511,0.0,1601654.4470502997,267.95434566346904,7.145177602296826e-05,1.0,1279911.5031804072,2616.8239041393877,,,,,,,,,,,,,,,,,,,2.0,14750.746954567438,1450.0,0.375,6.1796691888313084,3.5
532.0,-29.999454475459,4.805070973968164,34.89819898859108,28.37062011184173,6.439632758177247,-26.355545752095807,-39.865643706265814,2.795724035200814,-5.195672704877097,-5.195743504017443,39.796478666147195,37570.95164635155,20601.677824650345,20601.677824650345,58172.62947100189,79995.15199639584,79985.41069140348,20601.677824650345,100587.08851605383,100587.08851605383,100587.08851605383,126526.96307174944,123841.07482595985,2685.8882457895934,0.0,93286.6206907126,50862.42251411037,47137.99797400249,25939.874555695613,73077.8725296981,19779.742033618862,1450.0,0.0,0.8866592578502698,2.863957666488858,0.0014957518510113484,1.0,1.0,-5.130442873342417,351958.2101890153,1545776.6785731884,4.391932433521144,1545776.6785731884,4.391932433521144,0.7625226556570155,0.09177870227976723,3.628980790683617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628980790683617,1.2786887573288839,1.2789872774280406,2.8380485633301213,6013.484349204165,14750.741970421675,6484.560604024262,0.0004159794821121793,25706.01115613498,2621.283634690234,19382.78559222414,1976.494072106595,0.7540176293589702,0.7540176293589702,32741.165550029156,32395.05729023726,1.013372767591057,0.8,4333.709962855095,4287.898129693729,1.013372767591057,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64781366509394,4.805070973968164,-1.0518381446246856,5.856909118592849,3.5,3.5,1.0,0.6,0.0002334458303415338,1.0000009021669443,0.00023344561973461238,198.92176042128443,0.0,4.1583387136335747e-08,0.1178473191443755,0.0071110300345271675,8.006309170821045e-05,0.00015338273863332334,0.0005566230121227763,0.09177868768342771,0.09177868768342771,0.09177868768342771,0.09179090420759564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505851.1192190293,589.7048114353155,0.0,0.09177868768342771,0.09177870227976723,0.09177870227976723,0.375,0.375,0.5,5.979029918968137,0.06825947896788875,0.06825947896788875,-6.474465408246033e-11,7.079914036012269e-05,0.06530063067503988,-6.474465408246033e-11,25939.874555695613,19779.742033618862,0.7625226556570155,0.7970417340819745,3.8780769585085815,0.7960361660413846,0.5141221322649082,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514919428159077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.1518386396,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3701370784911,261.3701370784911,-11.77986292150888,244.9725414759785,277.76773268100305,119607.32340293235,119608.95300711507,-1.629604182722112,0.0,nan,277.76773268100305,4.617732681003076,271.20869443999794,-1.9413055600020357,264.6496561989942,-8.500343801005783,258.0906179579892,-15.059382042010782,251.53157971698369,-21.61842028301629,244.9725414759785,-28.17745852402149,1.0,1.0,25762.5980482374,25762.5980482374,277.2811351055166,4.131135105516648,277.2811351055166,277.2811351055166,79985.05842090194,79985.41069140348,-0.35227050153480377,0.0,8575.796259387458,8575.796259387458,0.9047628224077813,3647.1256946370354,277.2811351055166,4.131135105516648,1.0,0.002,0.263744747841274,0.004557993800128891,0.00040849872844628157,0.0015915012476244322,0.20424936422314077,0.20424936422314077,0.0,-2.3929286503687752e-11,1.0,1.0001336545106776,0.06530063073978454,0.09177870227976723,0.0,1.225332020797254e-05,15.68316623287669,0.0,1601654.4249059097,267.9543272951229,7.079920510477677e-05,1.0,1279911.5641059102,2616.823655063765,,,,,,,,,,,,,,,,,,,2.0,14750.741970421675,1450.0,0.375,6.1796691888313084,3.5
