time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
533.0,-29.999462864245086,4.805056926434769,34.89820194092265,28.370628493744903,6.439616083739862,-26.35555496945022,-39.86565268188713,2.795708188657302,-5.195691155742054,-5.195761302190632,39.79648317117054,37570.934600917055,20601.68555096832,20601.68555096832,58172.62015188538,79995.20501311109,79985.45772398272,20601.68555096832,100587.14327495104,100587.14327495104,100587.14327495104,126527.01331044993,123840.96154830557,2686.0517621443614,0.0,93286.66432535296,50862.39601417358,47138.075901310425,25939.87003549888,73077.94593680931,19779.738835919423,1450.0,0.0,0.8866591507001863,2.8639557952222137,0.0014957518510113484,1.0,1.0,-5.131168211393515,351957.96562628954,1545776.8719892472,4.391936034857525,1545776.8719892472,4.391936034857525,0.7625226652581807,0.09177876345489572,3.6289790550041245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289790550041245,1.2786888311920943,1.2789873510391803,2.838047042000754,6013.481125689789,14750.736739853355,6484.559917242681,0.0004159799422111653,25706.03547483052,2621.286114507046,19382.783539388034,1976.4938627755691,0.754016836177101,0.754016836177101,32741.153022396607,32395.05729023726,1.013372282912181,0.8,4333.708304663486,4287.898129693729,1.013372282912181,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647816158246327,4.805056926434769,-1.0518543886948173,5.856911315129587,3.5,3.5,1.0,0.6,0.00023344561973461238,1.0000008731067147,0.00023344541591185225,198.9217673493267,0.0,4.1894299564839676e-08,0.11872844496675564,0.007111071928826733,8.006301047961607e-05,0.0001533826092549963,0.0005566222763882634,0.09177874918570239,0.09177874918570239,0.09177874918570239,0.09179083314016116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505849.3793370639,589.7053854291514,0.0,0.09177874918570239,0.09177876345489572,0.09177876345489572,0.375,0.375,0.5,5.979392431214479,0.06753247171627663,0.06753247171627663,9.72022462519817e-12,7.014644859282271e-05,0.06459309079713194,9.72022462519817e-12,25939.87003549888,19779.738835919423,0.7625226652581807,0.7970400548290643,3.8780799759756666,0.7960352388966624,0.5141213825769644,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514919947453726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.15271976542,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3701260841744,261.3701260841744,-11.77987391582559,244.97253231364738,277.7677198547009,119607.21286961292,119608.89473354224,-1.6818639293269864,0.0,nan,277.7677198547009,4.617719854700908,271.2086823464914,-1.9413176535085768,264.6496448382797,-8.500355161720279,258.09060733006856,-15.059392669931412,251.53156982185837,-21.618430178141608,244.97253231364738,-28.1774676863526,1.0,1.0,25762.5980482374,25762.5980482374,277.28112279168306,4.131122791683083,277.28112279168306,277.28112279168306,79985.09792551638,79985.45772398272,-0.35979846633563284,0.0,8575.796259387458,8575.796259387458,0.9047629295140934,3647.123950279145,277.28112279168306,4.131122791683083,1.0,0.002,0.26373262784719503,0.004558044617609148,0.0004084799414509448,0.0015915200363515174,0.2042399707254724,0.2042399707254724,0.0,-2.2197537644791376e-11,1.0,1.0001322065654312,0.06459309078741171,0.09177876345489572,0.0,1.21205603942827e-05,15.5132461539692,0.0,1601654.4026660454,267.9543088442579,7.014643887259808e-05,1.0,1279911.6253145225,2616.823404830792,,,,,,,,,,,,,,,,,,,2.0,14750.736739853355,1450.0,0.375,6.1796691888313084,3.5
534.0,-29.99947134450683,4.805042823201845,34.89820484503825,28.370647807046794,6.439607685203927,-26.355563441534503,-39.86566158765925,2.7956997826079624,-5.195709149793515,-5.1957786524737966,39.79648768421507,37570.91115580005,20601.692239891818,20601.692239891818,58172.60339569187,79995.25580623792,79985.5063439352,20601.692239891818,100587.198583827,100587.198583827,100587.198583827,126527.0642575396,123840.85074103944,2686.2135165001628,0.0,93286.70679371305,50862.364269630845,47138.15836009134,25939.8656737126,73078.02403380393,19779.73576154,1450.0,0.0,0.8866590458053515,2.8639539711388498,0.0014957518510113484,1.0,1.0,-5.131880671207568,351957.7272166462,1545777.0657495363,4.391939560395102,1545777.0657495363,4.391939560395102,0.7625226749568228,0.09177882395579068,3.628976775971697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628976775971697,1.2786888705632933,1.2789873901589313,2.8380451722967175,6013.477164011295,14750.731827687325,6484.559735012205,0.0004159805918393765,25706.06332104028,2621.288954030202,19382.782994688947,1976.4938072317202,0.7540159981954233,0.7540159981954233,32741.136572997915,32395.05729023726,1.0133716465050098,0.8,4333.706127376215,4287.898129693729,1.0133716465050098,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647818316649024,4.805042823201845,-1.0518703935406766,5.856913216742521,3.5,3.5,1.0,0.6,0.00023344541591185225,1.0000008826275886,0.00023344520986666963,198.9217743529164,0.0,4.054478367091356e-08,0.11490391692336903,0.007111112473610404,8.006292988322543e-05,0.00015338248602862683,0.00055662147963869,0.09177880997642394,0.09177880997642394,0.09177880997642394,0.09179076381845552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505847.6584803617,589.7059531485919,0.0,0.09177880997642394,0.09177882395579068,0.09177882395579068,0.375,0.375,0.5,5.9797510371710585,0.06681168605081211,0.06681168605081211,-2.2453150450019166e-11,6.950268027594575e-05,0.06389798126622281,-2.2453150450019166e-11,25939.8656737126,19779.73576154,0.7625226749568228,0.7970381631966509,3.878082844047819,0.7960341588982043,0.5141205123228395,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514920450021074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.14889523738,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37011555438795,261.37011555438795,-11.779884445612026,244.97252327607154,277.76770783270564,119607.1735538628,119608.7843558787,-1.6108020159124534,0.0,nan,277.76770783270564,4.617707832705662,271.2086709213759,-1.941329078624051,264.64963401005144,-8.500365989948534,258.09059709872463,-15.059402901275348,251.53156018739858,-21.618439812601395,244.97252327607154,-28.177476723928436,1.0,1.0,25762.5980482374,25762.5980482374,277.28111111083876,4.131111110838788,277.28111111083876,277.28111111083876,79985.16240085823,79985.5063439352,-0.3439430769649334,0.0,8575.796259387458,8575.796259387458,0.9047630701499149,3647.1216598515553,277.28111111083876,4.131111110838788,1.0,0.002,0.26372063826646924,0.00455809492312104,0.00040846135682515985,0.0015915386200501143,0.2042306784125799,0.2042306784125799,0.0,-2.31247260923384e-11,1.0,1.0001307840540448,0.06389798128867596,0.09177882395579068,0.0,1.1990132908623667e-05,15.346311214248777,0.0,1601654.380966342,267.95429085020646,6.95027027290962e-05,1.0,1279911.6849831785,2616.823160893475,,,,,,,,,,,,,,,,,,,2.0,14750.731827687325,1450.0,0.375,6.1796691888313084,3.5
535.0,-29.999479655568404,4.805028681118155,34.89820771059979,28.370674105267994,6.439597034995099,-26.355571986511833,-39.86567045850677,2.7956893667598415,-5.195726179774454,-5.1957950590485975,39.796492379321506,37570.87857747837,20601.69690474351,20601.69690474351,58172.57548222187,79995.31941644796,79985.56041719648,20601.69690474351,100587.25732194,100587.25732194,100587.25732194,126527.11902858448,123840.74545981221,2686.3735687722606,0.0,93286.75771719347,50862.318963800884,47138.26528154731,25939.861706644493,73078.1269881918,19779.7330054439,1450.0,0.0,0.8866589450643513,2.8639522464819143,0.0014957518510113484,1.0,1.0,-5.132567786611503,351957.50177532027,1545777.2673272141,4.3919429463219535,1545777.2673272141,4.3919429463219535,0.7625226853224636,0.09177888375253665,3.628973546886459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628973546886459,1.2786889192521531,1.2789874385956765,2.8380425389225086,6013.471584207342,14750.726627901691,6484.5602285855075,0.0004159816022192146,25706.100226944465,2621.292717385087,19382.78447001258,1976.4939576728627,0.7540149730567085,0.7540149730567085,32741.113266388536,32395.05729023726,1.0133707448008584,0.8,4333.703042449836,4287.898129693729,1.0133707448008584,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647819821917919,4.805028681118155,-1.0518858618082154,5.85691454292637,3.5,3.5,1.0,0.6,0.00023344520986666963,1.0000008650172447,0.0002334450079327121,198.92178121676923,0.0,4.098687332459126e-08,0.11615679900189163,0.007111153460483729,8.006284960297385e-05,0.00015338236026369578,0.0005566205279559607,0.0917788700765122,0.0917788700765122,0.0917788700765122,0.09179069811343903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505845.95684597176,589.706514537475,0.0,0.0917788700765122,0.09177888375253665,0.09177888375253665,0.375,0.375,0.5,5.980105870757522,0.06610058309973965,0.06610058309973965,2.2737367544323206e-13,6.887927412435602e-05,0.06322727243707504,2.2737367544323206e-13,25939.861706644493,19779.7330054439,0.7625226853224636,0.7970356641907613,3.8780860691876224,0.7960326554568317,0.5141193422150679,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451492095806871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.15014811945,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37010521535643,261.37010521535643,-11.779894784643545,244.9725143493241,277.7676960813905,119607.07403835925,119608.65565952717,-1.5816211679071213,0.0,nan,277.7676960813905,4.617696081390534,271.208659734975,-1.9413402650249623,264.6496233885632,-8.500376611436764,258.090587042149,-15.059412957850952,251.53155069573708,-21.618449304262896,244.9725143493241,-28.17748565067589,1.0,1.0,25762.5980482374,25762.5980482374,277.28110100959816,4.131101009598183,277.28110100959816,277.28110100959816,79985.22895541828,79985.56041719648,-0.3314617782016285,0.0,8575.796259387458,8575.796259387458,0.9047632694120792,3647.118414620891,277.28110100959816,4.131101009598183,1.0,0.002,0.2637087745241954,0.00455814483292435,0.0004084429679024004,0.0015915570101930376,0.20422148395120018,0.20422148395120018,0.0,-2.190456193165713e-11,1.0,1.0001294114735597,0.06322727243684767,0.09177888375253665,0.0,1.1864283947016446e-05,15.185236327163162,0.0,1601654.360408443,267.9542738202255,6.887927389698234e-05,1.0,1279911.7414061762,2616.8229302250897,,,,,,,,,,,,,,,,,,,2.0,14750.726627901691,1450.0,0.375,6.1796691888313084,3.5
536.0,-29.99948770887748,4.8050144882609604,34.89821052799625,28.370682068076007,6.4395800526843425,-26.355580932719874,-39.86567562734706,2.7956732762658367,-5.1957439704004855,-5.195812210977865,39.79649672029411,37570.84848101955,20601.70300043198,20601.70300043198,58172.55148145153,79995.3719932729,79985.60741021203,20601.70300043198,100587.31041064402,100587.31041064402,100587.31041064402,126527.16776100473,123840.6358732859,2686.5318877188442,0.0,93286.80065717548,50862.27916196178,47138.357216904114,25939.857350360722,73078.21456726483,19779.72992364683,1450.0,0.0,0.8866588418059947,2.8639504432907845,0.0014957518510113484,1.0,1.0,-5.1332695871342935,351957.26609207405,1545777.453700307,4.391946416858241,1545777.453700307,4.391946416858241,0.762522694573406,0.09177894294380547,3.628971805247817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628971805247817,1.2786889942279867,1.2789875133307895,2.8380410104638636,6013.4683455868835,14750.721568378427,6484.559623940686,0.0004159820753257583,25706.124396523126,2621.2951819962095,19382.782662688744,1976.4937733771212,0.75401419380474,0.75401419380474,32741.100695739555,32395.05729023726,1.013370258457923,0.8,4333.701378564455,4287.898129693729,1.013370258457923,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6478217888936895,4.8050144882609604,-1.0519017876258845,5.856916275886845,3.5,3.5,1.0,0.6,0.0002334450079327121,1.000000838190356,0.00023344481226152177,198.92178786775256,0.0,4.0169062521666285e-08,0.11383912318640226,0.00711119362954625,8.006280282553853e-05,0.00015338220510717357,0.0005566196977606706,0.09177892954950936,0.09177892954950936,0.09177892954950936,0.091790629630779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505844.27215773554,589.7070703193563,0.0,0.09177892954950936,0.09177894294380547,0.09177894294380547,0.375,0.375,0.5,5.9804568627778885,0.06539503382720113,0.06539503382720113,1.0118128557223827e-11,6.824057737730982e-05,0.06254262384356934,1.0118128557223827e-11,25939.857350360722,19779.72992364683,0.762522694573406,0.7970334712374407,3.878088982332278,0.7960313730421892,0.5141183142403879,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514921455979695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.14783044364,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3700944801839,261.3700944801839,-11.779905519816054,244.97250550021118,277.76768346015825,119606.95702680717,119608.59924803954,-1.6422212323728338,0.0,nan,277.76768346015825,4.6176834601582755,271.2086478681684,-1.941352131831593,264.64961227617766,-8.500387723822314,258.090576684188,-15.059423315811955,251.53154109220003,-21.618458907799948,244.97250550021118,-28.177494499788793,1.0,1.0,25762.5980482374,25762.5980482374,277.2810893373951,4.13108933739511,277.2810893373951,277.2810893373951,79985.26486078721,79985.60741021203,-0.3425494248222094,0.0,8575.796259387458,8575.796259387458,0.9047633768860466,3647.116664274056,277.2810893373951,4.13108933739511,1.0,0.002,0.2636970392334694,0.004558194043501515,0.00040842477730174565,0.0015915751999729432,0.20421238865087282,0.20421238865087282,0.0,-2.2725311216165167e-11,1.0,1.0001280103611045,0.06254262383345122,0.09177894294380547,0.0,1.1735818980197119e-05,15.020813200024879,0.0,1601654.338950753,267.9542560295995,6.824056725918126e-05,1.0,1279911.8003925264,2616.8226890772485,,,,,,,,,,,,,,,,,,,2.0,14750.721568378427,1450.0,0.375,6.1796691888313084,3.5
537.0,-29.999495875984703,4.805000251229191,34.898213300953664,28.37069862233477,6.439572422371554,-26.355589046149596,-39.865684463269986,2.795665592886615,-5.195761412653951,-5.195829023611459,39.79650107247412,37570.82979331381,20601.708306171735,20601.708306171735,58172.538099485544,79995.41793685425,79985.655771603,20601.708306171735,100587.36407777472,100587.36407777472,100587.36407777472,126527.21719375579,123840.52869103677,2686.6885027190115,0.0,93286.83976718393,50862.253671424696,47138.42899528804,25939.85311598107,73078.28211126912,19779.72693709142,1450.0,0.0,0.8866587402378335,2.863948675818094,0.0014957518510113484,1.0,1.0,-5.133958851435295,351957.0350709061,1545777.6405536467,4.3919498305872215,1545777.6405536467,4.3919498305872215,0.7625227039125171,0.09177900149775887,3.628969887935797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628969887935797,1.278689030233702,1.278987549094695,2.83803943111371,6013.4649991334245,14750.71679773969,6484.559198797399,0.0004159825895735343,25706.148755135207,2621.297665883376,19382.78139190701,1976.4936437934475,0.7540134298816347,0.7540134298816347,32741.086857129045,32395.05729023726,1.0133697230591705,0.8,4333.699546848227,4287.898129693729,1.0133697230591705,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647823500966346,4.805000251229191,-1.0519175330413804,5.856917784270571,3.5,3.5,1.0,0.6,0.00023344481226152177,1.000000850034548,0.00023344461382553497,198.92179461271868,0.0,3.8923263013408087e-08,0.11030852737999852,0.007111232552809264,8.00627228614681e-05,0.00015338208940005366,0.0005566189837814712,0.09177898838904541,0.09177898838904541,0.09177898838904541,0.09179056246789692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505842.60588952556,589.7076200266685,0.0,0.09177898838904541,0.09177900149775887,0.09177900149775887,0.375,0.375,0.5,5.980804076208977,0.06469598445715974,0.06469598445715974,1.7053025658242404e-13,6.761095750107415e-05,0.06187017217615676,1.7053025658242404e-13,25939.85311598107,19779.72693709142,0.7625227039125171,0.797031861139653,3.8780915910834493,0.796030454176686,0.5141175833349284,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514921938448906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.14429984783,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37008426073146,261.37008426073146,-11.779915739268517,244.9724967799791,277.76767174148483,119606.9350422029,119608.49837069702,-1.563328494104943,0.0,nan,277.76767174148483,4.617671741484855,271.20863674918365,-1.9413632508163232,264.6496017568814,-8.500398243118582,258.09056676458005,-15.059433235419931,251.53153177227986,-21.618468227720115,244.9724967799791,-28.177503220020867,1.0,1.0,25762.5980482374,25762.5980482374,277.2810781640502,4.131078164050223,277.2810781640502,277.2810781640502,79985.3245562213,79985.655771603,-0.33121538169507403,0.0,8575.796259387458,8575.796259387458,0.9047634952005397,3647.114737375476,277.2810781640502,4.131078164050223,1.0,0.002,0.26368543010861145,0.004558242755692611,0.0004084067824000667,0.0015915931958348196,0.20420339120003336,0.20420339120003336,0.0,-2.176511358295552e-11,1.0,1.0001266342050656,0.06187017217598623,0.09177900149775887,0.0,1.1609642533017337e-05,14.859319147612238,0.0,1601654.317908238,267.954238587346,6.76109573305439e-05,1.0,1279911.8582120817,2616.8224526995045,,,,,,,,,,,,,,,,,,,2.0,14750.71679773969,1450.0,0.375,6.1796691888313084,3.5
538.0,-29.999503781842584,4.804985978716765,34.89821603361964,28.370728133618854,6.439560092411028,-26.355597394416844,-39.86569329919291,2.7956537053388035,-5.1957783726157345,-5.195845364235459,39.79650545527087,37570.79323796878,20601.712566481576,20601.712566481576,58172.50580445035,79995.48774059073,79985.70604208094,20601.712566481576,100587.41860856253,100587.41860856253,100587.41860856253,126527.26766530653,123840.42421906063,2686.8434462459013,0.0,93286.89420178534,50862.201681489496,47138.54724477316,25939.849056744,73078.39630151716,19779.724088357925,1450.0,0.0,0.8866586409664392,2.863946958069062,0.0014957518510113484,1.0,1.0,-5.134634303064502,351956.81053551554,1545777.8287215657,4.3919531671218595,1545777.8287215657,4.3919531671218595,0.7625227134163093,0.0917790593886245,3.6289661336171175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289661336171175,1.2786890857265627,1.2789876043467598,2.8380363718793347,6013.4585169828815,14750.711708189163,6484.5601873471105,0.00041598381614497704,25706.19034926155,2621.3019073038754,19382.78434674825,1976.4939451033993,0.7540123247902835,0.7540123247902835,32741.05975952493,32395.05729023726,1.0133686746864923,0.8,4333.6959601354465,4287.898129693729,1.0133686746864923,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647824875696416,4.804985978716765,-1.0519330167293122,5.856918995446077,3.5,3.5,1.0,0.6,0.00023344461382553497,1.0000008228436967,0.00023344442173726398,198.92180114192726,0.0,3.947324260985502e-08,0.11186716955632914,0.007111272026051873,8.006264289747186e-05,0.00015338197092806311,0.0005566179780053863,0.09177904656400106,0.09177904656400106,0.09177904656400106,0.09179049713645902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505840.9577750826,589.7081637482213,0.0,0.09177904656400106,0.0917790593886245,0.0917790593886245,0.375,0.375,0.5,5.981147585285064,0.06400475637360614,0.06400475637360614,-2.3987922759260982e-11,6.699161974665913e-05,0.06121106117097952,-2.3987922759260982e-11,25939.849056744,19779.724088357925,0.7625227134163093,0.7970290862566776,3.8780950531752785,0.7960287683987209,0.5141162797682901,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514922427735728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.14585849001,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37007405974197,261.37007405974197,-11.77992594025801,244.9724881675962,277.7676599518885,119606.79819356573,119608.35869777687,-1.5605042111148064,0.0,nan,277.7676599518885,4.617659951888527,271.20862559503104,-1.9413744049689399,264.64959123816993,-8.500408761830045,258.0905568813116,-15.059443118688364,251.53152252445446,-21.618477475545518,244.9724881675962,-28.17751183240378,1.0,1.0,25762.5980482374,25762.5980482374,277.28106768532825,4.131067685328276,277.28106768532825,277.28106768532825,79985.39424707287,79985.70604208094,-0.31179500807775185,0.0,8575.796259387458,8575.796259387458,0.904763726873937,3647.110964285203,277.28106768532825,4.131067685328276,1.0,0.002,0.26367394464592425,0.004558290996992224,0.0004083889794316753,0.0015916109995853043,0.20419448971583765,0.20419448971583765,0.0,-2.098302044270528e-11,1.0,1.0001252853464084,0.06121106119496744,0.0917790593886245,0.0,1.1485969235261468e-05,14.701028872739709,0.0,1601654.2974371277,267.95422162738424,6.699164373458188e-05,1.0,1279911.9144084188,2616.82222295787,,,,,,,,,,,,,,,,,,,2.0,14750.711708189163,1450.0,0.375,6.1796691888313084,3.5
539.0,-29.99951158405106,4.8049716835931395,34.89821873277151,28.370732988137775,6.439550573142284,-26.3556053683304,-39.86570210019124,2.7956443581784796,-5.195794590190815,-5.195860978037948,39.79650995297651,37570.787902395125,20601.715282960038,20601.715282960038,58172.50318535516,79995.5234996286,79985.76007890474,20601.715282960038,100587.47536186478,100587.47536186478,100587.47536186478,126527.32065403604,123840.32388828468,2686.996765751363,0.0,93286.9265552344,50862.19291582414,47138.59293267807,25939.84529217126,73078.43822484932,19779.721475803617,1450.0,0.0,0.886658544985916,2.863945316892834,0.0014957518510113484,1.0,1.0,-5.135290253629876,351956.5959874735,1545778.0218233115,4.391956393050032,1545778.0218233115,4.391956393050032,0.7625227233630885,0.09177911663174229,3.6289653764784857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289653764784857,1.2786891294346219,1.278987647819389,2.8380356827488233,6013.457056798022,14750.706915633042,6484.558818488845,0.00041598389002562853,25706.20462787638,2621.30336331738,19382.78025513929,1976.4935278753999,0.7540117468029555,0.7540117468029555,32741.05429471302,32395.05729023726,1.0133684632597268,0.8,4333.695236798038,4287.898129693729,1.0133684632597268,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647825752258157,4.8049716835931395,-1.0519480841282647,5.856919767721404,3.5,3.5,1.0,0.6,0.00023344442173726398,1.000000812055886,0.00023344423216750115,198.92180758553533,0.0,3.8210544843419555e-08,0.10828868408625102,0.007111310236596717,8.006256324961173e-05,0.00015338185848765224,0.0005566174538316127,0.09177910408169462,0.09177910408169462,0.09177910408169462,0.09179043459990231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505839.327718479,589.708701519928,0.0,0.09177910408169462,0.09177911663174229,0.09177911663174229,0.375,0.375,0.5,5.98148749423694,0.0633234503675908,0.0633234503675908,-4.348521542851813e-11,6.638784714141366e-05,0.06057072440808042,-4.348521542851813e-11,25939.84529217126,19779.721475803617,0.7625227233630885,0.7970282005670514,3.8780970992509833,0.7960282758967665,0.5141159118206181,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514922901371279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.14228000454,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3700641387976,261.3700641387976,-11.779935861202375,244.97247968690795,277.7676485906877,119606.78902295792,119608.30668696408,-1.5176640061540199,0.0,nan,277.7676485906877,4.617648590687736,271.2086148099341,-1.941385190065887,264.64958102917393,-8.500418970826047,258.09054724841815,-15.05945275158183,251.53151346766384,-21.618486532336135,244.97247968690795,-28.17752031309203,1.0,1.0,25762.5980482374,25762.5980482374,277.2810583726111,4.131058372611108,277.2810583726111,277.2810583726111,79985.42843821591,79985.76007890474,-0.33164068883343134,0.0,8575.796259387458,8575.796259387458,0.9047637735958207,3647.110203360878,277.2810583726111,4.131058372611108,1.0,0.002,0.2636625793242439,0.004558338826443774,0.0004083713631581919,0.001591628616877069,0.20418568157909595,0.20418568157909595,0.0,-1.99647390633495e-11,1.0,1.0001239749052302,0.06057072445156564,0.09177911663174229,0.0,1.1365818700026215e-05,14.547247381476941,0.0,1601654.2778451575,267.95420540980916,6.638789062662909e-05,1.0,1279911.9681051562,2616.8220034350825,,,,,,,,,,,,,,,,,,,2.0,14750.706915633042,1450.0,0.375,6.1796691888313084,3.5
540.0,-29.99951936608577,4.804957362657535,34.898221394605805,28.37075408259409,6.439540938520952,-26.355613335622543,-39.865707129333146,2.795634908794133,-5.19581102468419,-5.19587680468388,39.79651427412797,37570.74934678065,20601.718384723314,20601.718384723314,58172.46773150396,79995.57799272548,79985.81100827298,20601.718384723314,100587.5293929963,100587.5293929963,100587.5293929963,126527.37078169329,123840.22232366371,2687.1484580295864,0.0,93286.97081830885,50862.14412505464,47138.69632583801,25939.841388696994,73078.537714535,19779.718743608115,1450.0,0.0,0.886658448560408,2.8639436532923215,0.0014957518510113484,1.0,1.0,-5.1359485963373,351956.3785154526,1545778.207345721,4.391959633934731,1545778.207345721,4.391959633934731,0.7625227327807376,0.09177917328626811,3.62896276911535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62896276911535,1.2786891736111987,1.2789876917638656,2.8380335456087793,6013.452528454718,14750.70216474354,6484.558987269292,0.00041598468052404645,25706.23529462383,2621.306490455337,19382.78075963534,1976.4935793196803,0.7540108669155857,0.7540108669155857,32741.03547550362,32395.05729023726,1.0133677351680257,0.8,4333.69274583616,4287.898129693729,1.0133677351680257,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647826753144807,4.804957362657535,-1.051963286872902,5.856920649530437,3.5,3.5,1.0,0.6,0.00023344423216750115,1.0000008099562525,0.00023344404308803886,198.92181401248286,0.0,3.7709559885286126e-08,0.10686889271490088,0.007111347946156602,8.006251773658157e-05,0.00015338171443091958,0.0005566165311328897,0.09177916099184577,0.09177916099184577,0.09177916099184577,0.09179037129858447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505837.7143340832,589.7092337840337,0.0,0.09177916099184577,0.09177917328626811,0.09177917328626811,0.375,0.375,0.5,5.981823795977208,0.06264997745563505,0.06264997745563505,-2.114575181622058e-11,6.577999971568715e-05,0.05992820834660506,-2.114575181622058e-11,25939.841388696994,19779.718743608115,0.7625227327807376,0.7970256344613224,3.8780999031583505,0.7960267070304788,0.5141146843077566,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514923368797281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.14086021316,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37005443832913,261.37005443832913,-11.779945561670843,244.97247131640592,277.76763756025366,119606.71386932288,119608.1978059002,-1.483936577337245,0.0,nan,277.76763756025366,4.617637560253684,271.208604311484,-1.9413956885159678,264.64957106271316,-8.500428937286813,258.0905378139427,-15.05946218605726,251.53150456517537,-21.61849543482461,244.97247131640592,-28.177528683594062,1.0,1.0,25762.5980482374,25762.5980482374,277.2810484846986,4.131048484698624,277.2810484846986,277.2810484846986,79985.48742848921,79985.81100827298,-0.32357978376967367,0.0,8575.796259387458,8575.796259387458,0.9047639344922436,3647.1075829609267,277.2810484846986,4.131048484698624,1.0,0.002,0.26365133455109563,0.00455838608269159,0.00040835393341644746,0.0015916460465385746,0.20417696670822372,0.20417696670822372,0.0,-2.004497783036907e-11,1.0,1.0001226600000124,0.05992820836775081,0.09177917328626811,0.0,1.1245259010303832e-05,14.392942203793567,0.0,1601654.2579969377,267.9541889753158,6.578002086143897e-05,1.0,1279912.0225337246,2616.8217809204643,,,,,,,,,,,,,,,,,,,2.0,14750.70216474354,1450.0,0.375,6.1796691888313084,3.5
541.0,-29.999528594417267,4.804943021896002,34.898224021845955,28.370762604195647,6.4395301725057985,-26.355622717711093,-39.865716139879055,2.795624296530309,-5.195827121338596,-5.19589230153833,39.79651859906193,37570.73373367446,20601.72076627472,20601.72076627472,58172.45449994918,79995.61987276339,79985.86301058327,20601.72076627472,100587.583776858,100587.583776858,100587.583776858,126527.42137793833,123840.12282893971,2687.298548998616,0.0,93287.00741959926,50862.12359558729,47138.759804457746,25939.837601080326,73078.59740553808,19779.716101464637,1450.0,0.0,0.8866583538032782,2.8639420244142637,0.0014957518510113484,1.0,1.0,-5.136595900202167,351956.165574192,1545778.3930300146,4.391962818745297,1545778.3930300146,4.391962818745297,0.7625227422642331,0.09177922932865118,3.628961482244013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628961482244013,1.278689223175374,1.2789877410978254,2.8380324292029293,6013.450162924687,14750.697319714807,6484.558043860594,0.00041598496226441555,25706.25449623513,2621.308448474773,19382.777939723608,1976.493291768709,0.754010194000155,0.754010194000155,32741.026187229425,32395.05729023726,1.013367375816339,0.8,4333.691516414856,4287.898129693729,1.013367375816339,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647827521631245,4.804943021896002,-1.0519783046924047,5.856921326588407,3.5,3.5,1.0,0.6,0.00023344404308803886,1.0000009604873428,0.0002334438188682056,198.92182163388378,0.0,3.76120296316819e-08,0.1065924919761865,0.007111385558186234,8.006243619246264e-05,0.00015338160689557623,0.0005566159435087389,0.09177921729076466,0.09177921729076466,0.09177921729076466,0.09179030928286158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505836.1182224983,589.7097603516064,0.0,0.09177921729076466,0.09177922932865118,0.09177922932865118,0.375,0.375,0.5,5.982156547702296,0.06198472146633094,0.06198472146633094,-6.969003152335063e-11,6.518019972645561e-05,0.05929640133615521,-6.969003152335063e-11,25939.837601080326,19779.716101464637,0.7625227422642331,0.7970242299442407,3.8781021757379275,0.7960258757722233,0.5141140507278983,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514923835014713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.14058381243,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37004468391365,261.37004468391365,-11.77995531608633,244.97246277595517,277.7676265918732,119606.66228164772,119608.1544706832,-1.492189035489679,0.0,nan,277.7676265918732,4.617626591873204,271.2085938286891,-1.9414061713108595,264.64956106550505,-8.500438934494923,258.0905283023205,-15.059471697679498,251.53149553913886,-21.618504460861118,244.97246277595517,-28.177537224044812,1.0,1.0,25762.5980482374,25762.5980482374,277.28103905169047,4.131039051690493,277.28103905169047,277.28103905169047,79985.52533112047,79985.86301058327,-0.33767946279840544,0.0,8575.796259387458,8575.796259387458,0.9047640139031061,3647.106289655233,277.28103905169047,4.131039051690493,1.0,0.002,0.26364020831777246,0.004558432868334814,0.00040833668755385237,0.0015916632925396092,0.2041683437769262,0.2041683437769262,0.0,-1.990653865704961e-11,1.0,1.0001213670072167,0.059296401405845245,0.09177922932865118,0.0,1.1126708677435191e-05,14.241208800473505,0.0,1601654.238550308,267.9541728786614,6.518026941648714e-05,1.0,1279912.0758283604,2616.821563041602,,,,,,,,,,,,,,,,,,,2.0,14750.697319714807,1450.0,0.375,6.1796691888313084,3.5
542.0,-29.99953753497797,4.804928649549206,34.8982266060302,28.370795642863982,6.439515392703576,-26.355632242211126,-39.86572518534956,2.795610099699745,-5.195843947778428,-5.195908515079433,39.79652261088146,37570.69084183042,20601.724559134993,20601.724559134993,58172.415400965416,79995.70517709936,79985.90861369691,20601.724559134993,100587.6331728319,100587.6331728319,100587.6331728319,126527.46662218927,123840.01961108731,2687.447011101961,0.0,93287.07578562156,50862.06368978652,47138.902328705604,25939.83344935737,73078.73577806298,19779.713155864287,1450.0,0.0,0.8866582565267509,2.86394032001506,0.0014957518510113484,1.0,1.0,-5.137255673751781,351955.94278664567,1545778.5652713452,4.391966088233919,1545778.5652713452,4.391966088233919,0.7625227507524458,0.09177928480954178,3.62895743964428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62895743964428,1.2786892894221005,1.2789878070732954,2.8380291206508623,6013.443152499873,14750.689965361813,6484.558305404312,0.0004159861860795642,25706.30197161139,2621.313289615862,19382.778721495284,1976.4933714872343,0.7540088318771229,0.7540088318771229,32740.99700888093,32395.05729023726,1.0133662469427747,0.8,4333.687654289076,4287.898129693729,1.0133662469427747,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6478287455232286,4.804928649549206,-1.0519937553221492,5.856922404871355,3.5,3.5,1.0,0.6,0.0002334438188682056,1.0000009305361288,0.00023344360164050023,198.9218290176239,0.0,4.460221767963506e-08,0.12640268490408577,0.007111430160403913,8.00623543323586e-05,0.00015338146453584698,0.0005566148068308972,0.09177927303893217,0.09177927303893217,0.09177927303893217,0.09179024458585425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505834.5381351023,589.7102816184187,0.0,0.09177927303893217,0.09177928480954178,0.09177928480954178,0.375,0.375,0.5,5.982485688637116,0.06132405740078184,0.06132405740078184,-7.389644451905042e-12,6.456730102399888e-05,0.05865284132767101,-7.389644451905042e-12,25939.83344935737,19779.713155864287,0.7625227507524458,0.797020910241931,3.878106231199666,0.796023833494227,0.5141124903409798,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514924387879031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.160394005354,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.370034546632,261.370034546632,-11.779965453367993,244.97245410967417,277.767614983591,119606.48058974835,119608.03134809418,-1.550758345810306,0.0,nan,277.767614983591,4.617614983591011,271.20858280880697,-1.9414171911930111,264.6495506340244,-8.500449365975555,258.09051845923835,-15.059481540761624,251.53148628445706,-21.618513715542917,244.97245410967417,-28.177545890325803,1.0,1.0,25762.5980482374,25762.5980482374,277.2810281558029,4.131028155802937,277.2810281558029,277.2810281558029,79985.60325615013,79985.90861369691,-0.30535754677839577,0.0,8575.796259387458,8575.796259387458,0.90476426336569,3647.1022268425013,277.2810281558029,4.131028155802937,1.0,0.002,0.2636292028320127,0.00455847900344151,0.00040831962810543277,0.0015916803534875858,0.20415981405271638,0.20415981405271638,0.0,-1.8406981668050992e-11,1.0,1.000120049957403,0.05865284133506066,0.09177928480954178,0.0,1.100595267828811e-05,14.086652352617069,0.0,1601654.218242516,267.95415605222155,6.456730841364333e-05,1.0,1279912.1315873344,2616.821335088074,,,,,,,,,,,,,,,,,,,2.0,14750.689965361813,1450.0,0.375,6.1796691888313084,3.5
543.0,-29.999546260303035,4.804914263677531,34.89822915763776,28.370826166961365,6.439507690533781,-26.355640865211818,-39.86573409112168,2.795602295768965,-5.1958597129066675,-5.195923689891674,39.79652683868957,37570.65735028937,20601.72618435256,20601.72618435256,58172.38353464194,79995.7747740682,79985.96035159985,20601.72618435256,100587.68653595241,100587.68653595241,100587.68653595241,126527.51627374449,123839.92236758283,2687.5939061616723,0.0,93287.13414890983,50862.01891268301,47139.01692914091,25939.829737792075,73078.84666693298,19779.710566070036,1450.0,0.0,0.8866581637653682,2.8639387250386616,0.0014957518510113484,1.0,1.0,-5.13788861413849,351955.7342717451,1545778.7467853052,4.391969205967842,1545778.7467853052,4.391969205967842,0.7625227600184561,0.09177933965455054,3.628954272615526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628954272615526,1.2786893260307524,1.2789878434127127,2.83802656262124,6013.437732342058,14750.682934364184,6484.557920539944,0.0004159870576093089,25706.340488460944,2621.3172172414584,19382.777571109935,1976.493254180575,0.7540076573641616,0.7540076573641616,32740.97415015311,32395.05729023726,1.0133653625675525,0.8,4333.684628645521,4287.898129693729,1.0133653625675525,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647829269953503,4.804914263677531,-1.0520086032315126,5.856922866909043,3.5,3.5,1.0,0.6,0.00023344360164050023,1.000000908134405,0.00023344338964252648,198.92183622360784,0.0,4.32113324635655e-08,0.12246091620174462,0.007111473371736377,8.006227373657878e-05,0.00015338132790392145,0.0005566138252363788,0.0917793281353303,0.0917793281353303,0.0917793281353303,0.09179018386332075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505832.97598742944,589.7107969795277,0.0,0.0917793281353303,0.09177933965455054,0.09177933965455054,0.375,0.375,0.5,5.982811355050329,0.06067160684864348,0.06067160684864348,1.7962520360015333e-11,6.397698501814375e-05,0.058035075753196,1.7962520360015333e-11,25939.829737792075,19779.710566070036,0.7625227600184561,0.7970182621068522,3.8781095317622287,0.796022189564248,0.5141112519402896,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514924923503194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.15645223665,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3700247590837,261.3700247590837,-11.779975240916258,244.97244544195917,277.76760407621015,119606.40631602479,119607.90357362236,-1.4972575975714326,0.0,nan,277.76760407621015,4.617604076210171,271.20857234935676,-1.9414276506432202,264.64954062251024,-8.500459377489733,258.09050889565714,-15.05949110434284,251.53147716880892,-21.618522831191058,244.97244544195917,-28.17755455804081,1.0,1.0,25762.5980482374,25762.5980482374,277.28101901400515,4.131019014005176,277.28101901400515,277.28101901400515,79985.68161720867,79985.96035159985,-0.2787343911768403,0.0,8575.796259387458,8575.796259387458,0.9047644587980734,3647.0990439786037,277.28101901400515,4.131019014005176,1.0,0.002,0.2636183132520131,0.004558524793321916,0.00040830274905559845,0.0015916972329239312,0.20415137452779922,0.20415137452779922,0.0,-1.8020470532453814e-11,1.0,1.0001187856928457,0.05803507573523348,0.09177933965455054,0.0,1.0890036803920043e-05,13.938290787086574,0.0,1601654.1991920872,267.9541402870933,6.397696705562339e-05,1.0,1279912.1837741872,2616.82112173809,,,,,,,,,,,,,,,,,,,2.0,14750.682934364184,1450.0,0.375,6.1796691888313084,3.5
544.0,-29.99955327882659,4.804899874135348,34.89823168115375,28.370860218443,6.439497765379369,-26.355648174406948,-39.86574282227082,2.7955926612759128,-5.195874895610132,-5.195938294096806,39.79653113071132,37570.6234163487,20601.726626558237,20601.726626558237,58172.35004290694,79995.85182566609,79986.01456853785,20601.726626558237,100587.74119509608,100587.74119509608,100587.74119509608,126527.56744306895,123839.8281721,2687.7392709689534,0.0,93287.1962823369,50861.96963284684,47139.14072165562,25939.826247972876,73078.9669696285,19779.708152499257,1450.0,0.0,0.8866580736816698,2.863937190177707,0.0014957518510113484,1.0,1.0,-5.138506645672919,351955.5335970175,1545778.9310567647,4.391972233704536,1545778.9310567647,4.391972233704536,0.7625227695596066,0.09177939388889467,3.6289504903832905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289504903832905,1.2786893711112017,1.2789878882325925,2.8380235046684357,6013.431252907009,14750.676111942556,6484.558151297324,0.00041598818732793886,25706.38440219775,2621.3216951963973,19382.778260859184,1976.4933245154243,0.7540063961387766,0.7540063961387766,32740.946851053377,32395.05729023726,1.0133643064001685,0.8,4333.681015262232,4287.898129693729,1.0133643064001685,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647829412645809,4.804899874135348,-1.0520231184895952,5.856922992624943,3.5,3.5,1.0,0.6,0.00023344338964252648,1.000000730489977,0.00023344321911459472,198.92184201999603,0.0,4.2171026214991305e-08,0.11951268829328536,0.007111515542762592,8.006219472118151e-05,0.00015338119492134498,0.0005566127625253899,0.09177938260550352,0.09177938260550352,0.09177938260550352,0.09179012534472135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505831.4306370705,589.7113068040235,0.0,0.09177938260550352,0.09177939388889467,0.09177939388889467,0.375,0.375,0.5,5.9831336298447555,0.06002875981869238,0.06002875981869238,1.8189894035458565e-12,6.339848670222636e-05,0.057431648423914794,1.8189894035458565e-12,25939.826247972876,19779.708152499257,0.7625227695596066,0.797015449182527,3.878113040949368,0.7960204208562948,0.5141099412634417,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451492544623274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.15350400875,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3700152107553,261.3700152107553,-11.77998478924468,244.9724370476729,277.7675933738396,119606.29041369942,119607.75107645566,-1.4606627562335373,0.0,nan,277.7675933738396,4.617593373839611,271.2085621086017,-1.941437891398266,264.64953084337407,-8.500469156625911,258.0904995781376,-15.059500421862367,251.53146831290587,-21.618531687094105,244.9724370476729,-28.177562952327065,1.0,1.0,25762.5980482374,25762.5980482374,277.28101073188793,4.1310107318879545,277.28101073188793,277.28101073188793,79985.75857728175,79986.01456853785,-0.25599125609733164,0.0,8575.796259387458,8575.796259387458,0.9047646921936214,3647.095242835207,277.28101073188793,4.1310107318879545,1.0,0.002,0.2636075368867674,0.004558570173085362,0.00040828604584064535,0.001591713935675974,0.20414302292032266,0.20414302292032266,0.0,-1.8483380624656487e-11,1.0,1.000117550768495,0.057431648422095805,0.09177939388889467,0.0,1.0776811317422944e-05,13.793372648666724,0.0,1601654.1808308577,267.95412510438985,6.339848488323696e-05,1.0,1279912.2339988346,2616.820916410032,,,,,,,,,,,,,,,,,,,2.0,14750.676111942556,1450.0,0.375,6.1796691888313084,3.5
545.0,-29.999560328103286,4.804885480423447,34.89823417505462,28.370876737777166,6.4394884432401005,-26.35565545096839,-39.865747711714334,2.7955835664116546,-5.1958901117247365,-5.195952932331007,39.79653532277504,37570.592052557375,20601.727130274172,20601.727130274172,58172.31918283155,79995.89873519586,79986.06723844576,20601.727130274172,100587.79436871993,100587.79436871993,100587.79436871993,126527.6170782701,123839.73396462486,2687.883113645242,0.0,93287.23448631473,50861.9295711718,47139.22768349214,25939.822709550164,73079.0503930423,19779.70569447212,1450.0,0.0,0.8866579837875072,2.863935651723275,0.0014957518510113484,1.0,1.0,-5.1391222632823315,351955.332455901,1545779.1110367083,4.391975255071295,1545779.1110367083,4.391975255071295,0.7625227788156741,0.09177944756733011,3.628948340984096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628948340984096,1.2786894136058689,1.2789879305191167,2.8380217294132137,6013.4274913542195,14750.671958461,6484.558201092595,0.0004159888324651576,25706.4101554604,2621.3243212983434,19382.778409700582,1976.493339693023,0.7540056465481786,0.7540056465481786,32740.931337285598,32395.05729023726,1.013363706192359,0.8,4333.67896181762,4287.898129693729,1.013363706192359,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6478295751864405,4.804885480423447,-1.0520376554043205,5.856923135827768,3.5,3.5,1.0,0.6,0.00023344321911459472,1.0000007336908254,0.00023344304783957224,198.92184784178258,0.0,3.392173030052711e-08,0.09613418367169382,0.007111549464492893,8.006215047259008e-05,0.00015338106864200464,0.0005566119745867705,0.09177943651977631,0.09177943651977631,0.09177943651977631,0.09179006673058131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505829.901202202,589.7118113744292,0.0,0.09177943651977631,0.09177944756733011,0.09177944756733011,0.375,0.375,0.5,5.983452529877562,0.05939429840555022,0.05939429840555022,6.724576451233588e-11,6.2820606274272e-05,0.05683066904867928,6.724576451233588e-11,25939.822709550164,19779.70569447212,0.7625227788156741,0.7970133135149848,3.8781153977753826,0.7960190898754482,0.5141089252048407,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514925866708752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.130125504125,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3700059101762,261.3700059101762,-11.779994089823788,244.97242887727182,277.7675829430832,119606.23106078806,119607.6538239336,-1.4227631455365572,0.0,nan,277.7675829430832,4.617582943083221,271.2085521299148,-1.9414478700851987,264.64952131675955,-8.50047868324043,258.0904905035944,-15.059509496405553,251.53145969043337,-21.61854030956661,244.97242887727182,-28.177571122728153,1.0,1.0,25762.5980482374,25762.5980482374,277.28100223534676,4.131002235346784,277.28100223534676,277.28100223534676,79985.80547444297,79986.06723844576,-0.2617640027892776,0.0,8575.796259387458,8575.796259387458,0.9047648248295961,3647.0930826890162,277.28100223534676,4.131002235346784,1.0,0.002,0.26359687327947867,0.0045586150504804135,0.00040826951724210435,0.001591730465027199,0.20413475862105218,0.20413475862105218,0.0,-1.773069668517535e-11,1.0,1.0001163208502528,0.05683066898143352,0.09177944756733011,0.0,1.066404498961387e-05,13.64904218296359,0.0,1601654.1624318743,267.95410988827524,6.282053902850748e-05,1.0,1279912.2843402224,2616.8207106047075,,,,,,,,,,,,,,,,,,,2.0,14750.671958461,1450.0,0.375,6.1796691888313084,3.5
