time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
546.0,-29.999568714472034,4.804871083339338,34.89823663861208,28.370879007875942,6.439478886872157,-26.35566395433173,-39.86575658256186,2.7955741270353727,-5.195905282782348,-5.195967527313041,39.79653943460505,37570.58692523442,20601.727537943898,20601.727537943898,58172.31446317832,79995.92982196102,79986.1188715571,20601.727537943898,100587.846409501,100587.846409501,100587.846409501,126527.66556603984,123839.64012209848,2688.0254439413598,0.0,93287.26315665437,50861.92236245362,47139.26754911195,25939.819156538837,73079.08670565079,19779.703219691946,1450.0,0.0,0.8866578944044835,2.8639341177975814,0.0014957518510113484,1.0,1.0,-5.139733958412592,351955.1319073237,1545779.2875715822,4.391978259258951,1545779.2875715822,4.391978259258951,0.7625227878547463,0.0917795006894436,3.628947798886346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628947798886346,1.2786894576984902,1.2789879744030126,2.838021207602728,6013.426385700415,14750.667639748775,6484.556863493351,0.000415988850103298,25706.42189597834,2621.3255184979926,19382.77441152693,1976.4929319927735,0.7540051466501172,0.7540051466501172,32740.92742457398,32395.05729023726,1.0133635548145679,0.8,4333.678443920439,4287.898129693729,1.0133635548145679,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64782970673458,4.804871083339338,-1.0520521683860053,5.856923251725344,3.5,3.5,1.0,0.6,0.00023344304783957224,1.0000008728558767,0.0002334428440776139,198.92185476783388,0.0,3.40703439618629e-08,0.09655535478791946,0.007111583534836855,8.00620701930607e-05,0.00015338097764651154,0.000556611561221344,0.09177948987029193,0.09177948987029193,0.09177948987029193,0.0917900083145137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505828.38767380314,589.7123106947366,0.0,0.09177948987029193,0.0917795006894436,0.0917795006894436,0.375,0.375,0.5,5.983768076772519,0.058767293975620305,0.058767293975620305,-4.206412995699793e-12,6.224453068170988e-05,0.05623356890043851,-4.206412995699793e-12,25939.819156538837,19779.703219691946,0.7625227878547463,0.797012530712141,3.8781171431006887,0.796018629754991,0.514108599585568,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451492628902719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.13054667524,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36999666945354,261.36999666945354,-11.780003330546435,244.97242065696742,277.7675726819423,119606.21393163524,119607.62753818558,-1.4136065503275546,0.0,nan,277.7675726819423,4.617572681942306,271.20854227694184,-1.9414577230581358,264.6495118719518,-8.500488128048175,258.0904814669558,-15.059518533044184,251.531451061962,-21.618548938037975,244.97242065696742,-28.177579343032562,1.0,1.0,25762.5980482374,25762.5980482374,277.28099366115975,4.130993661159778,277.28099366115975,277.28099366115975,79985.83226692052,79986.1188715571,-0.2866046365816146,0.0,8575.796259387458,8575.796259387458,0.9047648582815738,3647.092537880778,277.28099366115975,4.130993661159778,1.0,0.002,0.26358632170097235,0.004558659436586749,0.0004082531621957151,0.0015917468203209316,0.20412658109785756,0.20412658109785756,0.0,-1.7483353306757543e-11,1.0,1.000115098867795,0.056233568904644926,0.0917795006894436,0.0,1.0552006443474516e-05,13.505643201078241,0.0,1601654.1440877067,267.95409471721763,6.224453488812287e-05,1.0,1279912.334533333,2616.8205054056175,,,,,,,,,,,,,,,,,,,2.0,14750.667639748775,1450.0,0.375,6.1796691888313084,3.5
547.0,-29.999575441133125,4.804856684164755,34.898239071620544,28.370908449310832,6.439470412999704,-26.35567085571918,-39.8657652438618,2.7955658278767834,-5.195920378195694,-5.195982049660648,39.79654347983639,37570.56040056698,20601.727791680325,20601.727791680325,58172.2881922473,79995.99857120756,79986.16976423973,20601.727791680325,100587.89755592006,100587.89755592006,100587.89755592006,126527.71316018268,123839.54688618306,2688.166273999629,0.0,93287.31971276957,50861.8832287244,47139.373871161304,25939.815604262618,73079.18947542392,19779.70074095966,1450.0,0.0,0.8866578056342361,2.8639325915186062,0.0014957518510113484,1.0,1.0,-5.140340757928584,351954.9323585339,1545779.4612477268,4.391981242851436,1545779.4612477268,4.391981242851436,0.7625227967198547,0.09177955325762195,3.628944645146813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628944645146813,1.278689496574287,1.2789880130273235,2.8380186549346424,6013.420976903054,14750.661003552212,6484.556645319698,0.00041598974089686444,25706.459820909044,2621.3293857646645,19382.773759391283,1976.492865493444,0.7540040088921843,0.7540040088921843,32740.90466175194,32395.05729023726,1.0133626741502868,0.8,4333.675430971236,4287.898129693729,1.0133626741502868,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647829788611042,4.804856684164755,-1.0520666396960339,5.856923323860789,3.5,3.5,1.0,0.6,0.0002334428440776139,1.0000007001129632,0.00023344268064136704,198.9218603231825,0.0,4.053270668459502e-08,0.11486969074414229,0.00711162406754354,8.006199180997058e-05,0.0001533808522676433,0.0005566106225047186,0.09177954266563883,0.09177954266563883,0.09177954266563883,0.09178995020697253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505826.8899876136,589.7128047868445,0.0,0.09177954266563883,0.09177955325762195,0.09177955325762195,0.375,0.375,0.5,5.984080297412846,0.0581472094778519,0.0581472094778519,4.382627594168298e-11,6.167146494817644e-05,0.05564129173205856,4.382627594168298e-11,25939.815604262618,19779.70074095966,0.7625227967198547,0.7970101703780099,3.878120334300177,0.7960171508444314,0.5141075136472569,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451492679145014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.1488610112,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36998772699553,261.36998772699553,-11.780012273004445,244.9724126923507,277.76756276164315,119606.12706578248,119607.49504506307,-1.3679792806269226,0.0,nan,277.76756276164315,4.617562761643171,271.2085327477788,-1.9414672522211731,264.64950273392543,-8.500497266074547,258.0904727200661,-15.059527279933889,251.531442706209,-21.618557293790985,244.9724126923507,-28.177587307649276,1.0,1.0,25762.5980482374,25762.5980482374,277.2809850732678,4.130985073267823,277.2809850732678,277.2809850732678,79985.90544748485,79986.16976423973,-0.2643167548812926,0.0,8575.796259387458,8575.796259387458,0.9047650528937186,3647.089368372547,277.2809850732678,4.130985073267823,1.0,0.002,0.2635758812478125,0.00455870334293254,0.00040823697932722324,0.001591763003841789,0.20411848966361162,0.20411848966361162,0.0,-1.6830987992211277e-11,1.0,1.000113886752095,0.055641291688232286,0.09177955325762195,0.0,1.0440872728160039e-05,13.363402309512203,0.0,1601654.1258350294,267.9540796218043,6.16714211219005e-05,1.0,1279912.3844762344,2616.8203012294457,,,,,,,,,,,,,,,,,,,2.0,14750.661003552212,1450.0,0.375,6.1796691888313084,3.5
548.0,-29.999582199330337,4.804842283269686,34.89824147309239,28.370924794022017,6.439460836529822,-26.355677895745224,-39.86577013330532,2.79555653322601,-5.195935452575952,-5.195996552186669,39.79654743551492,37570.52983847463,20601.728001040086,20601.728001040086,58172.257839514714,79996.04539550991,79986.21942194179,20601.728001040086,100587.94742298187,100587.94742298187,100587.94742298187,126527.75944883205,123839.45383691865,2688.305611913404,0.0,93287.35756441942,50861.84370184437,47139.45984730561,25939.812025850177,73079.27187315578,19779.698235891574,1450.0,0.0,0.8866577172896039,2.86393106730633,0.0014957518510113484,1.0,1.0,-5.140944390405252,351954.7330809141,1545779.6310790705,4.391984212139284,1545779.6310790705,4.391984212139284,0.7625228053379964,0.09177960527647723,3.6289424770927434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289424770927434,1.2786895399801679,1.2789880562343425,2.838016863068284,6013.417180153258,14750.656964257883,6484.556762381814,0.00041599040056380487,25706.48560931579,2621.332015450311,19382.77410929778,1976.492901173977,0.7540032660969279,0.7540032660969279,32740.8890133334,32395.05729023726,1.013362068733207,0.8,4333.673359703883,4287.898129693729,1.013362068733207,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647829856167902,4.804842283269686,-1.0520811001105805,5.856923383380266,3.5,3.5,1.0,0.6,0.00023344268064136704,1.0000007033952978,0.00023344251643899865,198.92186590457612,0.0,3.251104226753769e-08,0.09213629378620182,0.007111656578585807,8.006194756148275e-05,0.00015338073307988428,0.0005566098574412161,0.09177959490096761,0.09177959490096761,0.09177959490096761,0.0917898922097407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505825.4079435088,589.713293715607,0.0,0.09177959490096761,0.09177960527647723,0.09177960527647723,0.375,0.375,0.5,5.984389209959259,0.057533308882966594,0.057533308882966594,-1.5916157281026244e-12,6.109961071842918e-05,0.05505216178141836,-1.5916157281026244e-12,25939.812025850177,19779.698235891574,0.7625228053379964,0.7970080684032717,3.8781226824735597,0.7960158379859712,0.5141065157803716,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514927194440896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.12612761424,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36997892546924,261.36997892546924,-11.780021074530737,244.97240492146207,277.7675529294782,119606.0571375655,119607.40355770978,-1.3464201442900317,0.0,nan,277.7675529294782,4.617552929478222,271.20852332787047,-1.941476672129511,264.6494937262714,-8.500506273728604,258.0904641246674,-15.059535875332585,251.5314345230656,-21.61856547693438,244.97240492146207,-28.177595078537905,1.0,1.0,25762.5980482374,25762.5980482374,277.28097636118974,4.1309763611897665,277.28097636118974,277.28097636118974,79985.95216999335,79986.21942194179,-0.2672519484331133,0.0,8575.796259387458,8575.796259387458,0.9047651866807798,3647.087189478207,277.28097636118974,4.1309763611897665,1.0,0.002,0.2635655513282153,0.004558746759783968,0.00040822096767522054,0.0015917790153042843,0.20411048383761027,0.20411048383761027,0.0,-1.702049525625915e-11,1.0,1.0001126810741423,0.05505216178300998,0.09177960527647723,0.0,1.0330329432376761e-05,13.221917091444075,0.0,1601654.1076085242,267.954064547424,6.10996123100449e-05,1.0,1279912.4343512857,2616.8200973306803,,,,,,,,,,,,,,,,,,,2.0,14750.656964257883,1450.0,0.375,6.1796691888313084,3.5
549.0,-29.999588800358655,4.80482788186867,34.89824384299762,28.370942221395694,6.439451218811254,-26.355684798443505,-39.865778759680666,2.7955472171741174,-5.195950453501268,-5.196010984392007,39.7965513272648,37570.51297233051,20601.72806449699,20601.72806449699,58172.2410368275,79996.09405485058,79986.26839037346,20601.72806449699,100587.99645487044,100587.99645487044,100587.99645487044,126527.80490317947,123839.36143306176,2688.443470117704,0.0,93287.39683251489,50861.81740505804,47139.532697174276,25939.808448309017,73079.3411454833,19779.695727158698,1450.0,0.0,0.8866576295358827,2.8639295504836557,0.0014957518510113484,1.0,1.0,-5.1415429859433175,351954.53477003303,1545779.798165215,4.391987161566839,1545779.798165215,4.391987161566839,0.762522813789248,0.09177965674659669,3.628940214520565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628940214520565,1.2786895834867957,1.2789880995411524,2.8380149970604958,6013.4132263066695,14750.652763207758,6484.55688663127,0.0004159910878227066,25706.512457615532,2621.3347532149646,19382.77448068772,1976.4929390452112,0.7540024930509619,0.7540024930509619,32740.87268270713,32395.05729023726,1.0133614369224693,0.8,4333.671198137653,4287.898129693729,1.0133614369224693,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647829876644374,4.80482788186867,-1.0520955195519388,5.856923401420609,3.5,3.5,1.0,0.6,0.00023344251643899865,1.000000687037134,0.00023344235605543136,198.92187135616894,0.0,3.266344150622629e-08,0.0925681932286453,0.007111689242027313,8.006186949456336e-05,0.0001533806469444353,0.0005566091978258421,0.09177964659213728,0.09177964659213728,0.09177964659213728,0.09178983451053076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505823.94153268123,589.71377748524,0.0,0.09177964659213728,0.09177965674659669,0.09177965674659669,0.375,0.375,0.5,5.984694841904553,0.056925330983006006,0.056925330983006006,-1.8815171642927453e-11,6.0530890721111064e-05,0.054467998448672006,-1.8815171642927453e-11,25939.808448309017,19779.695727158698,0.762522813789248,0.7970064789077264,3.878125095634829,0.7960148535140819,0.5141057976636202,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514927599320986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.12655951368,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3699702497891,261.3699702497891,-11.780029750210872,244.9723973358509,277.7675431637286,119605.98228896443,119607.30945773433,-1.3271687699063075,0.0,nan,277.7675431637286,4.617543163728612,271.208513998151,-1.9414860018490003,264.6494848325774,-8.500515167422577,258.09045566700036,-15.059544332999621,251.53142650142658,-21.618573498573397,244.9723973358509,-28.177602664149077,1.0,1.0,25762.5980482374,25762.5980482374,277.2809676390585,4.130967639058497,277.2809676390585,277.2809676390585,79986.00093044704,79986.26839037346,-0.2674599264137214,0.0,8575.796259387458,8575.796259387458,0.9047653263003685,3647.084915593168,277.2809676390585,4.130967639058497,1.0,0.002,0.2635553310122463,0.004558789704801381,0.0004082051258421434,0.0015917948579020963,0.2041025629210717,0.2041025629210717,0.0,-1.6255760192790403e-11,1.0,1.000111485557236,0.05446799846748718,0.09177965674659669,0.0,1.0220717943955566e-05,13.081624491752077,0.0,1601654.0894713001,267.9540495464987,6.0530909536282707e-05,1.0,1279912.483984398,2616.819894421018,,,,,,,,,,,,,,,,,,,2.0,14750.652763207758,1450.0,0.375,6.1796691888313084,3.5
550.0,-29.99959536318169,4.804813486328938,34.898246184357184,28.370954759325855,6.439443281962597,-26.355691498667422,-39.86578357927499,2.7955394180466517,-5.195965068680039,-5.196025039964267,39.796555243023526,37570.489049016425,20601.727364164002,20601.727364164002,58172.21641318043,79996.13381308324,79986.31875563704,20601.727364164002,100588.04611980105,100588.04611980105,100588.04611980105,126527.85113017994,123839.27125428204,2688.5798758979113,0.0,93287.43029030199,50861.78717289185,47139.60346378904,25939.805010378896,73079.40847416794,19779.69332826117,1450.0,0.0,0.8866575436166367,2.863928073329652,0.0014957518510113484,1.0,1.0,-5.142130174251292,351954.3416349616,1545779.966281898,4.3919900493375446,1545779.966281898,4.3919900493375446,0.7625228223707552,0.09177970765907983,3.628938632535036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628938632535036,1.2786896199563813,1.2789881358141606,2.8380136789245434,6013.410433334759,14750.648710714724,6484.556500833816,0.0004159915130634847,25706.532883730524,2621.336836099027,19382.773327513314,1976.4928214541474,0.7540018490700676,0.7540018490700676,32740.86126436767,32395.05729023726,1.0133609951617806,0.8,4333.6696867751025,4287.898129693729,1.0133609951617806,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647829650658738,4.804813486328938,-1.052109715992029,5.856923202320967,3.5,3.5,1.0,0.6,0.00023344235605543136,1.0000006830607604,0.00023344219660022706,198.92187677620942,0.0,3.190379934088984e-08,0.0904153673320818,0.007111721145826654,8.006182587825831e-05,0.00015338053017717305,0.0005566085314386492,0.09177969771939712,0.09177969771939712,0.09177969771939712,0.09178977827263464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505822.49088921025,589.7142560559852,0.0,0.09177969771939712,0.09177970765907983,0.09177970765907983,0.375,0.375,0.5,5.984997253809565,0.05632418938671435,0.05632418938671435,-2.2168933355715126e-12,5.997128420176523e-05,0.0538948657129481,-2.2168933355715126e-12,25939.805010378896,19779.69332826117,0.7625228223707552,0.7970047749314806,3.878127115334775,0.7960137831950721,0.514104996653015,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514927994785192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.124406687784,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36996183335356,261.36996183335356,-11.78003816664642,244.97238992371035,277.76753374299733,119605.94546711094,119607.23297777776,-1.2875106668107077,0.0,nan,277.76753374299733,4.617533742997352,271.2085049791393,-1.941495020860657,264.6494762152827,-8.500523784717302,258.0904474514241,-15.05955254857588,251.53141868756785,-21.618581312432127,244.97238992371035,-28.177610076289625,1.0,1.0,25762.5980482374,25762.5980482374,277.280959456441,4.130959456441019,277.280959456441,277.280959456441,79986.0430646675,79986.31875563704,-0.2756909695453942,0.0,8575.796259387458,8575.796259387458,0.904765423922062,3647.083325697711,277.280959456441,4.130959456441019,1.0,0.002,0.26354521823027005,0.004558832234880468,0.0004081894508812599,0.0015918105335136605,0.20409472544062995,0.20409472544062995,0.0,-1.560507972842018e-11,1.0,1.000110312611848,0.053894865715165,0.09177970765907983,0.0,1.0113176172547605e-05,12.943980924825262,0.0,1601654.0717923366,267.95403493131994,5.9971286418658565e-05,1.0,1279912.532322133,2616.819696807146,,,,,,,,,,,,,,,,,,,2.0,14750.648710714724,1450.0,0.375,6.1796691888313084,3.5
551.0,-29.9996017592908,4.80479909126677,34.898248492549115,28.370974212326132,6.439432506691407,-26.35569833269478,-39.86579220565034,2.7955290803580306,-5.195980002602198,-5.19603940846727,39.79655896843653,37570.469312157795,20601.72730945212,20601.72730945212,58172.19662160991,79996.18646098106,79986.36549004476,20601.72730945212,100588.09279949688,100588.09279949688,100588.09279949688,126527.89419319789,123839.17937321097,2688.714819986933,0.0,93287.47176891683,50861.75622374977,47139.683939074515,25939.801393701007,73079.48533277553,19779.690777903343,1450.0,0.0,0.886657456791589,2.8639265631952444,0.0014957518510113484,1.0,1.0,-5.142721917550148,351954.1441999166,1545780.1262271323,4.3919929675528975,1545780.1262271323,4.3919929675528975,0.7625228303677941,0.09177975805002157,3.6289360198283034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289360198283034,1.2786896681873676,1.2789881838525021,2.8380115286084817,6013.405877073055,14750.644613392193,6484.556968683658,0.0004159923463277388,25706.562821499003,2621.339888901817,19382.7747259478,1976.4929640547791,0.7540010253621899,0.7540010253621899,32740.842406561907,32395.05729023726,1.0133602655779097,0.8,4333.667190704503,4287.898129693729,1.0133602655779097,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6478296330041395,4.80479909126677,-1.0521240955000009,5.856923186766771,3.5,3.5,1.0,0.6,0.00023344219660022706,1.000000665709151,0.00023344204119572404,198.9218820585661,0.0,3.171912850170272e-08,0.0898920101738255,0.007111752864955156,8.006174781144907e-05,0.000153380448788778,0.000556607835347027,0.09177974831671011,0.09177974831671011,0.09177974831671011,0.09178972088394406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505821.05506697093,589.714729729039,0.0,0.09177974831671011,0.09177975805002157,0.09177975805002157,0.375,0.375,0.5,5.985296425457451,0.055727911472502,0.055727911472502,5.172751116333529e-12,5.9405865044936945e-05,0.053317490917095256,5.172751116333529e-12,25939.801393701007,19779.690777903343,0.7625228303677941,0.7970029956228724,3.878129683554998,0.796012675194911,0.514104185888509,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451492838796056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.12388333063,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36995338614446,261.36995338614446,-11.780046613855518,244.9723826564922,277.76752411579747,119605.84262677525,119607.13484505001,-1.2922182747471758,0.0,nan,277.76752411579747,4.617524115797494,271.2084958239348,-1.9415041760651661,264.64946753207585,-8.500532467924131,258.0904392402131,-15.059560759786905,251.5314109483532,-21.61858905164678,244.9723826564922,-28.17761734350779,1.0,1.0,25762.5980482374,25762.5980482374,277.28095053750866,4.1309505375086815,277.28095053750866,277.28095053750866,79986.09335113228,79986.36549004476,-0.2721389124781126,0.0,8575.796259387458,8575.796259387458,0.9047655851478125,3647.080699927445,277.28095053750866,4.1309505375086815,1.0,0.002,0.26353521377728667,0.004558874230620204,0.00040817394344118196,0.001591826040941907,0.20408697172059098,0.20408697172059098,0.0,-1.561691097620721e-11,1.0,1.0001091309815704,0.053317490911922505,0.09177975805002157,0.0,1.0004838218272501e-05,12.805318313800939,0.0,1601654.0537371982,267.9540199973978,5.940585987218583e-05,1.0,1279912.5817360778,2616.819494793534,,,,,,,,,,,,,,,,,,,2.0,14750.644613392193,1450.0,0.375,6.1796691888313084,3.5
552.0,-29.999608092823088,4.804784698092975,34.89825076787769,28.370990172866755,6.439422770273215,-26.355705006511265,-39.86579702524466,2.7955196842200074,-5.195994848850432,-5.196053692831423,39.796562636281585,37570.44037740007,20601.727085304257,20601.727085304257,58172.167462704325,79996.23282478402,79986.41168258362,20601.727085304257,100588.13876788788,100588.13876788788,100588.13876788788,126527.93655291121,123839.08823775518,2688.8483151560354,0.0,93287.50901216011,50861.71815273528,47139.767621583145,25939.797785023336,73079.56540660647,19779.688229837997,1450.0,0.0,0.8866573706046752,2.8639250619003604,0.0014957518510113484,1.0,1.0,-5.143308278632446,351953.9479209808,1545780.2837003137,4.391995864320765,1545780.2837003137,4.391995864320765,0.762522838218039,0.09177980790607285,3.6289338695564486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289338695564486,1.2786897120470304,1.2789882275236797,2.8380097496420427,6013.4021076566405,14750.640683538386,6484.557119969065,0.00041599300570221607,25706.588316408837,2621.342488659108,19382.775178150005,1976.4930101665711,0.7540002951608221,0.7540002951608221,32740.826886483133,32395.05729023726,1.0133596651264147,0.8,4333.665136424551,4287.898129693729,1.0133596651264147,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647829560675407,4.804784698092975,-1.0521384249501686,5.856923123043144,3.5,3.5,1.0,0.6,0.00023344204119572404,1.0000006591961594,0.0002334418873117285,198.92188728924256,0.0,3.091335621990716e-08,0.08760845152721689,0.007111783778311376,8.006170419520548e-05,0.00015338033700051858,0.000556607099865164,0.09177979838080731,0.09177979838080731,0.09177979838080731,0.09178966384463409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505819.63457820466,589.7151983422023,0.0,0.09177979838080731,0.09177980790607285,0.09177980790607285,0.375,0.375,0.5,5.985592384549414,0.05513644413963448,0.05513644413963448,4.490630090003833e-12,5.8843980980327615e-05,0.0527454141989665,4.490630090003833e-12,25939.797785023336,19779.688229837997,0.762522838218039,0.7970009669754562,3.878132001791076,0.7960114039956441,0.5141032266456754,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514928771148201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.12159977198,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3699450138865,261.3699450138865,-11.780054986113498,244.97237552809955,277.76751449967526,119605.76631910066,119607.0470715807,-1.2807524800627978,0.0,nan,277.76751449967526,4.617514499675281,271.20848670535617,-1.941513294643812,264.64945891104475,-8.50054108895523,258.0904311167287,-15.059568883271254,251.53140332241452,-21.618596677585458,244.97237552809955,-28.17762447190043,1.0,1.0,25762.5980482374,25762.5980482374,277.2809416395293,4.13094163952934,277.2809416395293,277.2809416395293,79986.13971397205,79986.41168258362,-0.2719686115742661,0.0,8575.796259387458,8575.796259387458,0.9047657178374516,3647.0785389042308,277.2809416395293,4.13094163952934,1.0,0.002,0.26352531665983475,0.004558915765637802,0.00040815860231869415,0.0015918413825750462,0.20407930115934708,0.20407930115934708,0.0,-1.510625955922218e-11,1.0,1.000107960190987,0.05274541419447587,0.09177980790607285,0.0,9.8974942866039e-06,12.667927951295848,0.0,1601654.0357883836,267.95400515114954,5.8843976489697525e-05,1.0,1279912.6308606903,2616.819293962787,,,,,,,,,,,,,,,,,,,2.0,14750.640683538386,1450.0,0.375,6.1796691888313084,3.5
553.0,-29.999614319201807,4.804770313752255,34.8982530138108,28.371002082154178,6.439414751158391,-26.355711412167498,-39.86580180991439,2.795511844676123,-5.1960092719447175,-5.1960675639,39.7965663384165,37570.41809545892,20601.72602796364,20601.72602796364,58172.14412342256,79996.2716665729,79986.45953305713,20601.72602796364,100588.18556102077,100588.18556102077,100588.18556102077,126527.9798934892,123838.9995034453,2688.9803900438988,0.0,93287.54157810916,50861.68956917335,47139.83556548423,25939.794332468435,73079.62989795266,19779.685805103596,1450.0,0.0,0.8866572864016519,2.8639236041317724,0.0014957518510113484,1.0,1.0,-5.143882562457463,351953.75732101133,1545780.4426465225,4.391998694409849,1545780.4426465225,4.391998694409849,0.7625228462334288,0.09177985721199591,3.628932335922605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628932335922605,1.2786897486905489,1.2789882639789727,2.838008468933796,6013.399393989547,14750.636752344199,6484.556747840339,0.00041599341921126875,25706.60815432154,2621.3445115632294,19382.77406583234,1976.4928967417354,0.7539996700254638,0.7539996700254638,32740.815817129085,32395.05729023726,1.013359236867666,0.8,4333.663671254661,4287.898129693729,1.013359236867666,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647829219489441,4.804770313752255,-1.0521525086965413,5.856922822448796,3.5,3.5,1.0,0.6,0.0002334418873117285,1.0000006480436197,0.0002334417360313009,198.92189243142437,0.0,3.061089481894693e-08,0.0867512759168956,0.007111814389206195,8.006166089504372e-05,0.00015338022641668477,0.000556606463334638,0.09177984788633431,0.09177984788633431,0.09177984788633431,0.09178960840574296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505818.2295595974,589.715661855056,0.0,0.09177984788633431,0.09177985721199591,0.09177985721199591,0.375,0.375,0.5,5.985885195041251,0.05455104204327199,0.05455104204327199,-6.650680006714538e-12,5.8291955269851314e-05,0.052185001442524026,-6.650680006714538e-12,25939.794332468435,19779.685805103596,0.7625228462334288,0.7969993455591933,3.878133974586668,0.79601038216331,0.514102468060138,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514929150586908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.120742596366,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3699368688122,261.3699368688122,-11.780063131187774,244.9723685474117,277.7675051902146,119605.727264296,119606.9732631485,-1.2459988524992123,0.0,nan,277.7675051902146,4.617505190214615,271.2084778616501,-1.9415221383498533,264.6494505330927,-8.500549466907273,258.09042320453193,-15.059576795468047,251.5313958759721,-21.618604124027883,244.9723685474117,-28.177631452588287,1.0,1.0,25762.5980482374,25762.5980482374,277.28093334817277,4.130933348172789,277.28093334817277,277.28093334817277,79986.18093439078,79986.45953305713,-0.27859866635117214,0.0,8575.796259387458,8575.796259387458,0.9047658124753852,3647.076997602218,277.28093334817277,4.130933348172789,1.0,0.002,0.2635155246897711,0.004558956901635571,0.0004081434244027775,0.0015918565606283048,0.20407171220138873,0.20407171220138873,0.0,-1.4968917598501275e-11,1.0,1.0001068132685644,0.052185001449174706,0.09177985721199591,0.0,9.792338941859412e-06,12.533338764481739,0.0,1601654.0183421357,267.95399072805526,5.829196192053132e-05,1.0,1279912.678563989,2616.8190989426625,,,,,,,,,,,,,,,,,,,2.0,14750.636752344199,1450.0,0.375,6.1796691888313084,3.5
554.0,-29.99962039536972,4.804755932872198,34.898255225798415,28.371003933157795,6.439403929750073,-26.355717962858364,-39.86581036644054,2.79550149748027,-5.196024010259578,-5.196081744322753,39.7965698505907,37570.41968043586,20601.725615021598,20601.725615021598,58172.145295457456,79996.30336262626,79986.50376798499,20601.725615021598,100588.22938300659,100588.22938300659,100588.22938300659,126528.02008554943,123838.90905036069,2689.111035188754,0.0,93287.56913238112,50861.68697359618,47139.8690653166,25939.790702542843,73079.65976785944,19779.683230002378,1450.0,0.0,0.8866572013099797,2.863922113765173,0.0014957518510113484,1.0,1.0,-5.144461520054961,351953.5624706473,1545780.5934361068,4.392001554367059,1545780.5934361068,4.392001554367059,0.7625228536660245,0.09177990600700603,3.628931678366746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628931678366746,1.2786897969487996,1.2789883120550387,2.8380078475843606,6013.398077424653,14750.63289425629,6484.555715751444,0.00041599351151769336,25706.62040525562,2621.3457608108397,19382.770980849564,1976.4925821610402,0.7539991906865684,0.7539991906865684,32740.811071068554,32395.05729023726,1.0133590532488377,0.8,4333.663043053146,4287.898129693729,1.0133590532488377,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647829086240012,4.804755932872198,-1.052166772180139,5.856922705052337,3.5,3.5,1.0,0.6,0.0002334417360313009,1.000000632409644,0.0002334415884005891,198.9218974495518,0.0,3.009298894280768e-08,0.08528353066391696,0.007111844482195138,8.006158346050095e-05,0.00015338015257079996,0.0005566060944969007,0.09177989686938506,0.09177989686938506,0.09177989686938506,0.09178955183008908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505816.8390192657,589.7161205833819,0.0,0.09177989686938506,0.09177990600700603,0.09177990600700603,0.375,0.375,0.5,5.98617483621012,0.05396987399609543,0.05396987399609543,3.922195901395753e-12,5.773406314801832e-05,0.051620224267765025,3.922195901395753e-12,25939.790702542843,19779.683230002378,0.7625228536660245,0.7969988127964167,3.8781357232688225,0.7960100728471325,0.5141022796189781,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514929523606124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.11927485112,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36992866851705,261.36992866851705,-11.78007133148293,244.97236168804386,277.7674956489917,119605.68579250599,119606.94023878053,-1.254446274540734,0.0,nan,277.7674956489917,4.617495648991735,271.2084688567983,-1.9415311432017006,264.64944206461246,-8.50055793538752,258.0904152724229,-15.05958472757709,251.5313884802332,-21.618611519766773,244.97236168804386,-28.177638311956116,1.0,1.0,25762.5980482374,25762.5980482374,277.2809243258632,4.130924325863248,277.2809243258632,277.2809243258632,79986.20590745253,79986.50376798499,-0.29786053246061783,0.0,8575.796259387458,8575.796259387458,0.9047658530520335,3647.0763367585796,277.2809243258632,4.130924325863248,1.0,0.002,0.2635058386851318,0.004558997513503175,0.00040812841034989985,0.0015918715738506564,0.20406420517494991,0.20406420517494991,0.0,-1.5799443784519918e-11,1.0,1.000105657410856,0.05162022426384283,0.09177990600700603,0.0,9.6863644568168e-06,12.397701149847366,0.0,1601654.0005236508,267.9539759897404,5.773405922582242e-05,1.0,1279912.7273310944,2616.8188995735277,,,,,,,,,,,,,,,,,,,2.0,14750.63289425629,1450.0,0.375,6.1796691888313084,3.5
555.0,-29.99962655400357,4.804741554945055,34.898257403359395,28.37101308340209,6.439396506286486,-26.35572424797397,-39.86581511618567,2.795494200777691,-5.196038773923931,-5.196095951949344,39.79657328108449,37570.40102054121,20601.72526420246,20601.72526420246,58172.126284743674,79996.33733251294,79986.54683524318,20601.72526420246,100588.27209944563,100588.27209944563,100588.27209944563,126528.05913254022,123838.81887345832,2689.240259081902,0.0,93287.59823374082,50861.66346685555,47139.92751876141,25939.78703309459,73079.714551856,19779.680618723767,1450.0,0.0,0.8866571163759884,2.863920620501106,0.0014957518510113484,1.0,1.0,-5.14503704255651,351953.36724678037,1545780.7407190332,4.392004409024939,1545780.7407190332,4.392004409024939,0.7625228608657575,0.09177995428611843,3.6289304763380765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289304763380765,1.2786898310640267,1.2789883459894464,2.8380068318196927,6013.395925141211,14750.62918194615,6484.555161157755,0.00041599380648126363,25706.63693945346,2621.3474468298004,19382.769323131914,1976.4924131208838,0.7539986412374331,0.7539986412374331,32740.80239514994,32395.05729023726,1.0133587175889955,0.8,4333.661894684898,4287.898129693729,1.0133587175889955,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6478289730365985,4.804741554945055,-1.05218105037192,5.856922605316975,3.5,3.5,1.0,0.6,0.0002334415884005891,1.0000006409927689,0.0002334414387663149,198.9219025357856,0.0,2.9366981313146775e-08,0.08322602504145796,0.007111873849176451,8.006154047645808e-05,0.00015338004792413103,0.0005566055303740738,0.09177994534879723,0.09177994534879723,0.09177994534879723,0.09178949517790329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505815.4633977832,589.7165743873776,0.0,0.09177994534879723,0.09177995428611843,0.09177995428611843,0.375,0.375,0.5,5.986461325946676,0.053392686178369786,0.053392686178369786,3.092281986027956e-11,5.7178025429038826e-05,0.05105890939285018,3.092281986027956e-11,25939.78703309459,19779.680618723767,0.7625228608657575,0.796997428678447,3.8781375679133383,0.796009215983812,0.5141016388875186,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514929887626309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.11721734549,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3699207244495,261.3699207244495,-11.780079275550463,244.97235494458354,277.76748650431637,119605.66162130232,119606.8768711514,-1.2152498490855468,0.0,nan,277.76748650431637,4.617486504316389,271.20846019236717,-1.9415398076328074,264.6494338804233,-8.50056611957666,258.09040756847673,-15.059592431523242,251.53138125653,-21.618618743469966,244.97235494458354,-28.177645055416434,1.0,1.0,25762.5980482374,25762.5980482374,277.28091514019104,4.130915140191064,277.28091514019104,277.28091514019104,79986.24647464207,79986.54683524318,-0.30036060110433027,0.0,8575.796259387458,8575.796259387458,0.9047659272271618,3647.075128719767,277.28091514019104,4.130915140191064,1.0,0.002,0.2634962579990845,0.004559037659708468,0.0004081135593965898,0.0015918864260889322,0.2040567796982949,0.2040567796982949,0.0,-1.4514478161031796e-11,1.0,1.0001045086358904,0.05105890936192736,0.09177995428611843,0.0,9.581039513665377e-06,12.262894882737791,0.0,1601653.98267862,267.95396122607605,5.7177994506218965e-05,1.0,1279912.776191696,2616.8186998221704,,,,,,,,,,,,,,,,,,,2.0,14750.62918194615,1450.0,0.375,6.1796691888313084,3.5
556.0,-29.99963248350849,4.804727168481101,34.89825953830313,28.371024049725406,6.4393820435929925,-26.355731030799173,-39.86582374256102,2.7954805907166076,-5.196054228387652,-5.19611083668745,39.79657640647955,37570.38941169457,20601.726290647213,20601.726290647213,58172.115702341776,79996.38589686228,79986.58369018168,20601.726290647213,100588.3099808289,100588.3099808289,100588.3099808289,126528.09299700236,123838.72496500185,2689.368032000502,0.0,93287.63636215498,50861.641362149334,47139.99444445072,25939.783016173456,73079.77746062417,19779.677717424183,1450.0,0.0,0.8866570290946276,2.863919055886824,0.0014957518510113484,1.0,1.0,-5.145625369695665,351953.16271831736,1545780.8749027613,4.392007342579028,1545780.8749027613,4.392007342579028,0.7625228670992179,0.09178000206408934,3.6289284771344374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289284771344374,1.2786898944385272,1.2789884091873962,2.8380051276841445,6013.392314282474,14750.62523460967,6484.555226284847,0.0004159944279671527,25706.661608227405,2621.349962344675,19382.76951780115,1976.4924329716214,0.7539979252536511,0.7539979252536511,32740.78796543621,32395.05729023726,1.0133581593224625,0.8,4333.659984728636,4287.898129693729,1.0133581593224625,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647829304252993,4.804727168481101,-1.0521957286467494,5.85692289712785,3.5,3.5,1.0,0.6,0.0002334414387663149,1.0000006171449694,0.00023344129469919425,198.92190743278874,0.0,2.976553451033756e-08,0.08435552480229665,0.007111903614710961,8.00614624099061e-05,0.0001533799763564088,0.0005566049640219786,0.09177999331815137,0.09177999331815137,0.09177999331815137,0.09178943599592475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505814.1019203348,589.7170235112822,0.0,0.09177999331815137,0.09178000206408934,0.09178000206408934,0.375,0.375,0.5,5.986744599699218,0.052816486076835645,0.052816486076835645,1.2050804798491299e-11,5.660829981479765e-05,0.050485466991801786,1.2050804798491299e-11,25939.783016173456,19779.677717424183,0.7625228670992179,0.7969960509004116,3.8781400802306853,0.7960083859544491,0.514101037485202,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514930256586998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.11834684525,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36991237092036,261.36991237092036,-11.780087629079617,244.97234827153983,277.7674764703016,119605.53640158473,119606.81428888577,-1.2778873010392728,0.0,nan,277.7674764703016,4.617476470301597,271.20845083054627,-1.9415491694537081,264.64942519079824,-8.500574809201737,258.0903995510443,-15.059600448955678,251.5313739112919,-21.618626088708083,244.97234827153983,-28.177651728460148,1.0,1.0,25762.5980482374,25762.5980482374,277.2809045530059,4.130904553005905,277.2809045530059,277.2809045530059,79986.28443714109,79986.58369018168,-0.29925304058997426,0.0,8575.796259387458,8575.796259387458,0.9047660505945715,3647.0731195201097,277.2809045530059,4.130904553005905,1.0,0.002,0.2634867849052527,0.004559077211740489,0.0004080988745152427,0.0015919011106398696,0.20404943725762134,0.20404943725762134,0.0,-1.4844887905735016e-11,1.0,1.0001033350377164,0.05048546697975098,0.09178000206408934,0.0,9.473438696934825e-06,12.125175707615083,0.0,1601653.96401676,267.9539457716123,5.660828776399285e-05,1.0,1279912.827381069,2616.8184905503763,,,,,,,,,,,,,,,,,,,2.0,14750.62523460967,1450.0,0.375,6.1796691888313084,3.5
557.0,-29.999638504083343,4.804712781678274,34.898261635998836,28.371032990422123,6.439374590054152,-26.355737194669143,-39.86582849230615,2.795473280863602,-5.1960691929969585,-5.1961252444935955,39.79657960147294,37570.371394073496,20601.72633391405,20601.72633391405,58172.09772798755,79996.4195560584,79986.62304502462,20601.72633391405,100588.34937893867,100588.34937893867,100588.34937893867,126528.1285694319,123838.63418083682,2689.4943885950847,0.0,93287.66515332957,50861.61850075026,47140.05183619923,25939.779190493216,73079.83102669244,19779.674969070355,1450.0,0.0,0.886656943993946,2.863917541485822,0.0014957518510113484,1.0,1.0,-5.146198664899373,351952.96474399354,1545781.012075468,4.392010202840175,1545781.012075468,4.392010202840175,0.7625228736071699,0.09178004929400628,3.628927292074638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628927292074638,1.278689928607373,1.278988443179992,2.8380041250711336,6013.390189865814,14750.621564147797,6484.554676155988,0.000415994718764706,25706.6779367733,2621.351627392973,19382.767873429177,1976.4922652923453,0.7539973823572981,0.7539973823572981,32740.77941199281,32395.05729023726,1.0133578284010831,0.8,4333.658852571541,4287.898129693729,1.0133578284010831,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647829318214471,4.804712781678274,-1.052210127750027,5.8569229094283015,3.5,3.5,1.0,0.6,0.00023344129469919425,1.0000006266236012,0.00023344114841946116,198.92191240500418,0.0,2.865810643732751e-08,0.08121707364338616,0.0071119322728173985,8.006141942592343e-05,0.00015337987527327084,0.0005566044154341765,0.09178004075033114,0.09178004075033114,0.09178004075033114,0.09178937864905652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505812.7560447598,589.7174674932929,0.0,0.09178004075033114,0.09178004929400628,0.09178004929400628,0.375,0.375,0.5,5.987024733121857,0.05224358040095467,0.05224358040095467,3.7971403799019754e-11,5.605149664233977e-05,0.04992657959422786,3.7971403799019754e-11,25939.779190493216,19779.674969070355,0.7625228736071699,0.7969946983643938,3.8781419514488817,0.796007556541013,0.514100414112218,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514930611820702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.1152083941,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36990431129624,261.36990431129624,-11.780095688703739,244.97234170410061,277.7674669184919,119605.51511966444,119606.74804680304,-1.2329271385837623,0.0,nan,277.7674669184919,4.617466918491914,271.20844187561306,-1.9415581243869156,264.64941683273594,-8.50058316726404,258.09039178985694,-15.05960821014304,251.53136674697876,-21.618633253021216,244.97234170410061,-28.177658295899363,1.0,1.0,25762.5980482374,25762.5980482374,277.2808947342597,4.130894734259698,277.2808947342597,277.2808947342597,79986.32668321904,79986.62304502462,-0.29636180558009073,0.0,8575.796259387458,8575.796259387458,0.9047661237225573,3647.071928535011,277.2808947342597,4.130894734259698,1.0,0.002,0.2634774166754429,0.004559116383055931,0.0004080843524553082,0.001591915634260304,0.20404217622765408,0.20404217622765408,0.0,-1.3284387912620987e-11,1.0,1.0001021912246053,0.049926579556256456,0.09178004929400628,0.0,9.368568967260346e-06,11.99095205960417,0.0,1601653.945938817,267.953930807003,5.605145867093597e-05,1.0,1279912.876930092,2616.8182879846804,,,,,,,,,,,,,,,,,,,2.0,14750.621564147797,1450.0,0.375,6.1796691888313084,3.5
558.0,-29.99964432058844,4.804698390679671,34.898263693047895,28.371040743682556,6.439361375205477,-26.35574375100662,-39.86583327697588,2.7954608054665946,-5.1960843905806655,-5.196139880872487,39.79658262397707,37570.35078518275,20601.72683939744,20601.72683939744,58172.0776245802,79996.46233170376,79986.65934004638,20601.72683939744,100588.38617944381,100588.38617944381,100588.38617944381,126528.16140134285,123838.54207851458,2689.619322828269,0.0,93287.69961257705,50861.589522937276,47140.122321821975,25939.775221899035,73079.89754372102,19779.67209824178,1450.0,0.0,0.8866568583529365,2.863916002992108,0.0014957518510113484,1.0,1.0,-5.146774973621689,351952.7636282719,1545781.1418417855,4.392013081262292,1545781.1418417855,4.392013081262292,0.762522879594703,0.09178009599968687,3.6289257588320063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289257588320063,1.2786899867171253,1.278988501116254,2.8380027970257387,6013.387375896984,14750.617646881632,6484.554359772429,0.00041599515639354596,25706.69829371277,2621.3537032230956,19382.766927737546,1976.4921688586364,0.7539967484847363,0.7539967484847363,32740.768345458415,32395.05729023726,1.0133574002515782,0.8,4333.657387774868,4287.898129693729,1.0133574002515782,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647829481325429,4.804698390679671,-1.0522246624539298,5.856923053133601,3.5,3.5,1.0,0.6,0.00023344114841946116,1.000000605383959,0.0002334410070980201,198.92191720868456,0.0,2.909824425255293e-08,0.082464424211735,0.007111961371061651,8.006137612590404e-05,0.0001533797722935571,0.0005566038065598771,0.09178008764628193,0.09178008764628193,0.09178008764628193,0.09178932047408303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505811.4246488725,589.7179066912533,0.0,0.09178008764628193,0.09178009599968687,0.09178009599968687,0.375,0.375,0.5,5.987301714422844,0.051673001919709804,0.051673001919709804,1.1766587704187259e-11,5.549029179974241e-05,0.04936490725077647,1.1766587704187259e-11,25939.775221899035,19779.67209824178,0.762522879594703,0.7969930694853287,3.8781442132996427,0.7960065569300775,0.5140996641751693,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514930972510385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.11645574466,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36989598693486,261.36989598693486,-11.780104013065113,244.97233520593753,277.76745676793297,119605.4200521796,119606.69347762848,-1.2734254488527996,0.0,nan,277.76745676793297,4.6174567679329925,271.20843245553124,-1.9415675444687395,264.64940814313616,-8.50059185686382,258.0903838307351,-15.05961616926487,251.5313595183363,-21.618640481663675,244.97233520593753,-28.17766479406245,1.0,1.0,25762.5980482374,25762.5980482374,277.2808843301434,4.130884330143431,277.2808843301434,277.2808843301434,79986.36116764255,79986.65934004638,-0.29817240382544696,0.0,8575.796259387458,8575.796259387458,0.9047662183362896,3647.0703876261664,277.2808843301434,4.130884330143431,1.0,0.002,0.2634681538303451,0.00455915504528392,0.0004080699934271685,0.0015919299935628693,0.20403499671358424,0.20403499671358424,0.0,-1.300996203129623e-11,1.0,1.000101041708877,0.04936490723900988,0.09178009599968687,0.0,9.263176507078623e-06,11.85605935895073,0.0,1601653.927585762,267.9539156094193,5.5490280033154704e-05,1.0,1279912.9272653619,2616.8180822046784,,,,,,,,,,,,,,,,,,,2.0,14750.617646881632,1450.0,0.375,6.1796691888313084,3.5
