time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
559.0,-29.99965012348618,4.804683996856899,34.898265709819995,28.371054399199807,6.439351933347658,-26.35574991780317,-39.865841798577435,2.795451727507384,-5.196099508265775,-5.196154440239838,39.79658557586072,37570.340439142296,20601.727180419275,20601.727180419275,58172.06761956157,79996.50478115877,79986.69494958105,20601.727180419275,100588.42213000033,100588.42213000033,100588.42213000033,126528.1933840199,123838.4505381247,2689.7428458952095,0.0,93287.73380469282,50861.57091614577,47140.1809872745,25939.771254019575,73079.95224129407,19779.66922317324,1450.0,0.0,0.8866567733607313,2.863914472588285,0.0014957518510113484,1.0,1.0,-5.147346699391335,351952.563570072,1545781.2685768672,4.392015937878258,1545781.2685768672,4.392015937878258,0.762522885397774,0.09178014217873083,3.628923867670701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628923867670701,1.2786900290734728,1.278988543301774,2.8380012240340893,6013.384042916432,14750.61396746733,6484.554404233546,0.0004159957280588615,25706.72111249649,2621.3560300914673,19382.7670606348,1976.4921824103849,0.7539960843630306,0.7539960843630306,32740.75469556165,32395.05729023726,1.0133568721552677,0.8,4333.655581037307,4287.898129693729,1.0133568721552677,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647829591367418,4.804683996856899,-1.0522391532267612,5.85692315008366,3.5,3.5,1.0,0.6,0.0002334410070980201,1.0000006039677376,0.00023344086610726833,198.92192200112729,0.0,2.8111931999841236e-08,0.07966921528755007,0.007111989482993651,8.006129900767428e-05,0.0001533797080903458,0.0005566032835054208,0.09178013400342164,0.09178013400342164,0.09178013400342164,0.09178926262556843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505810.1081129493,589.7183409849255,0.0,0.09178013400342164,0.09178014217873083,0.09178014217873083,0.375,0.375,0.5,5.987575567472199,0.051105078663340464,0.051105078663340464,-6.991740519879386e-11,5.4931974091232405e-05,0.04880774084853101,-6.991740519879386e-11,25939.771254019575,19779.66922317324,0.762522885397774,0.7969918581620299,3.8781464561291976,0.796005824244248,0.514099137819538,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493132097436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.11366053574,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36988779020675,261.36988779020675,-11.78011220979323,244.97232880110465,277.76744677930924,119605.35553926737,119606.60943989894,-1.2539006315614805,0.0,nan,277.76744677930924,4.617446779309262,271.20842318366573,-1.9415768163342477,264.6493995880286,-8.50060041197139,258.0903759923867,-15.059624007613252,251.53135239674558,-21.618647603254402,244.97232880110465,-28.177671198895325,1.0,1.0,25762.5980482374,25762.5980482374,277.28087392310584,4.130873923105867,277.28087392310584,277.28087392310584,79986.40920116154,79986.69494958105,-0.28574841951194685,0.0,8575.796259387458,8575.796259387458,0.9047663350365405,3647.0684870090545,277.28087392310584,4.130873923105867,1.0,0.002,0.2634589955237157,0.004559193253885171,0.00040805579637825,0.001591944189967328,0.204027898189125,0.204027898189125,0.0,-1.3654422210962469e-11,1.0,1.000099901412141,0.04880774091844842,0.09178014217873083,0.0,9.158629454689222e-06,11.722248693668206,0.0,1601653.9093291815,267.9539004917342,5.4932044008637604e-05,1.0,1279912.9773359713,2616.817877506668,,,,,,,,,,,,,,,,,,,2.0,14750.61396746733,1450.0,0.375,6.1796691888313084,3.5
560.0,-29.999655909495893,4.804669616994721,34.89826769691419,28.371080033853673,6.439344449030223,-26.355755873642075,-39.86584651339797,2.795444413639845,-5.196113610360783,-5.196168007906185,39.79658875281513,37570.30378628496,20601.72550729586,20601.72550729586,58172.029293580825,79996.55806053441,79986.73666152873,20601.72550729586,100588.4621688246,100588.4621688246,100588.4621688246,126528.22988221938,123838.3648631281,2689.8650190912867,0.0,93287.77524432076,50861.52242157117,47140.28091416621,25939.767713394787,73080.04862756099,19779.66669452792,1450.0,0.0,0.8866566926117934,2.863913046643021,0.0014957518510113484,1.0,1.0,-5.147892302036269,351952.3771408746,1545781.4049751568,4.392018651876963,1545781.4049751568,4.392018651876963,0.7625228919962181,0.09178018778933805,3.6289208057429727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289208057429727,1.2786900632546057,1.2789885773105938,2.8379987535888143,6013.37880833934,14750.610215513872,6484.555358725379,0.00041599673840699616,25706.75422199558,2621.35940632077,19382.76991367476,1976.4924733394955,0.7539952242236089,0.7539952242236089,32740.732595382808,32395.05729023726,1.0133560171289242,0.8,4333.652655797364,4287.898129693729,1.0133560171289242,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6478290514787375,4.804669616994721,-1.0522530574319635,5.856922674426684,3.5,3.5,1.0,0.6,0.00023344086610726833,1.0000006022100505,0.00023344072552691723,198.92192677962285,0.0,2.8046151324734982e-08,0.07948279285429893,0.007112017529144976,8.0061256339831e-05,0.00015337960976743732,0.0005566024570617913,0.09178017980764999,0.09178017980764999,0.09178017980764999,0.09178920856426408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505808.8072159899,589.7187701323683,0.0,0.09178017980764999,0.09178018778933805,0.09178018778933805,0.375,0.375,0.5,5.987846428400498,0.05054398358799972,0.05054398358799972,6.934897101018578e-12,5.4397545397932845e-05,0.048275705869912144,6.934897101018578e-12,25939.767713394787,19779.66669452792,0.7625228919962181,0.7969893911895345,3.8781489749379405,0.7960042499430161,0.5140979582232504,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514931668623146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.11347411331,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3698798774,261.3698798774,-11.780120122599953,244.97232249334624,277.7674372614537,119605.27076298893,119606.4812306406,-1.2104676516692092,0.0,nan,277.7674372614537,4.617437261453745,271.20841430783105,-1.9415856921689283,264.6493913542122,-8.500608645787793,258.0903684005896,-15.059631599410352,251.53134544696772,-21.618654553032258,244.97232249334624,-28.177677506653737,1.0,1.0,25762.5980482374,25762.5980482374,277.28086521935495,4.130865219354973,277.28086521935495,277.28086521935495,79986.47172390057,79986.73666152873,-0.2649376281624427,0.0,8575.796259387458,8575.796259387458,0.904766523982691,3647.0654097716874,277.28086521935495,4.130865219354973,1.0,0.002,0.2634499370433619,0.004559231191326434,0.0004080417547828715,0.0015919582334561302,0.20402087739143573,0.20402087739143573,0.0,-1.1760998425147662e-11,1.0,1.0000988125466086,0.04827570586297725,0.09178018778933805,0.0,9.058798147954252e-06,11.594473731313228,0.0,1601653.8922788592,267.9538863896392,5.4397538463035744e-05,1.0,1279913.0239955294,2616.8176867537004,,,,,,,,,,,,,,,,,,,2.0,14750.610215513872,1450.0,0.375,6.1796691888313084,3.5
561.0,-29.999661439425125,4.804655255040395,34.89826965522457,28.37108359616252,6.439332733994528,-26.355762022082843,-39.8658512282185,2.795433316860882,-5.196127459253148,-5.196181327184709,39.79659189617814,37570.29026460868,20601.72335938371,20601.72335938371,58172.01362399239,79996.59322480347,79986.77849705004,20601.72335938371,100588.50185643375,100588.50185643375,100588.50185643375,126528.26610303983,123838.28024337643,2689.985859663398,0.0,93287.80472835703,50861.503154565034,47140.33508199111,25939.76424660608,73080.09932859719,19779.66422083011,1450.0,0.0,0.8866566132517408,2.8639116468666037,0.0014957518510113484,1.0,1.0,-5.148431424281853,351952.1941240506,1545781.53993032,4.392021319195092,1545781.53993032,4.392021319195092,0.7625228985424589,0.09178023287686533,3.628919871519653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628919871519653,1.2786901149643457,1.2789886288526375,2.837997908211592,6013.377017086448,14750.606396647185,6484.554578825473,0.0004159969433973529,25706.768964642823,2621.360909652412,19382.767582501754,1976.4922356260042,0.7539947011295305,0.7539947011295305,32740.725852406966,32395.05729023726,1.0133557562522415,0.8,4333.651763278693,4287.898129693729,1.0133557562522415,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647828358383744,4.804655255040395,-1.0522668087502831,5.8569220637906785,3.5,3.5,1.0,0.6,0.00023344072552691723,1.000000575557119,0.0002334405911685231,198.92193134662924,0.0,2.7964514307801953e-08,0.07925143354831074,0.007112045493659284,8.006121367200872e-05,0.0001533795118549085,0.0005566019584542617,0.09178022506098274,0.09178022506098274,0.09178022506098274,0.09178915548546804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505807.5205071384,589.7191945989739,0.0,0.09178022506098274,0.09178023287686533,0.09178023287686533,0.375,0.375,0.5,5.9881143364296845,0.04998985938766509,0.04998985938766509,2.921751729445532e-11,5.386793156958447e-05,0.04774990290286496,2.921751729445532e-11,25939.76424660608,19779.66422083011,0.7625228985424589,0.7969881885494182,3.878150766052136,0.796003483279735,0.5140974165302884,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493201526019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.113242754,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369871835561,261.369871835561,-11.780128164438963,244.97231627078247,277.76742740034007,119605.20980074538,119606.44000714233,-1.2302063969672241,0.0,nan,277.76742740034007,4.617427400340091,271.20840517442633,-1.9415948255736453,264.64938294851646,-8.500617051483516,258.09036072260636,-15.059639277393615,251.53133849669425,-21.61866150330573,244.97231627078247,-28.177683729217506,1.0,1.0,25762.5980482374,25762.5980482374,277.2808567784014,4.130856778401437,277.2808567784014,277.2808567784014,79986.4958365054,79986.77849705004,-0.28266054463165347,0.0,8575.796259387458,8575.796259387458,0.9047665816319502,3647.0644708772516,277.2808567784014,4.130856778401437,1.0,0.002,0.2634409772161769,0.004559268724036697,0.00040802786619598255,0.0015919721210536396,0.20401393309799126,0.20401393309799126,0.0,-1.275037801035106e-11,1.0,1.0000977364331087,0.04774990287364744,0.09178023287686533,0.0,8.960136160535496e-06,11.468195379066403,0.0,1601653.8755277381,267.95387254074683,5.3867902352067176e-05,1.0,1279913.0698010526,2616.8174994922097,,,,,,,,,,,,,,,,,,,2.0,14750.606396647185,1450.0,0.375,6.1796691888313084,3.5
562.0,-29.999666953247512,4.804640897867209,34.89827157601958,28.371082024555676,6.439322373643549,-26.355768020557207,-39.86585597796363,2.7954234408093446,-5.196142083690802,-5.196195407179294,39.79659473035914,37570.283528642416,20601.722788395793,20601.722788395793,58172.006317038205,79996.61907616128,79986.81378793865,20601.722788395793,100588.53657633445,100588.53657633445,100588.53657633445,126528.29697815678,123838.19164101836,2690.1053371384232,0.0,93287.82779887627,50861.49363243763,47140.37129604293,25939.760401822343,73080.13169786528,19779.661433177065,1450.0,0.0,0.8866565311324599,2.863910166922051,0.0014957518510113484,1.0,1.0,-5.148984547690645,351952.00065371586,1545781.6616120923,4.3920240792521605,1545781.6616120923,4.3920240792521605,0.7625229040969664,0.09178027751389786,3.628919595473817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628919595473817,1.2786901610046328,1.2789886747318613,2.8379975901454277,6013.376343142413,14750.602905131645,6484.553388509011,0.0004159969064409491,25706.777277520792,2621.361757330056,19382.764024566193,1976.4918728175467,0.7539943189034196,0.7539943189034196,32740.723859981357,32395.05729023726,1.013355679167972,0.8,4333.6514995558055,4287.898129693729,1.013355679167972,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647828174135581,4.804640897867209,-1.052281003595703,5.856921901462912,3.5,3.5,1.0,0.6,0.0002334405911685231,1.0000005738807414,0.00023344045720154045,198.92193590033366,0.0,2.672683125113035e-08,0.07574383976570341,0.007112072220490534,8.006117068814909e-05,0.00015337942048037403,0.0005566015845236475,0.09178026986639663,0.09178026986639663,0.09178026986639663,0.09178909955162667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505806.2469805779,589.7196147025213,0.0,0.09178026986639663,0.09178027751389786,0.09178027751389786,0.375,0.375,0.5,5.988379222239777,0.049439019460123745,0.049439019460123745,-4.206412995699793e-12,5.332348848696711e-05,0.047210859488643564,-4.206412995699793e-12,25939.760401822343,19779.661433177065,0.7625229040969664,0.7969874333975844,3.878152315450445,0.7960030307216517,0.5140970966495928,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514932346555591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.109735160215,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36986381276824,261.36986381276824,-11.780136187231733,244.97231013302178,277.76741749251335,119605.1862512635,119606.41354411456,-1.227292851046042,0.0,nan,277.76741749251335,4.617417492513368,271.2083960206162,-1.9416039793837854,264.6493745487174,-8.500625451282588,258.09035307682,-15.059646923179969,251.5313316049205,-21.61866839507948,244.97231013302178,-28.1776898669782,1.0,1.0,25762.5980482374,25762.5980482374,277.28084681358024,4.130846813580263,277.28084681358024,277.28084681358024,79986.51895343598,79986.81378793865,-0.29483450266707223,0.0,8575.796259387458,8575.796259387458,0.9047665986662468,3647.0641934511864,277.28084681358024,4.130846813580263,1.0,0.002,0.26343211852877335,0.004559305685308941,0.00040801413361663116,0.00159198585381248,0.20400706680831557,0.20400706680831557,0.0,-1.2570888774376954e-11,1.0,1.0000966332186636,0.04721085949284998,0.09178027751389786,0.0,8.858989476054227e-06,11.338736844600428,0.0,1601653.8578603761,267.9538579163092,5.3323492693380103e-05,1.0,1279913.118222901,2616.8173015347134,,,,,,,,,,,,,,,,,,,2.0,14750.602905131645,1450.0,0.375,6.1796691888313084,3.5
563.0,-29.999673687139676,4.80462654992477,34.89827346206624,28.3710908954032,6.439314733404637,-26.355774845080774,-39.865864569414384,2.795415891547204,-5.196156431554755,-5.196209218661072,39.79659756926273,37570.276861938924,20601.721683286833,20601.721683286833,58171.99854522575,79996.65242518736,79986.85000214344,20601.721683286833,100588.57168543027,100588.57168543027,100588.57168543027,126528.32833743261,123838.10486455185,2690.2234728807675,0.0,93287.85634826228,50861.48247306652,47140.415416884185,25939.756652002332,73080.17206888652,19779.658719446503,1450.0,0.0,0.886656450366197,2.8639087152387663,0.0014957518510113484,1.0,1.0,-5.149528060676744,351951.81087361235,1545781.783495362,4.39202679383417,1545781.783495362,4.39202679383417,0.7625229097097054,0.09178032164387452,3.628918376522924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628918376522924,1.2786901962621218,1.2789887098262698,2.8379965586120934,6013.374157447059,14750.599349872273,6484.552919006934,0.0004159972178959619,25706.793779596323,2621.3634400734527,19382.762621193066,1976.4917297133136,0.7539937802969934,0.7539937802969934,32740.71506191684,32395.05729023726,1.0133553387826928,0.8,4333.650335019992,4287.898129693729,1.0133553387826928,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647827817535573,4.80462654992477,-1.0522950373635975,5.856921587288367,3.5,3.5,1.0,0.6,0.00023344045720154045,1.0000007008661416,0.00023344029359114257,198.92194146165818,0.0,2.6648971537926974e-08,0.07552318533848504,0.0071120988694620725,8.006109293798794e-05,0.00015337936426355252,0.0005566011935554092,0.09178031416607439,0.09178031416607439,0.09178031416607439,0.09178904466364338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505804.98793561035,589.7200300304125,0.0,0.09178031416607439,0.09178032164387452,0.09178032164387452,0.375,0.375,0.5,5.9886411331610025,0.04889231258778182,0.04889231258778182,4.263256414560601e-12,5.278710631273498e-05,0.04668115798432382,4.263256414560601e-12,25939.756652002332,19779.658719446503,0.7625229097097054,0.7969865460388467,3.8781541191023026,0.7960024846464773,0.5140967214270458,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514932676886054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.10951450579,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36985594192595,261.36985594192595,-11.780144058074029,244.97230387863428,277.76740800521594,119605.15472318871,119606.35877131693,-1.2040481282130866,0.0,nan,277.76740800521594,4.617408005215964,271.20838717990193,-1.9416128200980438,264.64936635458423,-8.500633645415746,258.0903455292683,-15.059654470731687,251.53132470395107,-21.618675296048906,244.97230387863428,-28.1776961213657,1.0,1.0,25762.5980482374,25762.5980482374,277.2808372249372,4.130837224937238,277.2808372249372,277.2808372249372,79986.55964738381,79986.85000214344,-0.29035475963610224,0.0,8575.796259387458,8575.796259387458,0.9047666738855283,3647.062968405539,277.2808372249372,4.130837224937238,1.0,0.002,0.26342335922903065,0.004559342251185199,0.00040800055520044676,0.001591999432751785,0.20400027760022338,0.20400027760022338,0.0,-1.2047768165046602e-11,1.0,1.0000955491207917,0.04668115798006056,0.09178032164387452,0.0,8.759595663503674e-06,11.211521816112445,0.0,1601653.840523792,267.9538435684452,5.278710204947856e-05,1.0,1279913.165721173,2616.817107352991,,,,,,,,,,,,,,,,,,,2.0,14750.599349872273,1450.0,0.375,6.1796691888313084,3.5
564.0,-29.999679003914906,4.804612221257988,34.89827531908064,28.371117438096576,6.439304813076086,-26.355780622217104,-39.86586924931032,2.795406431569188,-5.196170159839141,-5.196222424877315,39.79660050339245,37570.24165126055,20601.719371038722,20601.719371038722,58171.96102229927,79996.71729127585,79986.88929144699,20601.719371038722,100588.60866248571,100588.60866248571,100588.60866248571,126528.36180989456,123838.02150526775,2690.3403046268136,0.0,93287.90820255787,50861.43389546631,47140.52700787951,25939.753147408843,73080.28015528835,19779.656202244263,1450.0,0.0,0.8866563723419768,2.8639073273006543,0.0014957518510113484,1.0,1.0,-5.150055496013692,351951.62941023894,1545781.909468821,4.392029416255492,1545781.909468821,4.392029416255492,0.7625229156901241,0.09178036524099492,3.628915283448855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628915283448855,1.27869024043451,1.2789887537997524,2.8379940416341323,6013.368824272788,14750.593694949015,6484.5530916611815,0.0004159981455360847,25706.829979756025,2621.367131462429,19382.763137268164,1976.4917823383282,0.7539927386041754,0.7539927386041754,32740.692736925223,32395.05729023726,1.0133544750589063,0.8,4333.647380023217,4287.898129693729,1.0133544750589063,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647827071412141,4.804612221257988,-1.0523087086748397,5.856920929932827,3.5,3.5,1.0,0.6,0.00023344029359114257,1.0000005533720362,0.00023344016441188348,198.92194585262754,0.0,3.254569798971016e-08,0.09223450810283859,0.007112131415160062,8.006105058630274e-05,0.0001533792430048398,0.0005566002791040791,0.09178035793130648,0.09178035793130648,0.09178035793130648,0.09178899210258172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505803.7433997439,589.720440578165,0.0,0.09178035793130648,0.09178036524099492,0.09178036524099492,0.375,0.375,0.5,5.988900154256741,0.048351887937201354,0.048351887937201354,2.3874235921539366e-12,5.226503816402328e-05,0.046166928863613066,2.3874235921539366e-12,25939.753147408843,19779.656202244263,0.7625229156901241,0.7969839124832165,3.8781570545656288,0.7960007939034939,0.5140954792650974,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493308031033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.12622582856,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36984811695356,261.36984811695356,-11.780151883046415,244.97229775287028,277.76739848103597,119605.04117646074,119606.23820740411,-1.197030943344981,0.0,nan,277.76739848103597,4.617398481035991,271.208378335404,-1.9416216645959707,264.6493581897702,-8.500641810229752,258.0903380441374,-15.059661955862566,251.5313178985037,-21.61868210149629,244.97229775287028,-28.1777022471297,1.0,1.0,25762.5980482374,25762.5980482374,277.28082860013853,4.130828600138557,277.28082860013853,277.28082860013853,79986.62438895619,79986.88929144699,-0.26490249080234207,0.0,8575.796259387458,8575.796259387458,0.9047668647535627,3647.0598598660995,277.28082860013853,4.130828600138557,1.0,0.002,0.2634146964131323,0.004559378488647229,0.0004079871267342018,0.0015920128614851348,0.2039935633671009,0.2039935633671009,0.0,-1.1780663250471335e-11,1.0,1.000094496686672,0.04616692886122564,0.09178036524099492,0.0,8.663105124281528e-06,11.08802269804475,0.0,1601653.8239228858,267.95382984016084,5.226503577659969e-05,1.0,1279913.2111379441,2616.8169216808396,,,,,,,,,,,,,,,,,,,2.0,14750.593694949015,1450.0,0.375,6.1796691888313084,3.5
565.0,-29.999684316580375,4.804597913020076,34.8982771469944,28.371128753665857,6.439295653854511,-26.355786319536904,-39.86587392920626,2.7953976569974417,-5.196183798241634,-5.196235544029334,39.796603377596945,37570.221418876565,20601.716921521784,20601.716921521784,58171.93834039835,79996.75589878227,79986.92792065178,20601.716921521784,100588.64484217357,100588.64484217357,100588.64484217357,126528.39449313421,123837.93864890952,2690.4558442246976,0.0,93287.93940179724,50861.40625376807,47140.59238669907,25939.749650960646,73080.34203765972,19779.653687287446,1450.0,0.0,0.8866562949794708,2.863905948521957,0.0014957518510113484,1.0,1.0,-5.15057878062413,351951.4491432622,1545782.0328684936,4.392032016436681,1545782.0328684936,4.392032016436681,0.762522921517669,0.0917804083523377,3.6289136446933252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289136446933252,1.2786902813600667,1.2789887945696743,2.837992669212646,6013.365916276344,14750.590264317983,6484.553034248586,0.00041599863206782874,25706.85018592689,2621.369191918432,19382.762965658076,1976.4917648389692,0.7539921392730211,0.7539921392730211,32740.680908819137,32395.05729023726,1.0133540174455093,0.8,4333.645814422839,4287.898129693729,1.0133540174455093,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647826280994373,4.804597913020076,-1.05232232053267,5.856920233552746,3.5,3.5,1.0,0.6,0.00023344016441188348,1.0000005529443245,0.0002334400353325408,198.9219502402029,0.0,2.5696589581286385e-08,0.07282413487336561,0.007112157111749643,8.00610082346391e-05,0.00015337915617724438,0.0005565997126631507,0.09178040120161578,0.09178040120161578,0.09178040120161578,0.09178893990359192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505802.5124926751,589.7208466282447,0.0,0.09178040120161578,0.0917804083523377,0.0917804083523377,0.375,0.375,0.5,5.989156311119491,0.04781748445913081,0.04781748445913081,-4.547473508864641e-13,5.1745787686741096e-05,0.04565676340519076,-4.547473508864641e-13,25939.749650960646,19779.653687287446,0.762522921517669,0.7969823779617409,3.878158971228873,0.7959998095030976,0.5140947670923037,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514933398835823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.10681545532,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3698403990777,261.3698403990777,-11.780159600922275,244.97229173997454,277.7673890581806,119604.98273041578,119606.16337825733,-1.1806478415480326,0.0,nan,277.7673890581806,4.617389058180606,271.2083695945387,-1.9416304054612965,264.6493501308985,-8.500649869101494,258.09033066725806,-15.059669332741919,251.53131120361613,-21.61868879638385,244.97229173997454,-28.17770826002544,1.0,1.0,25762.5980482374,25762.5980482374,277.2808199854318,4.130819985431799,277.2808199854318,277.2808199854318,79986.66297306008,79986.92792065178,-0.2649475916987285,0.0,8575.796259387458,8575.796259387458,0.904766965878194,3647.058212916792,277.2808199854318,4.130819985431799,1.0,0.002,0.2634061293189944,0.004559414315552707,0.00040797384659987175,0.0015920261417626212,0.20398692329993587,0.20398692329993587,0.0,-1.1637506930339825e-11,1.0,1.0000934525668785,0.045656763405645506,0.0917804083523377,0.0,8.567377010803469e-06,10.965499407464232,0.0,1601653.807429786,267.95381620175834,5.174578814148845e-05,1.0,1279913.256255296,2616.816737232798,,,,,,,,,,,,,,,,,,,2.0,14750.590264317983,1450.0,0.375,6.1796691888313084,3.5
566.0,-29.999689556801975,4.8045836315097565,34.89827894924922,28.371136786323063,6.439288102736809,-26.355791790846755,-39.865878539253,2.7953903371864146,-5.196197032850193,-5.196248269491513,39.79660629284789,37570.206878084544,20601.713716062615,20601.713716062615,58171.92059414716,79996.78827567826,79986.9682102135,20601.713716062615,100588.68192627611,100588.68192627611,100588.68192627611,126528.42823260603,123837.8581133538,2690.5701192522342,0.0,93287.96688715591,50861.38680408196,47140.644536748834,25939.74630632993,73080.39084307876,19779.65129278387,1450.0,0.0,0.8866562194767754,2.8639046112024436,0.0014957518510113484,1.0,1.0,-5.151090561940464,351951.2742867245,1545782.1580300846,4.392034554109273,1545782.1580300846,4.392034554109273,0.762522927525978,0.09178045097182279,3.6289125403711022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289125403711022,1.2786903155442744,1.2789888285968014,2.8379917297070136,6013.3639255766475,14750.586753661653,6484.552487648153,0.00041599890059949195,25706.8655828272,2621.3707619653196,19382.761331832804,1976.4915982351572,0.7539916241200931,0.7539916241200931,32740.672938111387,32395.05729023726,1.0133537090696507,0.8,4333.644759398223,4287.898129693729,1.0133537090696507,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64782524664681,4.8045836315097565,-1.0523356907539574,5.856919322263714,3.5,3.5,1.0,0.6,0.0002334400353325408,1.0000005454043557,0.0002334399080133982,198.92195456794914,0.0,2.5676714580328405e-08,0.0727678091206507,0.0071121827884642235,8.006096651511022e-05,0.00015337906881743058,0.0005565992262620161,0.09178044397704271,0.09178044397704271,0.09178044397704271,0.09178888922591975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505801.29541058704,589.7212481210715,0.0,0.09178044397704271,0.09178045097182279,0.09178045097182279,0.375,0.375,0.5,5.989409664599069,0.047290011796064846,0.047290011796064846,5.3717030823463574e-11,5.1236641297691676e-05,0.045157707551027215,5.3717030823463574e-11,25939.74630632993,19779.65129278387,0.762522927525978,0.7969811878324322,3.8781605958571923,0.7959990350770881,0.5140942247935818,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514933717115115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.10675912957,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3698329216029,261.3698329216029,-11.780167078397085,244.9722858465568,277.76737999664977,119604.95713559644,119606.10100789125,-1.1438722947957798,0.0,nan,277.76737999664977,4.617379996649788,271.2083611666279,-1.9416388333720533,264.64934233661216,-8.500657663387813,258.0903235065951,-15.05967649340488,251.53130467657576,-21.61869532342422,244.9722858465568,-28.17771415344319,1.0,1.0,25762.5980482374,25762.5980482374,277.2808119580245,4.1308119580245375,277.2808119580245,277.2808119580245,79986.69765061825,79986.9682102135,-0.2705595952429576,0.0,8575.796259387458,8575.796259387458,0.9047670340239062,3647.057103072958,277.2808119580245,4.1308119580245375,1.0,0.002,0.26339765586216396,0.004559449792754211,0.0004079607118279415,0.0015920392768205521,0.20398035591397073,0.20398035591397073,0.0,-1.135150654030248e-11,1.0,1.00009243118193,0.045157707497310184,0.09178045097182279,0.0,8.473733488518346e-06,10.84564419276707,0.0,1601653.7914171866,267.9538029671498,5.123658758066085e-05,1.0,1279913.3000185327,2616.816558320639,,,,,,,,,,,,,,,,,,,2.0,14750.586753661653,1450.0,0.375,6.1796691888313084,3.5
567.0,-29.99969475428652,4.804569371590736,34.89828072177451,28.371150721237086,6.439277948795043,-26.35579748397835,-39.86588699100537,2.7953806786695146,-5.19621055037652,-5.19626127255773,39.796609039443375,37570.19733397597,20601.711126945836,20601.711126945836,58171.90846092181,79996.83172340083,79987.00524353613,20601.711126945836,100588.71637048197,100588.71637048197,100588.71637048197,126528.4591736458,123837.77605223388,2690.6831214119134,0.0,93288.00114594847,50861.36805952291,47140.70342936173,25939.742803163826,73080.44623252556,19779.648763958245,1450.0,0.0,0.8866561431692956,2.863903244615451,0.0014957518510113484,1.0,1.0,-5.151606481683245,351951.09561421187,1545782.2759509457,4.392037118831253,1545782.2759509457,4.392037118831253,0.7625229330163503,0.09178049313617477,3.6289105257444705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289105257444705,1.2786903605620854,1.2789888734623116,2.83799005425307,6013.36037549079,14750.58327560445,6484.552727500103,0.0004159995339812184,25706.889294772693,2621.3731799108455,19382.762048766333,1976.4916713420316,0.7539909565296053,0.7539909565296053,32740.658397064268,32395.05729023726,1.0133531464963323,0.8,4333.642834705571,4287.898129693729,1.0133531464963323,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6478244111825315,4.804569371590736,-1.0523492146056643,5.8569185861964,3.5,3.5,1.0,0.6,0.0002334399080133982,1.0000005409562893,0.00023343978173268008,198.92195886040028,0.0,2.5326572702858568e-08,0.07177550703990118,0.007112208115036926,8.006089002935866e-05,0.00015337901798403953,0.0005565987327906315,0.09178048628931984,0.09178048628931984,0.09178048628931984,0.09178883752691137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505800.0912199862,589.7216453538949,0.0,0.09178048628931984,0.09178049313617477,0.09178049313617477,0.375,0.375,0.5,5.989660196547279,0.04676754814204287,0.04676754814204287,-5.8548721426632255e-12,5.072218118584715e-05,0.04465479087446056,-5.8548721426632255e-12,25939.742803163826,19779.648763958245,0.7625229330163503,0.7969799897083262,3.878162694738702,0.7959982657444629,0.5140937045517764,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493403105434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.10576682749,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36982540808503,261.36982540808503,-11.780174591914943,244.97228003461345,277.76737078155656,119604.87170969881,119606.02109575765,-1.1493860588097342,0.0,nan,277.76737078155656,4.617370781556588,271.20835263216617,-1.9416473678338093,264.64933448277844,-8.500665517221535,258.0903163333926,-15.059683666607384,251.53129818400288,-21.6187018159971,244.97228003461345,-28.17771996538653,1.0,1.0,25762.5980482374,25762.5980482374,277.28080327331213,4.130803273312154,277.28080327331213,277.28080327331213,79986.7388745145,79987.00524353613,-0.2663690216286341,0.0,8575.796259387458,8575.796259387458,0.9047671583428263,3647.055078373193,277.28080327331213,4.130803273312154,1.0,0.002,0.2633892767665666,0.004559484803588622,0.00040794772297259214,0.0015920522653579009,0.20397386148629607,0.20397386148629607,0.0,-1.16695069406203e-11,1.0,1.0000914018930203,0.04465479088031543,0.09178049313617477,0.0,8.379365385351353e-06,10.724861577137224,0.0,1601653.7750706188,267.95378944962346,5.072218704071929e-05,1.0,1279913.3447368487,2616.8163755039595,,,,,,,,,,,,,,,,,,,2.0,14750.58327560445,1450.0,0.375,6.1796691888313084,3.5
568.0,-29.99969985645039,4.804555134857297,34.89828246548363,28.371162281278544,6.439268825017483,-26.355802988304596,-39.86589163597671,2.7953719570414663,-5.196223946975294,-5.196274159463431,39.79661175290473,37570.17768440449,20601.708346300697,20601.708346300697,58171.88603070518,79996.87080355728,79987.04214350926,20601.708346300697,100588.75048980996,100588.75048980996,100588.75048980996,126528.48981793945,123837.69495312811,2690.794864811336,0.0,93288.03270884001,50861.340868753825,47140.76871120687,25939.739328129497,73080.50803933636,19779.64625468687,1450.0,0.0,0.8866560675747799,2.8639018902373388,0.0014957518510113484,1.0,1.0,-5.15211643063077,351950.9185382074,1545782.3924491298,4.39203965959055,1545782.3924491298,4.39203965959055,0.7625229384335981,0.09178053483120342,3.628908874636257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628908874636257,1.2786904012363598,1.2789889139845991,2.8379886727291312,6013.357448207342,14750.579782397066,6484.552652319043,0.00041600002152617616,25706.90968871207,2621.3752595139085,19382.761824045112,1976.4916484268444,0.7539903496279097,0.7539903496279097,32740.646479796633,32395.05729023726,1.0133526854335173,0.8,4333.641257303527,4287.898129693729,1.0133526854335173,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6478235139152835,4.804555134857297,-1.0523626608216503,5.856917795678947,3.5,3.5,1.0,0.6,0.00023343978173268008,1.0000005310352853,0.00023343965776798483,198.92196307412897,0.0,2.512000781360807e-08,0.07119010214376527,0.00711223323504474,8.00608479938294e-05,0.0001533789337388507,0.0005565981738271617,0.09178052814145893,0.09178052814145893,0.09178052814145893,0.09178878629301603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505798.90043185005,589.7220381650752,0.0,0.09178052814145893,0.09178053483120342,0.09178053483120342,0.375,0.375,0.5,5.9899079376769855,0.04625012388959249,0.04625012388959249,-4.32578417530749e-11,5.0212488133638544e-05,0.04415772883265845,-4.32578417530749e-11,25939.739328129497,19779.64625468687,0.7625229384335981,0.7969784692007548,3.8781646136577463,0.7959972856153866,0.5140930008885809,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514934342433223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.105181422594,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3698179673946,261.3698179673946,-11.780182032605353,244.97227431516072,277.7673616196275,119604.80966075485,119605.94790611074,-1.1382453558999286,0.0,nan,277.7673616196275,4.617361619627502,271.20834415873577,-1.9416558412642075,264.64932669783946,-8.500673302160521,258.0903092369494,-15.059690763050583,251.5312917760549,-21.618708223945077,244.97227431516072,-28.17772568483926,1.0,1.0,25762.5980482374,25762.5980482374,277.2807946892107,4.130794689210745,277.2807946892107,277.2807946892107,79986.7779592802,79987.04214350926,-0.26418422906135675,0.0,8575.796259387458,8575.796259387458,0.9047672602296724,3647.0534190094386,277.2807946892107,4.130794689210745,1.0,0.002,0.2633809909354289,0.004559519423676713,0.0004079348786677275,0.0015920651106454758,0.20396743933386374,0.20396743933386374,0.0,-1.0686796933501164e-11,1.0,1.000090384584032,0.04415772887591629,0.09178053483120342,0.0,8.286095785172349e-06,10.605484938439307,0.0,1601653.7588704948,267.9537760530247,5.02125313914803e-05,1.0,1279913.3890556053,2616.816194320779,,,,,,,,,,,,,,,,,,,2.0,14750.579782397066,1450.0,0.375,6.1796691888313084,3.5
569.0,-29.999704899950654,4.804540927711498,34.89828418372996,28.371169545594626,6.439261348298432,-26.35580827512521,-39.86589624602345,2.7953647238558945,-5.196236931143858,-5.196286643899119,39.796614505444865,37570.16465007981,20601.70479751787,20601.70479751787,58171.86944759768,79996.90191490605,79987.08068272374,20601.70479751787,100588.78548024161,100588.78548024161,100588.78548024161,126528.52148751877,123837.61611151295,2690.905376005813,0.0,93288.0591842106,50861.32318452801,47140.817777425094,25939.736007277155,73080.55378470225,19779.643867567556,1450.0,0.0,0.8866559938920535,2.863900578253402,0.0014957518510113484,1.0,1.0,-5.152615195708165,351950.74699390423,1545782.5106270546,4.392042136094195,1545782.5106270546,4.392042136094195,0.7625229440275938,0.09178057604503279,3.6289078522312943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289078522312943,1.2786904350086525,1.2789889476062555,2.83798779820132,6013.355595187851,14750.576361350903,6484.552076650643,0.00041600026297771293,25706.92422703731,2621.376742010504,19382.76010333374,1976.4914729631162,0.7539898562795733,0.7539898562795733,32740.639100344233,32395.05729023726,1.0133523999325993,0.8,4333.640280539082,4287.898129693729,1.0133523999325993,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647822368782972,4.804540927711498,-1.0523758590739654,5.8569167867854635,3.5,3.5,1.0,0.6,0.00023343965776798483,1.0000005249295856,0.00023343953522866632,198.9219672394093,0.0,2.4659300531532165e-08,0.06988445770636216,0.007112257894345271,8.006080627437749e-05,0.00015337885149360733,0.0005565977185513693,0.09178056950010517,0.09178056950010517,0.09178056950010517,0.09178873661578509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505797.7231096317,589.7224265373476,0.0,0.09178056950010517,0.09178057604503279,0.09178057604503279,0.375,0.375,0.5,5.990152947319056,0.04573878656981378,0.04573878656981378,2.177102942368947e-11,4.971275524212615e-05,0.043671448190934825,2.177102942368947e-11,25939.736007277155,19779.643867567556,0.7625229440275938,0.796977363173184,3.8781661727090015,0.7959965604389637,0.514092500732312,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514934648101498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.10387577816,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369810741355,261.369810741355,-11.780189258644953,244.9722686964885,277.76735278622147,119604.78439479948,119605.8898037417,-1.105408942220581,0.0,nan,277.76735278622147,4.617352786221488,271.20833596827407,-1.9416640317259066,264.6493191503263,-8.5006808496737,258.09030233238394,-15.059697667616035,251.53128551443584,-21.61871448556414,244.9722686964885,-28.17773130351148,1.0,1.0,25762.5980482374,25762.5980482374,277.2807866987268,4.1307866987268085,277.2807866987268,277.2807866987268,79986.81133826035,79987.08068272374,-0.26934446339146234,0.0,8575.796259387458,8575.796259387458,0.9047673233203909,3647.0523914924506,277.2807866987268,4.1307866987268085,1.0,0.002,0.2633727963448171,0.004559553702972787,0.0004079221760204064,0.0015920778133056035,0.20396108801020318,0.20396108801020318,0.0,-1.0673990337439765e-11,1.0,1.0000893893383662,0.043671448169163796,0.09178057604503279,0.0,8.194849189545627e-06,10.488697550830942,0.0,1601653.7431605554,267.9537630688561,4.9712733471096726e-05,1.0,1279913.4319898938,2616.816018797562,,,,,,,,,,,,,,,,,,,2.0,14750.576361350903,1450.0,0.375,6.1796691888313084,3.5
570.0,-29.999709792841415,4.804526737071884,34.89828586763398,28.371188684273534,6.439248778572237,-26.355813935701118,-39.865900890994794,2.7953529213122312,-5.196250676306988,-5.19629987389471,39.796616951066355,37570.1337148926,20601.70281859118,20601.70281859118,58171.83653348379,79996.95520372671,79987.1126960242,20601.70281859118,100588.81551461537,100588.81551461537,100588.81551461537,126528.54782907997,123837.53320628674,2691.0146227932278,0.0,93288.09931500952,50861.27905174642,47140.911403625665,25939.732314464585,73080.64371809026,19779.641171324336,1450.0,0.0,0.8866559175193764,2.863899187706542,0.0014957518510113484,1.0,1.0,-5.1531284302437825,351950.5652038371,1545782.6156243128,4.392044703008365,1545782.6156243128,4.392044703008365,0.7625229486387088,0.09178061683518715,3.628905024522843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628905024522843,1.2786904899517555,1.2789890024054869,2.8379854648483076,6013.350651092812,14750.572953641924,6484.553037526914,0.00041600122480153344,25706.955316990083,2621.3799123033946,19382.762975457215,1976.4917658382033,0.7539890561309249,0.7539890561309249,32740.618690679865,32395.05729023726,1.0133516103106903,0.8,4333.637579060245,4287.898129693729,1.0133516103106903,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647821730216735,4.804526737071884,-1.052389487118928,5.856916224190812,3.5,3.5,1.0,0.6,0.00023343953522866632,1.0000005092541076,0.0002334394163486847,198.92197128030577,0.0,2.4375762301962004e-08,0.06908091036376032,0.007112282270107573,8.006076423888881e-05,0.00015337877098977752,0.0005565969926999421,0.09178061043352286,0.09178061043352286,0.09178061043352286,0.09178868414212984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505796.5579138521,589.7228108949516,0.0,0.09178061043352286,0.09178061683518715,0.09178061683518715,0.375,0.375,0.5,5.990395154228975,0.04522997853786137,0.04522997853786137,-8.469669410260394e-12,4.91975877139339e-05,0.04317144365091963,-8.469669410260394e-12,25939.732314464585,19779.641171324336,0.7625229486387088,0.7969751240745642,3.878168702852103,0.7959951305010745,0.5140914447855712,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493495025528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.10307223081,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3698032416301,261.3698032416301,-11.780196758369868,244.9722631399872,277.7673433432736,119604.64506460694,119605.79234075562,-1.147276148672538,0.0,nan,277.7673433432736,4.617343343273603,271.2083273026139,-1.9416726973860818,264.6493112619566,-8.50068873804338,258.09029522130385,-15.05970477869613,251.53127918064556,-21.618720819354422,244.9722631399872,-28.17773686001277,1.0,1.0,25762.5980482374,25762.5980482374,277.28077720171405,4.130777201714068,277.28077720171405,277.28077720171405,79986.85892741695,79987.1126960242,-0.25376860724645667,0.0,8575.796259387458,8575.796259387458,0.9047674978130149,3647.0495496454573,277.28077720171405,4.130777201714068,1.0,0.002,0.263364695570105,0.004559587442351556,0.0004079096180498927,0.0015920903712457024,0.20395480902494634,0.20395480902494634,0.0,-1.0704404810463197e-11,1.0,1.000088366002302,0.0431714436593893,0.09178061683518715,0.0,8.101027202530919e-06,10.368613898020444,0.0,1601653.7265503267,267.953749323693,4.919759618360331e-05,1.0,1279913.4774885199,2616.815832790899,,,,,,,,,,,,,,,,,,,2.0,14750.572953641924,1450.0,0.375,6.1796691888313084,3.5
571.0,-29.999714643290304,4.804512574449921,34.898287524590025,28.37119427220898,6.43924151443115,-26.35581902751761,-39.86590546611694,2.7953458988197553,-5.196263704697969,-5.196312404976704,39.79661954115133,37570.123169244616,20601.699457618844,20601.699457618844,58171.82262686346,79996.98352193496,79987.14879420836,20601.699457618844,100588.8482518272,100588.8482518272,100588.8482518272,126528.57716938529,123837.45452047244,2691.1226489128485,0.0,93288.12365882577,50861.26452209558,47140.95459636688,25939.728917558077,73080.68351392496,19779.638714231172,1450.0,0.0,0.8866558441878577,2.8638978707532208,0.0014957518510113484,1.0,1.0,-5.1536225087343155,351950.39301774924,1545782.726827447,4.392047167708353,1545782.726827447,4.392047167708353,0.7625229537708367,0.09178065713582247,3.628904180840097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628904180840097,1.2786905227372816,1.2789890350466482,2.8379847322804377,6013.349098869401,14750.569711677561,6484.552391070246,0.000416001406166822,25706.968001902278,2621.3812058044573,19382.761043154977,1976.4915687982111,0.7539886089141543,0.7539886089141543,32740.612601196557,32395.05729023726,1.0133513747169607,0.8,4333.636773039628,4287.898129693729,1.0133513747169607,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6478206456876965,4.804512574449921,-1.0524026942405822,5.8569152686905035,3.5,3.5,1.0,0.6,0.0002334394163486847,1.000000504836741,0.00023343929849995,198.92197528615085,0.0,2.364784029035629e-08,0.06701797938286973,0.007112305917947863,8.00607228355335e-05,0.0001533786935131512,0.0005565965821416663,0.0917806508812512,0.0917806508812512,0.0917806508812512,0.09178863434200103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505795.4065759898,589.7231906897312,0.0,0.0917806508812512,0.09178065713582247,0.09178065713582247,0.375,0.375,0.5,5.990634654630095,0.04472637631261023,0.04472637631261023,-1.3585577107733116e-11,4.870027873948857e-05,0.04268989624239339,-1.3585577107733116e-11,25939.728917558077,19779.638714231172,0.7625229537708367,0.7969741701441939,3.878170172837103,0.7959945067533375,0.5140910205374026,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514935243386127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.10100929983,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697960041648,261.3697960041648,-11.780203995835166,244.97225768991666,277.76733431841353,119604.62939478301,119605.7365515007,-1.1071567176954866,0.0,nan,277.76733431841353,4.617334318413555,271.20831899271246,-1.9416810072875137,264.6493036670134,-8.500696332986593,258.0902883413164,-15.059711658683568,251.53127301561662,-21.618726984383358,244.97225768991666,-28.177742310083318,1.0,1.0,25762.5980482374,25762.5980482374,277.28076887994195,4.130768879941968,277.28076887994195,277.28076887994195,79986.89083219865,79987.14879420836,-0.25796200970944483,0.0,8575.796259387458,8575.796259387458,0.9047675498750971,3647.0487017442974,277.28076887994195,4.130768879941968,1.0,0.002,0.26335668514885546,0.004559620898639373,0.0004078972006132142,0.0015921027892993492,0.20394860030660708,0.20394860030660708,0.0,-1.0087436528444238e-11,1.0,1.000087380439477,0.042689896255978965,0.09178065713582247,0.0,8.010668591433293e-06,10.252963039088735,0.0,1601653.7107930314,267.953736295302,4.8700292325065675e-05,1.0,1279913.5205834603,2616.8156566109287,,,,,,,,,,,,,,,,,,,2.0,14750.569711677561,1450.0,0.375,6.1796691888313084,3.5
