time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
572.0,-29.999719417779602,4.804498440478924,34.89828915419446,28.371203457377874,6.439232750776113,-26.355824200922044,-39.86591004123909,2.7953375340826274,-5.196276665691869,-5.196324870803452,39.79662206577055,37570.107395934014,20601.696021241693,20601.696021241693,58171.8034171757,79997.01851050167,79987.18406389414,20601.696021241693,100588.88008513582,100588.88008513582,100588.88008513582,126528.60560431537,123837.37614091829,2691.2294633970755,0.0,93288.15212999539,50861.24221236416,47141.01101959025,25939.72551917954,73080.7365387698,19779.636251553584,1450.0,0.0,0.886655771427081,2.863896560666557,0.0014957518510113484,1.0,1.0,-5.154113350878845,351950.2217286033,1545782.8352178328,4.392049613225761,1545782.8352178328,4.392049613225761,0.7625229587309528,0.09178069697624623,3.6289027994513177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289027994513177,1.2786905617404565,1.2789890739082286,2.83798356539985,6013.346626389457,14750.566459746877,6484.552195979462,0.00041600180122258425,25706.98563326093,2621.3830037026846,19382.76046001557,1976.4915093345403,0.7539880691004558,0.7539880691004558,32740.602630689904,32395.05729023726,1.0133509889718022,0.8,4333.635453316176,4287.898129693729,1.0133509889718022,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647819536826798,4.804498440478924,-1.0524158512742225,5.856914291753147,3.5,3.5,1.0,0.6,0.00023343929849995,1.0000004969308656,0.000233439182496815,198.92197922926326,0.0,2.34427030923452e-08,0.0664366205637063,0.007112329360650955,8.006068143219758e-05,0.0001533786170677524,0.0005565960928531384,0.09178069085937725,0.09178069085937725,0.09178069085937725,0.09178858482104175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505794.2679702412,589.7235662823305,0.0,0.09178069085937725,0.09178069697624623,0.09178069697624623,0.375,0.375,0.5,5.990871469716524,0.04422779628947637,0.04422779628947637,-2.3874235921539366e-12,4.820511156822249e-05,0.04221151992459227,-2.3874235921539366e-12,25939.72551917954,19779.636251553584,0.7625229587309528,0.7969728816448403,3.878171897284025,0.7959936663516683,0.5140904316967692,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514935533974311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.10042794101,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697888518624,261.3697888518624,-11.780211148137596,244.9722523264138,277.7673253773119,119604.57728561496,119605.67141456694,-1.0941289519917532,0.0,nan,277.7673253773119,4.617325377311943,271.2083107671297,-1.9416892328702602,264.6492961569511,-8.500703843048882,258.09028154677384,-15.05971845322614,251.53126693659388,-21.618733063406097,244.9722523264138,-28.17774767358617,1.0,1.0,25762.5980482374,25762.5980482374,277.2807605268162,4.130760526816232,277.2807605268162,277.2807605268162,79986.92579179184,79987.18406389414,-0.2582721022918122,0.0,8575.796259387458,8575.796259387458,0.9047676351180025,3647.047313448574,277.2807605268162,4.130760526816232,1.0,0.002,0.26334876448554556,0.004559653965844757,0.0004078849222529176,0.001592115067672954,0.2039424611264588,0.2039424611264588,0.0,-1.0074128597298282e-11,1.0,1.0000864013645887,0.04221151992697969,0.09178069697624623,0.0,7.920904929278388e-06,10.138073653812507,0.0,1601653.6951165923,267.9537233343081,4.8205113955646084e-05,1.0,1279913.5634539307,2616.8154813486663,,,,,,,,,,,,,,,,,,,2.0,14750.566459746877,1450.0,0.375,6.1796691888313084,3.5
573.0,-29.99972412169815,4.804484335738963,34.898290756495435,28.3712122933008,6.439224014448022,-26.355829308082964,-39.86591461636124,2.7953292009865343,-5.196289560595005,-5.196337273530965,39.79662453708657,37570.09224125586,20601.69251509605,20601.69251509605,58171.7847563519,79997.05290018175,79987.2187150669,20601.69251509605,100588.91123016295,100588.91123016295,100588.91123016295,126528.63335323555,123837.29827655385,2691.335076681696,0.0,93288.1801219059,50861.2206421946,47141.066088568106,25939.722123072606,73080.78821164071,19779.63378701838,1450.0,0.0,0.8866556991816255,2.863895257204207,0.0014957518510113484,1.0,1.0,-5.1546001402055595,351950.0513064635,1545782.9413195865,4.3920520414232955,1545782.9413195865,4.3920520414232955,0.7625229635526816,0.09178073636967644,3.628901455008231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628901455008231,1.2786906005932208,1.2789891126217232,2.8379824277465406,6013.34421583861,14750.563253751827,6484.551990270987,0.0004160021844105115,25707.00287084382,2621.384761446959,19382.759845139168,1976.4914466345967,0.7539875396023924,0.7539875396023924,32740.592926846963,32395.05729023726,1.0133506135435235,0.8,4333.63416888906,4287.898129693729,1.0133506135435235,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647818405452784,4.804484335738963,-1.0524289592421452,5.8569132949811085,3.5,3.5,1.0,0.6,0.000233439182496815,1.0000004895858514,0.00023343906820835002,198.92198311409342,0.0,2.3075573209996773e-08,0.06539617447713085,0.007112352436224165,8.006064002888169e-05,0.0001533785424679333,0.000556595615928925,0.09178073039051664,0.09178073039051664,0.09178073039051664,0.09178853556574738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505793.14204715646,589.7239376896875,0.0,0.09178073039051664,0.09178073636967644,0.09178073636967644,0.375,0.375,0.5,5.991105621852746,0.04373403271938514,0.04373403271938514,1.2505552149377763e-12,4.771293595240422e-05,0.04173713332539819,1.2505552149377763e-12,25939.722123072606,19779.63378701838,0.7625229635526816,0.7969716291665867,3.8781735956145122,0.7959928481872337,0.5140898608325558,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514935820011803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.09938749493,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36978177813785,261.36978177813785,-11.780218221862128,244.97224704617653,277.7673165100991,119604.5257485955,119605.60785701108,-1.0821084156032055,0.0,nan,277.7673165100991,4.617316510099101,271.2083026173149,-1.9416973826850494,264.6492887245284,-8.500711275471588,258.0902748317466,-15.059725168253351,251.53126093896148,-21.618739061038497,244.97224704617653,-28.177752953823443,1.0,1.0,25762.5980482374,25762.5980482374,277.2807521646666,4.130752164666603,277.2807521646666,277.2807521646666,79986.96024149578,79987.2187150669,-0.2584735711279791,0.0,8575.796259387458,8575.796259387458,0.9047677180810477,3647.0459622832723,277.2807521646666,4.130752164666603,1.0,0.002,0.2633409328319424,0.004559686649950487,0.00040787278180825343,0.0015921272085832167,0.2039363909041267,0.2039363909041267,0.0,-9.608530117388714e-12,1.0,1.0000854304531748,0.041737133324147635,0.09178073636967644,0.0,7.83188983723043e-06,10.024142364205641,0.0,1601653.6795207819,267.953710439405,4.771293470184901e-05,1.0,1279913.6061074184,2616.8153069734994,,,,,,,,,,,,,,,,,,,2.0,14750.563253751827,1450.0,0.375,6.1796691888313084,3.5
574.0,-29.999728826543503,4.804470260933507,34.89829233148708,28.371220849826955,6.439215287241806,-26.355834415163223,-39.86592296333981,2.7953208760116386,-5.196302381743351,-5.196349605322824,39.79662695363688,37570.091459963616,20601.68892448804,20601.68892448804,58171.78038445166,79997.08685531317,79987.25274071333,20601.68892448804,100588.94166520138,100588.94166520138,100588.94166520138,126528.66039660851,123837.22089814216,2691.439498466347,0.0,93288.2077692424,50861.21355332584,47141.10468435174,25939.718731407138,73080.82341575887,19779.63132220828,1450.0,0.0,0.8866556274964754,2.8638939611904215,0.0014957518510113484,1.0,1.0,-5.155083015025525,351949.8818583113,1545783.0450704636,4.392054450789013,1545783.0450704636,4.392054450789013,0.7625229682332528,0.09178077531819565,3.6289001341227887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289001341227887,1.278690639404831,1.2789891512962468,2.8379813086078953,6013.341844518113,14750.560086056137,6484.551781852182,0.0004160025605911181,25707.019846605093,2621.386492492859,19382.759222161414,1976.4913831085453,0.7539870174691264,0.7539870174691264,32740.583393036322,32395.05729023726,1.0133502446935865,0.8,4333.632906967883,4287.898129693729,1.0133502446935865,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647817246824192,4.804470260933507,-1.0524420132635193,5.856912274197026,3.5,3.5,1.0,0.6,0.00023343906820835002,1.0000004896823222,0.000233438953897421,198.92198699968915,0.0,2.2734488100205947e-08,0.06442953927598365,0.007112375170712265,8.006056449158451e-05,0.0001533785037167655,0.000556595272709323,0.0917807694710407,0.0917807694710407,0.0917807694710407,0.09178848660719212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505792.02869446273,589.7243049487631,0.0,0.0917807694710407,0.09178077531819565,0.09178077531819565,0.375,0.375,0.5,5.9913371326695675,0.04324488824039463,0.04324488824039463,-5.098854671814479e-11,4.7223579485944356e-05,0.04126659029731172,-5.098854671814479e-11,25939.718731407138,19779.63132220828,0.7625229682332528,0.796970960089419,3.878175273273061,0.7959924049228448,0.5140896024970367,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514936101821438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.09842085973,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697747694495,261.3697747694495,-11.780225230550457,244.97224183398941,277.76730770490906,119604.47398521283,119605.54614467814,-1.072159465302862,0.0,nan,277.76730770490906,4.617307704909081,271.20829453072645,-1.9417054692735292,264.64928135653975,-8.500718643460232,258.09026818235867,-15.059731817641307,251.53125500817342,-21.61874499182656,244.97224183398941,-28.177758166010562,1.0,1.0,25762.5980482374,25762.5980482374,277.2807438005117,4.130743800511709,277.2807438005117,277.2807438005117,79986.99416657886,79987.25274071333,-0.25857413446647115,0.0,8575.796259387458,8575.796259387458,0.9047677995903847,3647.0446347934026,277.2807438005117,4.130743800511709,1.0,0.002,0.26333318946719736,0.004559718953161806,0.0004078607781693034,0.001592139212342605,0.20393038908465172,0.20393038908465172,0.0,-9.488091735898596e-12,1.0,1.000084467406279,0.04126659034830027,0.09178077531819565,0.0,7.743595902626128e-06,9.91113408437264,0.0,1601653.6640142624,267.9536976182566,4.7223630474491074e-05,1.0,1279913.6485171472,2616.8151335948614,,,,,,,,,,,,,,,,,,,2.0,14750.560086056137,1450.0,0.375,6.1796691888313084,3.5
575.0,-29.999733456603835,4.80445621706471,34.89829387951972,28.37122979052367,6.439206592561688,-26.35583945168665,-39.86592753846196,2.7953125877895557,-5.196315109828788,-5.196361847769818,39.79662932567938,37570.07651555208,20601.685213559125,20601.685213559125,58171.761729111204,79997.12146891409,79987.28634782953,20601.685213559125,100588.97156138867,100588.97156138867,100588.97156138867,126528.68691579885,123837.14417569892,2691.542740099933,0.0,93288.23596043872,50861.192167751564,47141.15976965239,25939.715354410193,73080.87512406259,19779.628865745395,1450.0,0.0,0.8866555564292447,2.8638926745784277,0.0014957518510113484,1.0,1.0,-5.155561287906153,351949.71363949863,1545783.146910474,4.392056839386482,1545783.146910474,4.392056839386482,0.7625229728044229,0.09178081382335333,3.628898786154353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628898786154353,1.2786906780461822,1.278989189800443,2.837980168666944,6013.339429120027,14750.55684004381,6484.55156107433,0.00041600294268420577,25707.037164103138,2621.3882583862114,19382.758562241637,1976.4913158154557,0.7539864838763833,0.7539864838763833,32740.5736637469,32395.05729023726,1.0133498682808737,0.8,4333.631619172603,4287.898129693729,1.0133498682808737,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647816049370075,4.80445621706471,-1.0524550021418637,5.856911219206574,3.5,3.5,1.0,0.6,0.000233438953897421,1.0000004818986923,0.0002334388414035486,198.92199082352226,0.0,2.2738957136871054e-08,0.06444220452589257,0.007112397909669402,8.006052308832456e-05,0.00015337843080909643,0.0005565948013853895,0.0917808081099501,0.0917808081099501,0.0917808081099501,0.0917884380139415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505790.92783962475,589.7246680840038,0.0,0.0917808081099501,0.09178081382335333,0.09178081382335333,0.375,0.375,0.5,5.991566027371762,0.04276033514287292,0.04276033514287292,1.4210854715202004e-11,4.6737941033825336e-05,0.04080055986366915,1.4210854715202004e-11,25939.715354410193,19779.628865745395,0.7625229728044229,0.7969697118003067,3.8781769694851227,0.7959915864493745,0.5140890342620127,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514936383686612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.098433524974,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697678237271,261.3697678237271,-11.780232176272875,244.9722366906923,277.76729895676175,119604.42103225035,119605.48355927064,-1.0625270202912414,0.0,nan,277.76729895676175,4.617298956761772,271.2082865035478,-1.9417134964521665,264.64927405033325,-8.50072594966673,258.09026159712124,-15.059738402878736,251.53124914390634,-21.61875085609364,244.9722366906923,-28.177763309307664,1.0,1.0,25762.5980482374,25762.5980482374,277.28073547689803,4.130735476898053,277.28073547689803,277.28073547689803,79987.02877630139,79987.28634782953,-0.25757152814185247,0.0,8575.796259387458,8575.796259387458,0.904767882770951,3647.043280085125,277.28073547689803,4.130735476898053,1.0,0.002,0.2633255335448947,0.004559750884524555,0.000407848910040778,0.0015921510810179226,0.203924455020389,0.203924455020389,0.0,-8.941299523695934e-12,1.0,1.0000835135928754,0.040800559849458296,0.09178081382335333,0.0,7.656148637031056e-06,9.799209457951644,0.0,1601653.6486203668,267.9536848901712,4.673792682297062e-05,1.0,1279913.6906192088,2616.8149614740423,,,,,,,,,,,,,,,,,,,2.0,14750.55684004381,1450.0,0.375,6.1796691888313084,3.5
576.0,-29.999738020619,4.804442205072912,34.89829540080219,28.37123831212523,6.439197954625581,-26.355844423094776,-39.86593211358411,2.795304357241694,-5.196327747965313,-5.196374003560434,39.79663164983904,37570.06228213746,20601.681389784695,20601.681389784695,58171.74367192216,79997.15535045344,79987.31947019072,20601.681389784695,100589.00085997541,100589.00085997541,100589.00085997541,126528.71284983214,123837.06803757985,2691.644812252286,0.0,93288.26359022598,50861.17166601789,47141.2132491201,25939.711989856733,73080.92523897684,19779.626415676783,1450.0,0.0,0.8866554859778455,2.8638913970749367,0.0014957518510113484,1.0,1.0,-5.156035276726925,351949.5466113379,1545783.246694415,4.392059207285873,1545783.246694415,4.392059207285873,0.762522977256311,0.09178085188992015,3.6288974856934186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288974856934186,1.2786907164165475,1.2789892280359136,2.837979066480737,6013.337093719712,14750.553640409344,6484.551320924297,0.0004160033087275002,25707.053990366505,2621.389974187567,19382.75784441712,1976.491242617726,0.7539859624397506,0.7539859624397506,32740.56427735371,32395.05729023726,1.013349505134367,0.8,4333.630376764001,4287.898129693729,1.013349505134367,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647814815502611,4.804442205072912,-1.0524679270620396,5.856910132134952,3.5,3.5,1.0,0.6,0.0002334388414035486,1.0000004750246927,0.00023343873051438738,198.92199459281068,0.0,2.237750505300361e-08,0.06341784932021223,0.007112420287174455,8.006048168508398e-05,0.00015337835971846462,0.000556594343942117,0.0917808463065105,0.0917808463065105,0.0917808463065105,0.09178838977637932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505789.8393512183,589.725027138588,0.0,0.0917808463065105,0.09178085188992015,0.09178085188992015,0.375,0.375,0.5,5.991792329614816,0.04228029552115231,0.04228029552115231,6.980371836107224e-11,4.625559512305699e-05,0.04033872683351092,6.980371836107224e-11,25939.711989856733,19779.626415676783,0.762522977256311,0.796968505744572,3.878178631265279,0.7959907935168965,0.5140884869654048,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493666107146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.09740916977,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36976094068604,261.36976094068604,-11.780239059313942,244.97223161568348,277.7672902656887,119604.36959269879,119605.4225310136,-1.052938314795383,0.0,nan,277.7672902656887,4.617290265688723,271.2082785356863,-1.941721464313673,264.6492668056866,-8.500733194313398,258.09025507568657,-15.059744924313407,251.53124334568466,-21.61875665431532,244.97223161568348,-28.177768384316494,1.0,1.0,25762.5980482374,25762.5980482374,277.2807271834148,4.13072718341482,277.2807271834148,277.2807271834148,79987.06269163884,79987.31947019072,-0.2567785518767778,0.0,8575.796259387458,8575.796259387458,0.9047679630199096,3647.041973121886,277.2807271834148,4.13072718341482,1.0,0.002,0.2633179642777162,0.004559782445443415,0.0004078371762008541,0.001592162815264713,0.20391858810042707,0.20391858810042707,0.0,-8.534432709150774e-12,1.0,1.0000825683681909,0.0403387267637072,0.09178085188992015,0.0,7.569488921388006e-06,9.688292817910423,0.0,1601653.633335066,267.95367225203466,4.625552531933863e-05,1.0,1279913.732423284,2616.81479057146,,,,,,,,,,,,,,,,,,,2.0,14750.553640409344,1450.0,0.375,6.1796691888313084,3.5
577.0,-29.999742521057758,4.804428225995031,34.89829689537869,28.37124648448082,6.439189369055854,-26.35584933204801,-39.86593665378166,2.7952961801861984,-5.1963402898997515,-5.196386065945873,39.79663392177769,37570.04866217971,20601.677441398257,20601.677441398257,58171.72610357797,79997.18865509029,79987.35204300673,20601.677441398257,100589.02948440498,100589.02948440498,100589.02948440498,126528.7381228748,123836.99239822602,2691.7457246487793,0.0,93288.29078131673,50861.15191658192,47141.26540526089,25939.70863846982,73080.9740437307,19779.623972268804,1450.0,0.0,0.8866554161917408,2.8638901293862,0.0014957518510113484,1.0,1.0,-5.1565053670094585,351949.38086499297,1545783.3442375918,4.392061552824697,1545783.3442375918,4.392061552824697,0.7625229815779304,0.09178088952288738,3.6288962240773985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288962240773985,1.2786907545357413,1.278989266022206,2.837977995230719,6013.334823869471,14750.55047397763,6484.5510628057755,0.0004160036613530442,25707.07042057509,2621.391649602575,19382.757072883585,1976.4911639432005,0.7539854505307717,0.7539854505307717,32740.555171332504,32395.05729023726,1.0133491528350875,0.8,4333.629171466201,4287.898129693729,1.0133491528350875,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647813541424962,4.804428225995031,-1.0524807836420003,5.8569090096370315,3.5,3.5,1.0,0.6,0.00023343873051438738,1.0000004684076507,0.0002334386211699513,198.92199830959333,0.0,2.2058293127811854e-08,0.0625132027242188,0.0071124423454675826,8.00604405979184e-05,0.000153378289916469,0.0005565938971333229,0.09178088405333079,0.09178088405333079,0.09178088405333079,0.09178834192226137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505788.7631034206,589.7253821538004,0.0,0.09178088405333079,0.09178088952288738,0.09178088952288738,0.375,0.375,0.5,5.992016060935199,0.041804625276483875,0.041804625276483875,2.1600499167107046e-12,4.5776046135870274e-05,0.03988069893642887,2.1600499167107046e-12,25939.70863846982,19779.623972268804,0.7625229815779304,0.7969673350768168,3.8781802640333307,0.7959900215447151,0.5140879572800752,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493693449958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.09650452318,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697541194702,261.3697541194702,-11.780245880529776,244.97222660800426,277.7672816309368,119604.31933114733,119605.36281176584,-1.0434806185067345,0.0,nan,277.7672816309368,4.617281630936816,271.208270626347,-1.9417293736530041,264.6492596217629,-8.500740378237083,258.0902486171788,-15.059751382821162,251.5312376125912,-21.618762387408765,244.97222660800426,-28.177773391995714,1.0,1.0,25762.5980482374,25762.5980482374,277.2807189192558,4.1307189192557985,277.2807189192558,277.2807189192558,79987.09600205769,79987.35204300673,-0.2560409490397433,0.0,8575.796259387458,8575.796259387458,0.9047680408718131,3647.0407051977854,277.2807189192558,4.1307189192557985,1.0,0.002,0.2633104809494233,0.004559813636368201,0.00040782557554577755,0.001592174414850068,0.20391278777288877,0.20391278777288877,0.0,-9.604154711101431e-12,1.0,1.0000816309296698,0.03988069893426882,0.09178088952288738,0.0,7.483543170782266e-06,9.57828998190856,0.0,1601653.6181650138,267.9536597101002,4.577604397582036e-05,1.0,1279913.7739065553,2616.8146209803876,,,,,,,,,,,,,,,,,,,2.0,14750.55047397763,1450.0,0.375,6.1796691888313084,3.5
578.0,-29.99974696058604,4.804414280474594,34.898298363709024,28.371254342515044,6.439180830391319,-26.355854181488205,-39.865941159054614,2.79528805143226,-5.1963527569492385,-5.196398057310612,39.79663615357662,37570.035609225924,20601.673415837522,20601.673415837522,58171.70902506345,79997.22143778039,79987.38422419594,20601.673415837522,100589.05764003345,100589.05764003345,100589.05764003345,126528.76293699729,123836.91744806888,2691.845488928398,0.0,93288.31757432109,50861.132858674464,47141.31635071847,25939.70529696383,73081.0216476823,19779.621533794212,1450.0,0.0,0.8866553469139208,2.8638888691526576,0.0014957518510113484,1.0,1.0,-5.156970750504286,351949.2160952075,1545783.4400566143,4.392063881280125,1545783.4400566143,4.392063881280125,0.7625229857992781,0.09178092672400937,3.6288949976591787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288949976591787,1.2786907924279405,1.2789893037834261,2.8379769520110014,6013.3326134120725,14750.547337760383,6484.550788463538,0.0004160040018283981,25707.086491754868,2621.393288406833,19382.756252856278,1976.4910803236864,0.7539849472663105,0.7539849472663105,32740.546319359393,32395.05729023726,1.0133488103645987,0.8,4333.627999794899,4287.898129693729,1.0133488103645987,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6478122424444654,4.804414280474594,-1.0524935847244166,5.856907865199011,3.5,3.5,1.0,0.6,0.0002334386211699513,1.00000046206807,0.00023343851330546797,198.92200197607187,0.0,2.175101373174511e-08,0.061642372915765645,0.007112464096481314,8.006039982682696e-05,0.00015337822134312432,0.0005565934601819262,0.09178092138376087,0.09178092138376087,0.09178092138376087,0.09178829435970916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505787.69902960653,589.7257331522275,0.0,0.09178092138376087,0.09178092672400937,0.09178092672400937,0.375,0.375,0.5,5.992237247149763,0.04133338565281974,0.04133338565281974,-2.0463630789890885e-11,4.5300361364297714e-05,0.03942730680631712,-2.0463630789890885e-11,25939.70529696383,19779.621533794212,0.7625229857992781,0.7969661969070858,3.8781818722278514,0.7959892693551078,0.5140874438010463,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514937204118878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.09563369337,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697473586398,261.3697473586398,-11.780252641360164,244.97222166636078,277.76727305092055,119604.27007361644,119605.30431674529,-1.034243128816794,0.0,nan,277.76727305092055,4.6172730509205735,271.2082627740035,-1.9417372259964623,264.6492524970963,-8.500747502903664,258.0902422201853,-15.059757779814674,251.53123194327256,-21.61876805672742,244.97222166636078,-28.177778333639196,1.0,1.0,25762.5980482374,25762.5980482374,277.28071068045097,4.1307106804509885,277.28071068045097,277.28071068045097,79987.12877540964,79987.38422419594,-0.255448786294437,0.0,8575.796259387458,8575.796259387458,0.9047681165517187,3647.0394726474747,277.28071068045097,4.1307106804509885,1.0,0.002,0.2633030826931202,0.0045598444672945325,0.000407814106714097,0.0015921858845687523,0.20390705335704848,0.20390705335704848,0.0,-8.717150699194542e-12,1.0,1.0000807029770382,0.03942730682678075,0.09178092672400937,0.0,7.398467221192656e-06,9.469400407305082,0.0,1601653.6030869375,267.95364724305074,4.5300381827928504e-05,1.0,1279913.8151454276,2616.8144523885007,,,,,,,,,,,,,,,,,,,2.0,14750.547337760383,1450.0,0.375,6.1796691888313084,3.5
579.0,-29.999751367741908,4.804400374005839,34.89829980882956,28.371258463617437,6.439173796141022,-26.355858851352533,-39.86594566432757,2.7952812800485765,-5.196364855635807,-5.196409689597926,39.796638420448275,37570.02830356732,20601.668731023754,20601.668731023754,58171.697034591074,79997.24734538997,79987.41784835143,20601.668731023754,100589.08657937517,100589.08657937517,100589.08657937517,126528.78867242923,123836.84454309635,2691.944129332886,0.0,93288.34005272273,50861.12211627281,47141.353262722136,25939.702093054064,73081.0553557762,19779.61920434577,1450.0,0.0,0.8866552793407224,2.8638876467274423,0.0014957518510113484,1.0,1.0,-5.157425987293152,351949.05625962187,1545783.5373820602,4.392066152442767,1545783.5373820602,4.392066152442767,0.7625229901789121,0.09178096348690376,3.628894323884583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628894323884583,1.2786908240272408,1.2789893352521708,2.837976354952927,6013.331348317657,14750.544228404255,6484.550057699251,0.0004160041237053311,25707.097459057826,2621.394406760497,19382.75406855292,1976.4908575867316,0.7539845406282326,0.7539845406282326,32740.54145622639,32395.05729023726,1.013348622216778,0.8,4333.627356097352,4287.898129693729,1.013348622216778,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647810730734145,4.804400374005839,-1.0525061593342473,5.856906533340086,3.5,3.5,1.0,0.6,0.00023343851330546797,1.0000004586987565,0.00023343840622756128,198.9220056158151,0.0,2.145661896470105e-08,0.060808058145962775,0.007112485553100279,8.006035905575517e-05,0.0001533781542497128,0.0005565931133646768,0.09178095826744907,0.09178095826744907,0.09178095826744907,0.0917882481853944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505786.64723501273,589.7260801029786,0.0,0.09178095826744907,0.09178096348690376,0.09178096348690376,0.375,0.375,0.5,5.992455942000355,0.040867546522520115,0.040867546522520115,-2.9956481739645824e-11,4.4833962135726324e-05,0.03898370230479031,-2.9956481739645824e-11,25939.702093054064,19779.61920434577,0.7625229901789121,0.7969654179036156,3.8781831693954323,0.7959887381400997,0.5140871067155142,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514937470089064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.094799378596,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697407869242,261.3697407869242,-11.780259213075794,244.9722167980143,277.7672647758348,119604.25370859001,119605.25902187666,-1.005313286649566,0.0,nan,277.7672647758348,4.617264775834826,271.2082551802672,-1.9417448197327758,264.6492455847065,-8.5007544152935,258.09023598914365,-15.059764010856327,251.53122639357846,-21.618773606421513,244.9722167980143,-28.177783201985676,1.0,1.0,25762.5980482374,25762.5980482374,277.28070296898386,4.130702968983883,277.28070296898386,277.28070296898386,79987.15664416493,79987.41784835143,-0.2612041864922503,0.0,8575.796259387458,8575.796259387458,0.9047681581290472,3647.038795504006,277.28070296898386,4.130702968983883,1.0,0.002,0.26329576767155366,0.004559874986903007,0.00040780276710332305,0.0015921972245012358,0.2039013835516615,0.2039013835516615,0.0,-8.395441026404216e-12,1.0,1.0000797950548121,0.038983702334746795,0.09178096348690376,0.0,7.315227835320234e-06,9.362861460000678,0.0,1601653.588447358,267.95363514436417,4.4833992092208064e-05,1.0,1279913.855149367,2616.8142888452294,,,,,,,,,,,,,,,,,,,2.0,14750.544228404255,1450.0,0.375,6.1796691888313084,3.5
580.0,-29.99975572638666,4.804386506676167,34.89830123031566,28.37126461034643,6.439165960529613,-26.355863557694686,-39.86595020452512,2.795273792123512,-5.196376907885167,-5.19642127765754,39.796640628680315,37570.01815775,20601.664035727434,20601.664035727434,58171.682193477434,79997.27695977199,79987.45066772093,20601.664035727434,100589.11470344836,100589.11470344836,100589.11470344836,126528.81358635938,123836.77193231185,2692.0416540475276,0.0,93288.3648502297,50861.107141383945,47141.39745427306,25939.698882911016,73081.09633718408,19779.616866085707,1450.0,0.0,0.8866552122063595,2.863886428951474,0.0014957518510113484,1.0,1.0,-5.157878206881605,351948.8970326247,1545783.6321887772,4.392068408856208,1545783.6321887772,4.392068408856208,0.7625229944020843,0.09178099983231151,3.628893355697498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628893355697498,1.2786908589452766,1.2789893700414317,2.8379755202839076,6013.329579754163,14750.541099896784,6484.549567894146,0.0004160043617305111,25707.111151052017,2621.3958029553432,19382.752604492685,1976.4907082941359,0.7539840820931558,0.7539840820931558,32740.534468098896,32395.05729023726,1.0133483518559019,0.8,4333.626431129739,4287.898129693729,1.0133483518559019,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6478092156412805,4.804386506676167,-1.0525186918248801,5.856905198501047,3.5,3.5,1.0,0.6,0.00023343840622756128,1.0000004536497151,0.00023343830032834283,198.92200921549446,0.0,2.130015195420351e-08,0.06036463063821275,0.007112506853252233,8.006031796864794e-05,0.00015337808825891333,0.000556592725392355,0.09178099472957184,0.09178099472957184,0.09178099472957184,0.09178820220552404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505785.60717426555,589.7264231811686,0.0,0.09178099472957184,0.09178099983231151,0.09178099983231151,0.375,0.375,0.5,5.992672163756413,0.040406733366182834,0.040406733366182834,1.892885848064907e-11,4.4369772354002635e-05,0.03854307077591557,1.892885848064907e-11,25939.698882911016,19779.616866085707,0.7625229944020843,0.7969644555868914,3.878184609990737,0.7959880886992023,0.5140866796032746,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514937734119842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.09435595109,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36973430149646,261.36973430149646,-11.780265698503513,244.97221199073172,277.7672566122613,119604.21698558578,119605.20909877782,-0.9921131920331236,0.0,nan,277.7672566122613,4.617256612261315,271.2082476879538,-1.9417523120461624,264.6492387636491,-8.500761236350854,258.09022983934506,-15.05977016065492,251.53122091503766,-21.618779084962313,244.97221199073172,-28.177788009268255,1.0,1.0,25762.5980482374,25762.5980482374,277.28069520790064,4.130695207900658,277.28069520790064,277.28069520790064,79987.18647739968,79987.45066772093,-0.26419032124977093,0.0,8575.796259387458,8575.796259387458,0.9047682178739969,3647.037822475985,277.28069520790064,4.130695207900658,1.0,0.002,0.2632885353272834,0.00455990514681641,0.00040779155558430134,0.0015922084362451569,0.20389577779215068,0.20389577779215068,0.0,-8.170541933999464e-12,1.0,1.0000788932153803,0.03854307075698671,0.09178099983231151,0.0,7.232546230714319e-06,9.257036416928411,0.0,1601653.5738644945,267.9536230921148,4.4369753425144154e-05,1.0,1279913.8950010063,2616.814125924642,,,,,,,,,,,,,,,,,,,2.0,14750.541099896784,1450.0,0.375,6.1796691888313084,3.5
581.0,-29.999760007070794,4.804372673322233,34.89830262441559,28.371274878177815,6.4391563527221045,-26.355868371092026,-39.865954709798075,2.795264716868178,-5.196389231940657,-5.196433132475964,39.79664268147687,37570.00189800146,20601.659959944285,20601.659959944285,58171.66185794574,79997.31425548992,79987.4804385124,20601.659959944285,100589.14039845669,100589.14039845669,100589.14039845669,126528.83592135922,123836.69786710176,2692.138054257469,0.0,93288.3943642722,50861.08307983748,47141.45698270524,25939.695522902533,73081.15250560778,19779.614401119983,1450.0,0.0,0.886655144275049,2.8638851830616208,0.0014957518510113484,1.0,1.0,-5.158334533165657,351948.7341400009,1545783.7203223715,4.392070692055615,1545783.7203223715,4.392070692055615,0.7625229981460759,0.09178103578093477,3.628891762121554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628891762121554,1.278690901216353,1.2789894121869567,2.8379741802100695,6013.326740298505,14750.53797934949,6484.549611871096,0.00041600484951070504,25707.130573035643,2621.3977834465027,19382.752735942733,1976.4907216983102,0.7539835175643218,0.7539835175643218,32740.522966073288,32395.05729023726,1.0133479068586542,0.8,4333.624908690262,4287.898129693729,1.0133479068586542,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647807900454861,4.804372673322233,-1.0525313664629223,5.856904039785156,3.5,3.5,1.0,0.6,0.00023343830032834283,1.0000004455355518,0.0002334381963233272,198.92201275078853,0.0,2.1065685310009632e-08,0.0597001521685673,0.007112527918937543,8.0060277197615e-05,0.00015337802313072782,0.0005565922446295874,0.09178103078398835,0.09178103078398835,0.09178103078398835,0.09178815524210192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505784.57847197703,589.7267625057074,0.0,0.09178103078398835,0.09178103578093477,0.09178103578093477,0.375,0.375,0.5,5.992885892620195,0.0399492825557104,0.0399492825557104,5.161382432561368e-11,4.3900535331431456e-05,0.03809859931033088,5.161382432561368e-11,25939.695522902533,19779.614401119983,0.7625229981460759,0.7969631042966012,3.878186392998095,0.7959871986622272,0.5140860619996185,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514937995244346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.09369147262,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697277326467,261.3697277326467,-11.780272267353268,244.97220723076526,277.7672482345292,119604.14059679523,119605.1454714326,-1.004874637383848,0.0,nan,277.7672482345292,4.6172482345292,271.2082400337724,-1.9417599662275506,264.6492318330241,-8.500768166975888,258.0902236322716,-15.059776367728375,251.53121543151786,-21.618784568482113,244.97220723076526,-28.177792769234713,1.0,1.0,25762.5980482374,25762.5980482374,277.28068682457223,4.130686824572251,277.28068682457223,277.28068682457223,79987.2215894005,79987.4804385124,-0.2588491118949605,0.0,8575.796259387458,8575.796259387458,0.9047683162104692,3647.036220932162,277.28068682457223,4.130686824572251,1.0,0.002,0.2632813863791139,0.004559934889422755,0.0004077804730077628,0.0015922195179544412,0.20389023650388138,0.20389023650388138,0.0,-9.037796119132357e-12,1.0,1.000077983514844,0.03809859925871706,0.09178103578093477,0.0,7.149143974563496e-06,9.150289001870613,0.0,1601653.5589607304,267.9536107680593,4.390048371760713e-05,1.0,1279913.9357700935,2616.8139592533453,,,,,,,,,,,,,,,,,,,2.0,14750.53797934949,1450.0,0.375,6.1796691888313084,3.5
582.0,-29.999764259903753,4.804358879869493,34.8983039950648,28.371294994745426,6.439149272999435,-26.355872906612934,-39.86595921507103,2.795257919979796,-5.196401159791662,-5.196444602095091,39.79664479295819,37569.97629705373,20601.65517284704,20601.65517284704,58171.63146990076,79997.35854397,79987.51211971437,20601.65517284704,100589.16729256141,100589.16729256141,100589.16729256141,126528.85961078106,123836.62625350231,2692.2333572787475,0.0,93288.42849371216,50861.04731340346,47141.53464478744,25939.692318219644,73081.22696300708,19779.612060524858,1450.0,0.0,0.886655078095545,2.8638839777056466,0.0014957518510113484,1.0,1.0,-5.15877908134604,351948.5765393364,1545783.8109756147,4.3920729163763115,1545783.8109756147,4.3920729163763115,0.7625230021187245,0.09178107130129969,3.6288892707455336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288892707455336,1.2786909329259122,1.2789894437709215,2.8379721614525537,6013.322462793572,14750.534916062401,6484.550392963355,0.00041600567526041074,25707.15762692495,2621.4005421754573,19382.755070679767,1976.4909597752307,0.7539828149020574,0.7539828149020574,32740.504983953182,32395.05729023726,1.013347211155712,0.8,4333.622528527804,4287.898129693729,1.013347211155712,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64780635573939,4.804358879869493,-1.052543798978279,5.8569026788477725,3.5,3.5,1.0,0.6,0.0002334381963233272,1.0000004426367983,0.0002334380929950371,198.92201626308125,0.0,2.068888704304551e-08,0.05863230587999098,0.007112548607824586,8.006023642660055e-05,0.00015337795989672667,0.0005565916330380701,0.09178106642134352,0.09178106642134352,0.09178106642134352,0.09178810975915574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505783.5618778506,589.7270978401983,0.0,0.09178106642134352,0.09178107130129969,0.09178107130129969,0.375,0.375,0.5,5.993097188977321,0.03949657041698629,0.03949657041698629,1.1254996934439987e-11,4.3442303422125406e-05,0.03766552074904439,1.1254996934439987e-11,25939.692318219644,19779.612060524858,0.7625230021187245,0.7969612482950411,3.878188394939358,0.7959859718740985,0.5140851879248174,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514938251698273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.09262362633,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697213279009,261.3697213279009,-11.780278672099087,244.9722025373063,277.76724011849694,119604.06175671461,119605.04152741776,-0.9797707031660101,0.0,nan,277.76724011849694,4.617240118496966,271.2082326022538,-1.9417673977461618,264.64922508602126,-8.500774913978717,258.090217569783,-15.059782430216956,251.5312100535441,-21.618789946455877,244.9722025373063,-28.17779746269369,1.0,1.0,25762.5980482374,25762.5980482374,277.2806790492109,4.130679049210926,277.2806790492109,277.2806790492109,79987.27230202711,79987.51211971437,-0.23981768726662267,0.0,8575.796259387458,8575.796259387458,0.904768469948408,3647.033717099261,277.2806790492109,4.130679049210926,1.0,0.002,0.2632743186916685,0.004559964339719899,0.0004077695166166204,0.0015922304749845077,0.2038847583083102,0.2038847583083102,0.0,-8.398871875758829e-12,1.0,1.000077097130604,0.03766552073778939,0.09178107130129969,0.0,7.06787953340837e-06,9.046277789943403,0.0,1601653.5445302234,267.9535988402083,4.344229216712847e-05,1.0,1279913.975214711,2616.8137979967473,,,,,,,,,,,,,,,,,,,2.0,14750.534916062401,1450.0,0.375,6.1796691888313084,3.5
583.0,-29.99976833211173,4.804345128489032,34.89830534319543,28.371290279924892,6.439139044995783,-26.355877594401406,-39.86596368541939,2.7952483074066725,-5.196412913927759,-5.196455902986837,39.79664688441038,37569.97771937627,20601.650124840286,20601.650124840286,58171.62784421656,79997.37953018371,79987.54389576631,20601.650124840286,100589.1940206066,100589.1940206066,100589.1940206066,126528.88318536185,123836.55560797354,2692.327577388304,0.0,93288.44738953546,50861.04659952955,47141.556433339894,25939.689164755237,73081.24559809513,19779.609758267612,1450.0,0.0,0.8866550128496541,2.8638827901100594,0.0014957518510113484,1.0,1.0,-5.159217907048458,351948.42125759256,1545783.9007692751,4.392075109318104,1545783.9007692751,4.392075109318104,0.7625230060637178,0.09178110640438814,3.62888931359241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62888931359241,1.2786909776815638,1.2789894884048894,2.8379720956286616,6013.322323320644,14750.53182876984,6484.549114419975,0.0004160055363052959,25707.16253045062,2621.40104219592,19382.751249028042,1976.4905700752086,0.7539825224222552,0.7539825224222552,32740.50529321108,32395.05729023726,1.0133472231204645,0.8,4333.622569462023,4287.898129693729,1.0133472231204645,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647804726832824,4.804345128489032,-1.0525561152466567,5.856901243735689,3.5,3.5,1.0,0.6,0.0002334380929950371,1.0000004238372846,0.00023343799405531158,198.92201962620103,0.0,2.055427180318324e-08,0.0582508062902213,0.007112569162096388,8.006019597165942e-05,0.00015337789702337767,0.0005565914114494124,0.09178110163959194,0.09178110163959194,0.09178110163959194,0.09178806494208884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505782.55685109383,589.7274293590045,0.0,0.09178110163959194,0.09178110640438814,0.09178110640438814,0.375,0.375,0.5,5.9933060851915325,0.03904883630769973,0.03904883630769973,3.524291969370097e-12,4.298905906807704e-05,0.037237995938369295,3.524291969370097e-12,25939.689164755237,19779.609758267612,0.7625230060637178,0.7969609101155107,3.8781894808404207,0.7959857192928415,0.5140850762997331,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514938506483661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.09224212674,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697147876358,261.3697147876358,-11.780285212364163,244.97219790084011,277.76723167443276,119604.03259789907,119605.03309990307,-1.0005020040059731,0.0,nan,277.76723167443276,4.617231674432787,271.20822491971074,-1.9417750802892328,264.64921816499685,-8.500781835003124,258.09021141027694,-15.059788589723041,251.53120465555787,-21.618795344442105,244.97219790084011,-28.177802099159862,1.0,1.0,25762.5980482374,25762.5980482374,277.2806714536371,4.130671453637149,277.2806714536371,277.2806714536371,79987.28251838595,79987.54389576631,-0.26137738036049996,0.0,8575.796259387458,8575.796259387458,0.9047684673044114,3647.033760160372,277.2806714536371,4.130671453637149,1.0,0.002,0.26326733122275575,0.004559993461988566,0.0004077586846140269,0.0015922413075713565,0.20387934230701346,0.20387934230701346,0.0,-7.814616575368971e-12,1.0,1.0000762221114794,0.037237995934845,0.09178110640438814,0.0,6.987657169423746e-06,8.943600336724726,0.0,1601653.5303073588,267.9535870860722,4.298905554378507e-05,1.0,1279914.0140789538,2616.813639112824,,,,,,,,,,,,,,,,,,,2.0,14750.53182876984,1450.0,0.375,6.1796691888313084,3.5
584.0,-29.999772488028025,4.804331411643428,34.898306663682526,28.37130882488566,6.43913208944049,-26.355882030280792,-39.865968155767746,2.7952416318074578,-5.196425081315624,-5.196467609103234,39.796648783162276,37569.95405514475,20601.645982738122,20601.645982738122,58171.600037882876,79997.42116348022,79987.57169924404,20601.645982738122,100589.21768198216,100589.21768198216,100589.21768198216,126528.90348161812,123836.48278224742,2692.4206993707016,0.0,93288.4794478397,50861.01338125376,47141.628962873256,25939.685799635954,73081.31476250921,19779.6072788843,1450.0,0.0,0.8866549462358442,2.863881559817742,0.0014957518510113484,1.0,1.0,-5.159663842849852,351948.2604080976,1545783.982289631,4.392077348236456,1545783.982289631,4.392077348236456,0.7625230094021376,0.09178114113188118,3.628886978779134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628886978779134,1.2786910088186798,1.2789895194227545,2.8379702005816756,6013.31830794348,14750.528969569648,6484.549854787377,0.0004160063123601373,25707.187904547176,2621.403629633685,19382.75346203575,1976.4907957391924,0.7539818642943541,0.7539818642943541,32740.48844111895,32395.05729023726,1.013346571136801,0.8,4333.62033887315,4287.898129693729,1.013346571136801,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647803390246376,4.804331411643428,-1.0525686545223492,5.856900066165777,3.5,3.5,1.0,0.6,0.00023343799405531158,1.0000004325496905,0.0002334378930818232,198.92202305845325,0.0,1.9681290022881082e-08,0.055776775924844986,0.0071125888433864115,8.00601555167376e-05,0.00015337783853857398,0.0005565908411059195,0.09178113647352196,0.09178113647352196,0.09178113647352196,0.09178801861497887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505781.5627180622,589.7277572755547,0.0,0.09178113647352196,0.09178114113188118,0.09178114113188118,0.375,0.375,0.5,5.99351254677138,0.03860394590026317,0.03860394590026317,1.3415046851150692e-11,4.2527787627477665e-05,0.03680376625339932,1.3415046851150692e-11,25939.685799635954,19779.6072788843,0.7625230094021376,0.7969591819733944,3.878191429274374,0.7959845854842909,0.5140842659609371,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493875044789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.089768096375,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697084263758,261.3697084263758,-11.780291573624197,244.97219332629572,277.76722352645766,119603.96014721676,119604.93326573413,-0.9731185173765768,0.0,nan,277.76722352645766,4.617223526457678,271.2082174864203,-1.9417825135796534,264.6492114463938,-8.500788553606185,258.09020540635976,-15.05979459364022,251.53119936632723,-21.61880063367275,244.97219332629572,-28.177806673704254,1.0,1.0,25762.5980482374,25762.5980482374,277.2806629896077,4.1306629896077425,277.2806629896077,277.2806629896077,79987.33291426215,79987.57169924404,-0.23878498189151287,0.0,8575.796259387458,8575.796259387458,0.9047686113811366,3647.0314136730294,277.2806629896077,4.1306629896077425,1.0,0.002,0.26326042523017285,0.004560022154468105,0.0004077479784636364,0.0015922520138958406,0.2038739892318182,0.2038739892318182,0.0,-7.64052319676689e-12,1.0,1.0000753333674954,0.03680376623998427,0.09178114113188118,0.0,6.90617654403645e-06,8.839312420442829,0.0,1601653.515596016,267.95357491868435,4.252777421243081e-05,1.0,1279914.054336717,2616.8134745319603,,,,,,,,,,,,,,,,,,,2.0,14750.528969569648,1450.0,0.375,6.1796691888313084,3.5
