time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
585.0,-29.9997764730918,4.804317737890198,34.89830796194862,28.371318184677534,6.439122692402691,-26.35588655654224,-39.865972626116104,2.795232775968609,-5.196436692028101,-5.196478772739633,39.79665078285548,37569.93999713548,20601.64081189745,20601.64081189745,58171.58080903293,79997.45692396144,79987.60244779757,20601.64081189745,100589.24325969502,100589.24325969502,100589.24325969502,126528.92591971428,123836.41316280043,2692.5127569138567,0.0,93288.50782461672,50860.99189673421,47141.68436431391,25939.682660019258,73081.36702433316,19779.60498113165,1450.0,0.0,0.8866548820230121,2.8638803866337987,0.0014957518510113484,1.0,1.0,-5.160094981334964,351948.1070119978,1545784.0681437792,4.392079506457138,1545784.0681437792,4.392079506457138,0.762523013113722,0.0917811754300444,3.628885502438494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628885502438494,1.2786910500628985,1.278989560547481,2.8379689544710507,6013.315667584595,14750.525906010755,6484.549825040767,0.0004160067569503282,25707.20618270537,2621.4054934871106,19382.753373121144,1976.4907866724259,0.7539813247446925,0.7539813247446925,32740.47778526421,32395.05729023726,1.0133461588768617,0.8,4333.618928435157,4287.898129693729,1.0133461588768617,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647801721703378,4.804317737890198,-1.0525808582426945,5.8568985961328925,3.5,3.5,1.0,0.6,0.0002334378930818232,1.0000004147673098,0.00023343779625945645,198.92202634960339,0.0,2.008585058516089e-08,0.05692330055834596,0.007112608929236997,8.006011506183425e-05,0.00015337777801998893,0.0005565903950529674,0.09178117088102146,0.09178117088102146,0.09178117088102146,0.09178797436676353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505780.5805446274,589.7280812532064,0.0,0.09178117088102146,0.0917811754300444,0.0917811754300444,0.375,0.375,0.5,5.993716648766529,0.0381638474096917,0.0381638474096917,-2.6545876607997343e-11,4.208071152334014e-05,0.03638379140465986,-2.6545876607997343e-11,25939.682660019258,19779.60498113165,0.762523013113722,0.7969579471703347,3.8781930779327505,0.7959837531455061,0.5140837059688033,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514938999427056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.09091462101,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697020051539,261.3697020051539,-11.78029799484608,244.97218880972986,277.76721520057947,119603.88913828852,119604.87142953572,-0.9822912472304953,0.0,nan,277.76721520057947,4.617215200579494,271.2082099224062,-1.9417900775937937,264.6492046442399,-8.50079535576009,258.09019936606904,-15.059800633930934,251.531194087899,-21.61880591210098,244.97218880972986,-28.17781119027012,1.0,1.0,25762.5980482374,25762.5980482374,277.28065541147555,4.130655411475573,277.28065541147555,277.28065541147555,79987.36431738627,79987.60244779757,-0.2381304113077931,0.0,8575.796259387458,8575.796259387458,0.9047687024831906,3647.0299299506864,277.28065541147555,4.130655411475573,1.0,0.002,0.2632535980388187,0.004560050587454334,0.0004077373948219881,0.0015922625977589058,0.20386869741099406,0.20386869741099406,0.0,-7.419106128059294e-12,1.0,1.0000744737976026,0.036383791431205736,0.0917811754300444,0.0,6.827370780966626e-06,8.738448078845643,0.0,1601653.501547678,267.9535633079719,4.208073806921675e-05,1.0,1279914.092729038,2616.8133175773623,,,,,,,,,,,,,,,,,,,2.0,14750.525906010755,1450.0,0.375,6.1796691888313084,3.5
586.0,-29.999780401989764,4.804304100429908,34.89830923330813,28.371310606040083,6.439113047658862,-26.35589105702369,-39.86597713138906,2.7952237026157745,-5.196448670215204,-5.196490296698922,39.796652603103034,37569.94538587242,20601.636458085388,20601.636458085388,58171.581843957814,79997.47289534107,79987.62952781715,20601.636458085388,100589.26598590253,100589.26598590253,100589.26598590253,126528.94531511402,123836.34157794075,2692.6037371732637,0.0,93288.52311160747,50860.99658630671,47141.696139223066,25939.679329211493,73081.37546843456,19779.602523013447,1450.0,0.0,0.8866548166232466,2.863879175484011,0.0014957518510113484,1.0,1.0,-5.160532362412084,351947.9486650482,1545784.1462931852,4.392081704571379,1545784.1462931852,4.392081704571379,0.7625230162633125,0.0917812093505383,3.628885885266716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628885885266716,1.278691092306517,1.2789896026771488,2.837969160104879,6013.3161032980015,14750.523056029544,6484.5483652530775,0.0004160064972623141,25707.207683316545,2621.4056465068647,19382.74900971805,1976.490341729138,0.7539811109977945,0.7539811109977945,32740.48054842194,32395.05729023726,1.0133462657795205,0.8,4333.619294174249,4287.898129693729,1.0133462657795205,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647800316801721,4.804304100429908,-1.0525932579454684,5.8568973583753765,3.5,3.5,1.0,0.6,0.00023343779625945645,1.0000004089215433,0.00023343770080175159,198.9220295943678,0.0,1.9260101389355824e-08,0.05458312733743441,0.007112628189338386,8.006007429089668e-05,0.00015337772196855976,0.0005565902503660692,0.09178120490656433,0.09178120490656433,0.09178120490656433,0.0917879287788671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505779.6091025572,589.7284016828283,0.0,0.09178120490656433,0.0917812093505383,0.0917812093505383,0.375,0.375,0.5,5.993918362816841,0.03772672418301681,0.03772672418301681,-5.496758603840135e-11,4.1626483721302066e-05,0.035957934286841464,-5.496758603840135e-11,25939.679329211493,19779.602523013447,0.7625230162633125,0.7969578624179645,3.878194023784196,0.7959836753357685,0.5140837203057255,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493923817053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.088574447786,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3696955174598,261.3696955174598,-11.780304482540203,244.97218434805077,277.76720668687034,119603.87791029165,119604.87037023767,-0.9924599459968391,0.0,nan,277.76720668687034,4.617206686870361,271.2082022191024,-1.9417977808975593,264.64919775134246,-8.500802248657521,258.09019328357834,-15.059806716421633,251.53118881581446,-21.618811184185518,244.97218434805077,-28.177815651949203,1.0,1.0,25762.5980482374,25762.5980482374,277.2806470452428,4.130647045242824,277.2806470452428,277.2806470452428,79987.37326599764,79987.62952781715,-0.2562618195079267,0.0,8575.796259387458,8575.796259387458,0.9047686788596213,3647.0303146930496,277.2806470452428,4.130647045242824,1.0,0.002,0.263246850753447,0.004560078606578504,0.00040772693463821385,0.0015922730582837194,0.20386346731910693,0.20386346731910693,0.0,-7.078066865257027e-12,1.0,1.0000736021865322,0.03595793434180905,0.0917812093505383,0.0,6.7474611232559106e-06,8.636170849208176,0.0,1601653.4870649579,267.9535513297848,4.1626538688888104e-05,1.0,1279914.1323604826,2616.813155557037,,,,,,,,,,,,,,,,,,,2.0,14750.523056029544,1450.0,0.375,6.1796691888313084,3.5
587.0,-29.999784432263237,4.8042904999409695,34.898310478281196,28.371325972862564,6.439107345978331,-26.35589525443901,-39.86598156681282,2.7952181682594617,-5.196460568333407,-5.196501744342953,39.79665438455694,37569.92696346725,20601.63202322488,20601.63202322488,58171.55898669214,79997.50864316347,79987.65625414978,20601.63202322488,100589.28827737467,100589.28827737467,100589.28827737467,126528.96428802234,123836.27063776708,2692.6936502552503,0.0,93288.55142444848,50860.9707549854,47141.75629940342,25939.67601064768,73081.43231005111,19779.600071751316,1450.0,0.0,0.8866547517539917,2.8638779723550667,0.0014957518510113484,1.0,1.0,-5.160965390158026,351947.79136795236,1545784.2227775475,4.392083884855154,1545784.2227775475,4.392083884855154,0.7625230193172889,0.09178124287608791,3.628884022552878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628884022552878,1.278691118148124,1.2789896284027213,2.837967646016375,6013.312895126148,14750.520233507556,6484.548721899131,0.000416007087427437,25707.2286809599,2621.407787670601,19382.750075756972,1976.4904504348553,0.7539805366150898,0.7539805366150898,32740.467103821866,32395.05729023726,1.0133457456270076,0.8,4333.617514610318,4287.898129693729,1.0133457456270076,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647798885747097,4.8042904999409695,-1.0526055976353996,5.856896097576369,3.5,3.5,1.0,0.6,0.00023343770080175159,1.0000004194727703,0.0002334376028810336,198.9220329228555,0.0,1.898864039207587e-08,0.05381380687114302,0.007112647177978778,8.006003415208515e-05,0.00015337766664966644,0.0005565897639214159,0.091781238537347,0.091781238537347,0.091781238537347,0.09178788350296538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505778.6489707912,589.7287183806213,0.0,0.091781238537347,0.09178124287608791,0.09178124287608791,0.375,0.375,0.5,5.994117710795166,0.03729268272172703,0.03729268272172703,2.5579538487363607e-12,4.117600957442846e-05,0.0355363541849556,2.5579538487363607e-12,25939.67601064768,19779.600071751316,0.7625230193172889,0.7969564545889161,3.878195727082118,0.7959827434675446,0.5140830683787809,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514939473549138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.087805127325,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3696893246229,261.3696893246229,-11.780310675377052,244.9721799496143,277.76719869963347,119603.8335840853,119604.78093794688,-0.9473538615911312,0.0,nan,277.76719869963347,4.617198699633491,271.20819494962444,-1.9418050503755353,264.64919119962553,-8.500808800374443,258.09018744962214,-15.059812550377842,251.53118369961794,-21.618816300382036,244.9721799496143,-28.17782005038569,1.0,1.0,25762.5980482374,25762.5980482374,277.28063871408284,4.130638714082863,277.28063871408284,277.28063871408284,79987.4205667952,79987.65625414978,-0.2356873545795679,0.0,8575.796259387458,8575.796259387458,0.9047687938039851,3647.0284426656426,277.28063871408284,4.130638714082863,1.0,0.002,0.26324018257191667,0.004560106288191107,0.0004077165970385149,0.0015922833964782585,0.20385829851925744,0.20385829851925744,0.0,-6.4832267158976276e-12,1.0,1.0000727393274553,0.035536354182397645,0.09178124287608791,0.0,6.668353957484149e-06,8.534920732290303,0.0,1601653.4726799724,267.95353943166657,4.1176007016474614e-05,1.0,1279914.1717291768,2616.812994610886,,,,,,,,,,,,,,,,,,,2.0,14750.520233507556,1450.0,0.375,6.1796691888313084,3.5
588.0,-29.999788296125256,4.804276945115837,34.89831170201527,28.37133480878549,6.439098118739532,-26.35589965463957,-39.86598226530475,2.79520947736101,-5.196471900072652,-5.196512639261138,39.79665626157197,37569.89990010104,20601.626543816565,20601.626543816565,58171.5264439176,79997.54354721734,79987.68583213266,20601.626543816565,100589.31237594923,100589.31237594923,100589.31237594923,126528.98529510976,123836.20276590463,2692.7825292051207,0.0,93288.57922129349,50860.936542719435,47141.825198415616,25939.672919160526,73081.49811757615,19779.597802975015,1450.0,0.0,0.8866546893573771,2.863876827422038,0.0014957518510113484,1.0,1.0,-5.161384231405805,351947.64166474855,1545784.3033651798,4.392085982032614,1545784.3033651798,4.392085982032614,0.7625230227311259,0.09178127597813246,3.6288826168444412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288826168444412,1.2786911586217646,1.2789896687605937,2.837966456854075,6013.310375433929,14750.517179865628,6484.548636725009,0.0004160075044743064,25707.246298976246,2621.409584208292,19382.74982116582,1976.4904244737827,0.7539800099840998,0.7539800099840998,32740.456957770934,32395.05729023726,1.0133453530907195,0.8,4333.616171651346,4287.898129693729,1.0133453530907195,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64779711763453,4.804276945115837,-1.0526175947040821,5.856894539819919,3.5,3.5,1.0,0.6,0.0002334376028810336,1.0000004021526052,0.0002334375090035312,198.9220361139089,0.0,1.9478588284866448e-08,0.05520231919931151,0.007112666656567063,8.006002783101378e-05,0.00015337757505001981,0.0005565892159127705,0.091781271736528,0.091781271736528,0.091781271736528,0.0917878403482318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505777.70044362824,589.7290312563343,0.0,0.091781271736528,0.09178127597813246,0.09178127597813246,0.375,0.375,0.5,5.994314766830738,0.036863665478733765,0.036863665478733765,-1.028865881380625e-11,4.073918847780078e-05,0.035128407855324895,-1.028865881380625e-11,25939.672919160526,19779.597802975015,0.7625230227311259,0.796954715732214,3.8781973236341623,0.7959815814165324,0.5140822351459904,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514939715001118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.08919363965,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36968306765675,261.36968306765675,-11.780316932343226,244.9721755996152,277.76719053569957,119603.76474387656,119604.72190804542,-0.9571641688567978,0.0,nan,277.76719053569957,4.617190535699592,271.20818754847926,-1.9418124515207182,264.649184561265,-8.500815438735003,258.09018157404927,-15.05981842595071,251.5311785868322,-21.61882141316778,244.9721755996152,-28.177824400384765,1.0,1.0,25762.5980482374,25762.5980482374,277.2806312681719,4.130631268171896,277.2806312681719,277.2806312681719,79987.450976458,79987.68583213266,-0.2348556746583199,0.0,8575.796259387458,8575.796259387458,0.9047688805474414,3647.0270299286635,277.2806312681719,4.130631268171896,1.0,0.002,0.26323359093443494,0.004560133719044284,0.00040770637846010763,0.0015922936146591496,0.2038531892300538,0.2038531892300538,0.0,-6.880742937226403e-12,1.0,1.0000719043716424,0.03512840786561355,0.09178127597813246,0.0,6.591805122267895e-06,8.436945040250004,0.0,1601653.4589684182,267.9535280999273,4.0739198766459594e-05,1.0,1279914.2091972665,2616.8128414347652,,,,,,,,,,,,,,,,,,,2.0,14750.517179865628,1450.0,0.375,6.1796691888313084,3.5
589.0,-29.999792946361477,4.8042634353574165,34.89831290382343,28.371354785654717,6.439090584371283,-26.35590459328544,-39.86599057735873,2.7952022314060048,-5.196483220535242,-5.196523524340454,39.796658076388475,37569.88644524641,20601.62113697761,20601.62113697761,58171.50758222402,79997.58761666997,79987.71444114711,20601.62113697761,100589.33557812472,100589.33557812472,100589.33557812472,126529.00538628685,123836.13500551955,2692.8703807673064,0.0,93288.61288305823,50860.91287722704,47141.888895367985,25939.669808162133,73081.55870353011,19779.595514854682,1450.0,0.0,0.8866546272367475,2.8638756835074117,0.0014957518510113484,1.0,1.0,-5.161800937951398,351947.4920966329,1545784.3812809167,4.392088069934298,1545784.3812809167,4.392088069934298,0.7625230259727851,0.09178130869684532,3.6288800630647247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288800630647247,1.2786911923914341,1.2789897024181,2.8379643847221,6013.305984834923,14750.51433453731,6484.549568945408,0.00041600836865063844,25707.273666209985,2621.4123748894867,19382.75260763498,1976.4907086145606,0.7539793157106329,0.7539793157106329,32740.438525227455,32395.05729023726,1.0133446399618913,0.8,4333.613731869623,4287.898129693729,1.0133446399618913,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64779537293887,4.8042634353574165,-1.052629567337,5.856893002694417,3.5,3.5,1.0,0.6,0.0002334375090035312,1.0000004839988392,0.00023343739602010253,198.92203995440633,0.0,1.8674303922137194e-08,0.05292297731533681,0.007112685330870985,8.00599526103041e-05,0.00015337755639322712,0.0005565887565169675,0.09178130455131477,0.09178130455131477,0.09178130455131477,0.09178779725471378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505776.76268132054,589.7293405789148,0.0,0.09178130455131477,0.09178130869684532,0.09178130869684532,0.375,0.375,0.5,5.994509545559579,0.03643928393086071,0.03643928393086071,-3.387867764104158e-11,4.030380523545318e-05,0.03472258638907988,-3.387867764104158e-11,25939.669808162133,19779.595514854682,0.7625230259727851,0.7969533534948768,3.8781992792365156,0.7959806634421731,0.5140816248549943,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514939946483472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.08691429777,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3696768406296,261.3696768406296,-11.780323159370369,244.97217116880768,277.7671825124522,119603.67339723026,119604.62598147959,-0.9525842493497894,0.0,nan,277.7671825124522,4.617182512452246,271.2081802437219,-1.9418197562780506,264.64917797499356,-8.500822025006414,258.09017570626577,-15.05982429373421,251.53117343753667,-21.618826562463312,244.97217116880768,-28.1778288311923,1.0,1.0,25762.5980482374,25762.5980482374,277.28062371911096,4.130623719110986,277.28062371911096,277.28062371911096,79987.49944587988,79987.71444114711,-0.21499526723346207,0.0,8575.796259387458,8575.796259387458,0.9047690381360501,3647.0244633800485,277.28062371911096,4.130623719110986,1.0,0.002,0.263227075443504,0.004560160815161868,0.00040769627782917994,0.0015923037153887723,0.20384813891458997,0.20384813891458997,0.0,-6.782048013465047e-12,1.0,1.0000710737632994,0.03472258642295856,0.09178130869684532,0.0,6.515654948862571e-06,8.339479595184605,0.0,1601653.4452719956,267.95351677946474,4.0303839114130824e-05,1.0,1279914.2466315557,2616.8126883968353,,,,,,,,,,,,,,,,,,,2.0,14750.51433453731,1450.0,0.375,6.1796691888313084,3.5
590.0,-29.999796556578016,4.804249981127158,34.89831409008627,28.371368161775194,6.439082351647513,-26.355908665755642,-39.86599120600147,2.7951944609311696,-5.196493858645056,-5.196533743908635,39.79666003126103,37569.857662697075,20601.614473573733,20601.614473573733,58171.47213627081,79997.62999250056,79987.74681520827,20601.614473573733,100589.361288782,100589.361288782,100589.361288782,126529.02826863706,123836.07102383491,2692.9572448021527,0.0,93288.64751917901,50860.87609435685,47141.9682498024,25939.666979855054,73081.63522965745,19779.593455344486,1450.0,0.0,0.8866545680034756,2.86387460968003,0.0014957518510113484,1.0,1.0,-5.162200650930799,351947.35167447675,1545784.465211115,4.392090060790804,1545784.465211115,4.392090060790804,0.7625230297175932,0.09178134100629373,3.6288784109769874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288784109769874,1.2786912286309227,1.2789897385215703,2.8379630122765276,6013.303076787444,14750.510130847024,6484.549174081803,0.00041600881224938314,25707.29491431577,2621.4145415932835,19382.75142736124,1976.4905882601338,0.7539786466046046,0.7539786466046046,32740.426600869854,32395.05729023726,1.0133441786255495,0.8,4333.612153529131,4287.898129693729,1.0133441786255495,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64779322277092,4.804249981127158,-1.0526411272093688,5.8568911083365265,3.5,3.5,1.0,0.6,0.00023343739602010253,1.0000003757530755,0.00023343730830531598,198.92204293598127,0.0,2.2474894114821732e-08,0.06369384992140478,0.0071127078057651,8.005994692134575e-05,0.00015337744909875678,0.0005565881137652003,0.0917813369557567,0.0917813369557567,0.0917813369557567,0.0917877567064146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505775.8362400673,589.7296461751804,0.0,0.0917813369557567,0.09178134100629373,0.09178134100629373,0.375,0.375,0.5,5.994702135289323,0.036021645550022185,0.036021645550022185,4.25757207267452e-11,3.9885263561245665e-05,0.034333092977817614,4.25757207267452e-11,25939.666979855054,19779.593455344486,0.7625230297175932,0.7969514014267861,3.8782010788419314,0.7959793449266457,0.5140806927025457,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514940225077175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.097685170374,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36967066915844,261.36967066915844,-11.780329330841539,244.9721668451765,277.76717449314134,119603.60802291319,119604.55210847505,-0.944085561855693,0.0,nan,277.76717449314134,4.617174493141363,271.2081729635464,-1.9418270364535601,264.64917143395485,-8.50082856604513,258.0901699043622,-15.059830095637778,251.5311683747694,-21.61883162523057,244.9721668451765,-28.177833154823475,1.0,1.0,25762.5980482374,25762.5980482374,277.280617274593,4.130617274593021,277.280617274593,277.280617274593,79987.53744589536,79987.74681520827,-0.2093693129136227,0.0,8575.796259387458,8575.796259387458,0.90476914008304,3647.022803031872,277.280617274593,4.130617274593021,1.0,0.002,0.2632206330346284,0.004560187697148613,0.0004076862909527358,0.0015923137022585054,0.2038431454763679,0.2038431454763679,0.0,-6.788758791231864e-12,1.0,1.0000702765726077,0.03433309293524189,0.09178134100629373,0.0,6.442568663871458e-06,8.245935644216614,0.0,1601653.432387204,267.9535061413549,3.988522098552494e-05,1.0,1279914.281776778,2616.8125447170137,,,,,,,,,,,,,,,,,,,2.0,14750.510130847024,1450.0,0.375,6.1796691888313084,3.5
591.0,-29.99980017002054,4.804236578618988,34.89831525781216,28.371367637906246,6.439075827502673,-26.35591257026749,-39.86599560650063,2.79518822785211,-5.196504670738591,-5.196544134162412,39.796661868903676,37569.858198314425,20601.608268329685,20601.608268329685,58171.46646664411,79997.64800423048,79987.77685709187,20601.608268329685,100589.38512542156,100589.38512542156,100589.38512542156,126529.04917448627,123836.00605678675,2693.0431176995216,0.0,93288.66383742876,50860.87493728915,47141.98766682179,25939.664049064708,73081.6517158865,19779.591308446616,1450.0,0.0,0.8866545083243037,2.8638735178523467,0.0014957518510113484,1.0,1.0,-5.1626027803788475,351947.208905426,1545784.5441076385,4.392092066634391,1545784.5441076385,4.392092066634391,0.7625230331061207,0.0917813729615869,3.6288782390579413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288782390579413,1.278691257694405,1.2789897674796715,2.837962813323002,6013.302655228797,14750.507564323803,6484.548262544845,0.0004160087678793483,25707.30062898074,2621.4151243269357,19382.74870271627,1976.490310423669,0.7539783730099386,0.7539783730099386,32740.425360000958,32395.05729023726,1.0133441306181088,0.8,4333.61198928434,4287.898129693729,1.0133441306181088,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647791220443414,4.804236578618988,-1.0526527656111995,5.856889344230187,3.5,3.5,1.0,0.6,0.00023343730830531598,1.0000003760888516,0.0002334372205121798,198.92204592022054,0.0,1.744840453656557e-08,0.04944877845662682,0.007112725254169636,8.00599070986464e-05,0.00015337740120666956,0.0005565879136021424,0.09178136899708066,0.09178136899708066,0.09178136899708066,0.09178771553504655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505774.9199062226,589.7299484323497,0.0,0.09178136899708066,0.0917813729615869,0.0917813729615869,0.375,0.375,0.5,5.994892527818822,0.03560924712405722,0.03560924712405722,1.3642420526593924e-12,3.9463423831875843e-05,0.03394135378357532,1.3642420526593924e-12,25939.664049064708,19779.591308446616,0.7625230331061207,0.7969510845372316,3.878201972171934,0.79597908778516,0.5140805840619429,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514940441363744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.08344009891,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36966469817327,261.36966469817327,-11.78033530182671,244.97216262420903,277.76716677213903,119603.60813760704,119604.52155351827,-0.9134159112138114,0.0,nan,277.76716677213903,4.617166772139058,271.2081659425502,-1.941834057449796,264.64916511296605,-8.500834887033932,258.09016428338043,-15.059835716619546,251.53116345379493,-21.618836546205046,244.97216262420903,-28.177837375790943,1.0,1.0,25762.5980482374,25762.5980482374,277.28061038744056,4.1306103874405835,277.28061038744056,277.28061038744056,79987.55559136366,79987.77685709187,-0.22126572820707224,0.0,8575.796259387458,8575.796259387458,0.9047691506918154,3647.022630253231,277.28061038744056,4.1306103874405835,1.0,0.002,0.26321426412932336,0.004560214224041291,0.0004076764177777443,0.0015923235751778568,0.20383820888887214,0.20383820888887214,0.0,-7.0443989183544e-12,1.0,1.0000694747841317,0.03394135378221108,0.0917813729615869,0.0,6.369060909277794e-06,8.15185224687406,0.0,1601653.4192970607,267.9534953292614,3.946342246763379e-05,1.0,1279914.317509396,2616.8123986358282,,,,,,,,,,,,,,,,,,,2.0,14750.507564323803,1450.0,0.375,6.1796691888313084,3.5
592.0,-29.999803744396715,4.80422321943624,34.89831640174435,28.371372736897342,6.439067077987699,-26.355916662160684,-39.8660000069998,2.7951799956810026,-5.19651593684398,-5.196554970117438,39.79666351789516,37569.85042579609,20601.603070480574,20601.603070480574,58171.45349627666,79997.67643225759,79987.80286734871,20601.603070480574,100589.40593782929,100589.40593782929,100589.40593782929,126529.06683189637,123835.93884949475,2693.1279824016237,0.0,93288.68671729453,50860.86160618862,47142.027901228794,25939.660894067078,73081.68879529586,19779.588974968112,1450.0,0.0,0.8866544470562057,2.863872379059774,0.0014957518510113484,1.0,1.0,-5.163012390125402,351947.06001292897,1545784.614904466,4.392094125882685,1545784.614904466,4.392094125882685,0.7625230358925819,0.0917814045768055,3.628877240032302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628877240032302,1.2786912960215624,1.2789898057035103,2.8379619469710606,6013.300819532993,14750.504933551174,6484.548023237073,0.00041600904916433456,25707.314011113845,2621.4164889247445,19382.747987409326,1976.49023748266,0.7539779526958643,0.7539779526958643,32740.418149282246,32395.05729023726,1.0133438516457376,0.8,4333.611034853947,4287.898129693729,1.0133438516457376,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647789543185251,4.80422321943624,-1.0526646470827572,5.856887866518997,3.5,3.5,1.0,0.6,0.0002334372205121798,1.0000003720228174,0.0002334371336682396,198.92204887219617,0.0,1.7463990266238265e-08,0.04949294841451924,0.007112742718159902,8.005986727596514e-05,0.00015337735323621464,0.0005565875862952941,0.09178140070648574,0.09178140070648574,0.09178140070648574,0.09178767269396151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505774.0135174054,589.7302474003666,0.0,0.09178140070648574,0.0917814045768055,0.0917814045768055,0.375,0.375,0.5,5.995080684959378,0.035199730716101385,0.035199730716101385,1.2221335055073723e-11,3.9033273480981734e-05,0.03354257999205856,1.2221335055073723e-11,25939.660894067078,19779.588974968112,0.7625230358925819,0.7969502394871901,3.8782033394178734,0.7959785064520984,0.5140802168793668,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494065784359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.083484268864,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36965869246865,261.36965869246865,-11.78034130753133,244.97215847375682,277.76715891118107,119603.55556862304,119604.47429588588,-0.9187272628576945,0.0,nan,277.76715891118107,4.617158911181093,271.20815882369453,-1.941841176305445,264.649158736211,-8.50084126378897,258.09015864872686,-15.059841351273121,251.53115856124165,-21.618841438758324,244.97215847375682,-28.177841526243157,1.0,1.0,25762.5980482374,25762.5980482374,277.28060258447,4.130602584470012,277.28060258447,277.28060258447,79987.58159373257,79987.80286734871,-0.22127361614548136,0.0,8575.796259387458,8575.796259387458,0.9047692123396562,3647.021626232464,277.28060258447,4.130602584470012,1.0,0.002,0.2632079700488887,0.0045602403475573615,0.0004076666601187544,0.0015923333334324449,0.2038333300593772,0.2038333300593772,0.0,-6.448800694835999e-12,1.0,1.0000686585959317,0.03354257997983723,0.0917814045768055,0.0,6.294233024654066e-06,8.056079200551208,0.0,1601653.405670956,267.953484063156,3.903326125964668e-05,1.0,1279914.354774619,2616.812246289108,,,,,,,,,,,,,,,,,,,2.0,14750.504933551174,1450.0,0.375,6.1796691888313084,3.5
593.0,-29.99980733213501,4.80420990912662,34.898317525380506,28.37138754492628,6.439061056982984,-26.355920493222328,-39.866004372574366,2.7951742181681256,-5.196526820544932,-5.196565433906141,39.79666522012441,37569.833600357284,20601.597206647486,20601.597206647486,58171.43080700477,79997.71151330872,79987.83062340364,20601.597206647486,100589.42783005114,100589.42783005114,100589.42783005114,126529.08571793996,123835.87385497989,2693.211862960067,0.0,93288.71411585131,50860.8371022174,47142.085570704345,25939.65788788882,73081.74345859316,19779.58676044801,1450.0,0.0,0.8866543874934933,2.863871279441793,0.0014957518510113484,1.0,1.0,-5.163411415485882,351946.91623410105,1545784.6879873045,4.392096127812383,1545784.6879873045,4.392096127812383,0.762523038890311,0.091781435810956,3.628875385533892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628875385533892,1.2786913229722283,1.2789898325494153,2.837960436846342,6013.297619759925,14750.502308138788,6484.548461752181,0.00041600964831510235,25707.334698715862,2621.418598473063,19382.749298160328,1976.4903711420648,0.7539773969305553,0.7539773969305553,32740.404763972692,32395.05729023726,1.0133433337873374,0.8,4333.60926313787,4287.898129693729,1.0133433337873374,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647787651025297,4.80420990912662,-1.0526762903467235,5.856886199473344,3.5,3.5,1.0,0.6,0.0002334371336682396,1.0000003734135665,0.00023343704649967954,198.9220518352072,0.0,1.727517451432521e-08,0.04895784457359764,0.007112759993334416,8.005982776935511e-05,0.00015337730589888452,0.0005565871300759643,0.09178143202860431,0.09178143202860431,0.09178143202860431,0.09178763128497854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505773.1179929849,589.7305427882916,0.0,0.09178143202860431,0.091781435810956,0.091781435810956,0.375,0.375,0.5,5.995266660023162,0.03479427412310088,0.03479427412310088,1.0857093002414331e-11,3.8613361198258644e-05,0.03315401842024812,1.0857093002414331e-11,25939.65788788882,19779.58676044801,0.762523038890311,0.7969489076593681,3.8782049152207914,0.7959776006159963,0.5140796021326953,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494087198299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.08294916502,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36965290518805,261.36965290518805,-11.78034709481193,244.97215440349586,277.7671514068805,119603.50316633892,119604.38847998982,-0.8853136509199561,0.0,nan,277.7671514068805,4.6171514068805095,271.2081520062024,-1.9418479937975803,264.6491526055268,-8.500847394473169,258.0901532048504,-15.059846795149554,251.5311538041727,-21.618846195827274,244.97215440349586,-28.177845596504113,1.0,1.0,25762.5980482374,25762.5980482374,277.2805953572385,4.130595357238519,277.2805953572385,277.2805953572385,79987.62354395998,79987.83062340364,-0.20707944365858566,0.0,8575.796259387458,8575.796259387458,0.9047693267769666,3647.0197624615616,277.2805953572385,4.130595357238519,1.0,0.002,0.2632017488767647,0.004560266207828765,0.00040765701569744716,0.0015923429779146508,0.20382850784872358,0.20382850784872358,0.0,-6.387901926169226e-12,1.0,1.0000678633081854,0.03315401840939103,0.091781435810956,0.0,6.2213214104168575e-06,7.962758802735751,0.0,1601653.3925009798,267.95347317945505,3.861335034116564e-05,1.0,1279914.3907599864,2616.812099174662,,,,,,,,,,,,,,,,,,,2.0,14750.502308138788,1450.0,0.375,6.1796691888313084,3.5
594.0,-29.999810798084674,4.804196653186583,34.89831863191618,28.3713913866319,6.439053011521714,-26.355924417123624,-39.86600877307353,2.7951666306560328,-5.196537319579079,-5.196575522908102,39.79666697388673,37569.828391743664,20601.59068275505,20601.59068275505,58171.41907449871,79997.73761841402,79987.86004779843,20601.59068275505,100589.45073055348,100589.45073055348,100589.45073055348,126529.1057613616,123835.81097754811,2693.2947838134864,0.0,93288.73567980195,50860.82732192368,47142.12039764252,25939.655030808124,73081.77542845064,19779.58466498641,1450.0,0.0,0.8866543296557874,2.863870219280716,0.0014957518510113484,1.0,1.0,-5.163800242295679,351946.7776050022,1545784.7632824886,4.392098071764014,1545784.7632824886,4.392098071764014,0.7625230420949896,0.09178146666062509,3.6288746022990286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288746022990286,1.2786913583108461,1.2789898677848155,2.8379597458864345,6013.296155698793,14750.499602366224,6484.548005673896,0.00041600983891493086,25707.34618955971,2621.4197702130405,19382.747934911815,1976.4902321294037,0.7539770068830969,0.7539770068830969,32740.399110777296,32395.05729023726,1.0133431150733438,0.8,4333.60851486551,4287.898129693729,1.0133431150733438,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647785545875336,4.804196653186583,-1.0526876915909718,5.856884344777555,3.5,3.5,1.0,0.6,0.00023343704649967954,1.0000003607377503,0.00023343696229015493,198.9220546976365,0.0,1.73397488258843e-08,0.0491408481725561,0.007112777333083242,8.005978794671019e-05,0.00015337725855296935,0.0005565868381331219,0.09178146296628949,0.09178146296628949,0.09178146296628949,0.09178759131917656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505772.2330571542,589.7308346869909,0.0,0.09178146296628949,0.09178146666062509,0.09178146666062509,0.375,0.375,0.5,5.9954505080496885,0.0343940292243019,0.0343940292243019,1.4210854715202004e-12,3.820332904069801e-05,0.03277528061244084,1.4210854715202004e-12,25939.655030808124,19779.58466498641,0.7625230420949896,0.7969482084141141,3.87820609725491,0.7959770918736144,0.5140793059758888,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514941086922917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.08313216863,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3696471236489,261.3696471236489,-11.78035287635106,244.97215040147776,277.7671438458194,119603.4627594291,119604.34719487345,-0.8844354443356768,0.0,nan,277.7671438458194,4.617143845819442,271.20814515695133,-1.9418548430486453,264.64914646808273,-8.500853531917244,258.09014777921584,-15.059852220784137,251.5311490903464,-21.618850909653588,244.97215040147776,-28.177849598522215,1.0,1.0,25762.5980482374,25762.5980482374,277.2805886993342,4.130588699334226,277.2805886993342,277.2805886993342,79987.6451984397,79987.86004779843,-0.21484935873013455,0.0,8575.796259387458,8575.796259387458,0.9047693751087846,3647.0189753105237,277.2805886993342,4.130588699334226,1.0,0.002,0.2631955987691288,0.0045602918152954555,0.00040764748166022426,0.001592352512115187,0.20382374083011212,0.20382374083011212,0.0,-6.2245885529277345e-12,1.0,1.000067088125927,0.03277528061101975,0.09178146666062509,0.0,6.150253174034498e-06,7.871797757656227,0.0,1601653.3797892106,267.9534626804209,3.820332761961254e-05,1.0,1279914.425456475,2616.811957329392,,,,,,,,,,,,,,,,,,,2.0,14750.499602366224,1450.0,0.375,6.1796691888313084,3.5
595.0,-29.999814275356258,4.804183448710232,34.89831971925264,28.37140727732333,6.439046358702675,-26.355928211948992,-39.8660131386481,2.795160295388455,-5.196547938326319,-5.196585730100929,39.79666863300365,37569.81002185162,20601.58450835099,20601.58450835099,58171.39453020261,79997.77482544098,79987.88764866341,20601.58450835099,100589.4721570144,100589.4721570144,100589.4721570144,126529.12425484942,123835.74751033548,2693.3767445139415,0.0,93288.76424394523,50860.800311975465,47142.18214663307,25939.65209783502,73081.83424446809,19779.582504279053,1450.0,0.0,0.8866542715584702,2.863869146652877,0.0014957518510113484,1.0,1.0,-5.164189915031557,351946.63735173666,1545784.8345146545,4.392100024441467,1545784.8345146545,4.392100024441467,0.7625230450153146,0.09178149716427453,3.6288725593193116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288725593193116,1.2786913878406578,1.2789898972138374,2.8379580826359003,6013.2926314704955,14750.497038630512,6484.548631775525,0.00041601051702507723,25707.368533615285,2621.4220486726135,19382.74980637148,1976.49042296518,0.7539764243479977,0.7539764243479977,32740.384365054197,32395.05729023726,1.0133425445825837,0.8,4333.606563081386,4287.898129693729,1.0133425445825837,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647783553499374,4.804183448710232,-1.0526991407285706,5.856882589438802,3.5,3.5,1.0,0.6,0.00023343696229015493,1.000000361916152,0.0002334368778055784,198.9220575694164,0.0,1.6751131659999504e-08,0.047472707124438594,0.007112794084214902,8.005974844013645e-05,0.00015337721385001848,0.000556586362565182,0.09178149355621466,0.09178149355621466,0.09178149355621466,0.0917875509269416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505771.35800518777,589.7311233214795,0.0,0.09178149355621466,0.09178149716427453,0.09178149716427453,0.375,0.375,0.5,5.9956322275045535,0.03399798185114378,0.03399798185114378,-2.3078428057488054e-11,3.779177461638028e-05,0.032395815069378386,-2.3078428057488054e-11,25939.65209783502,19779.582504279053,0.7625230450153146,0.796946774864873,3.8782077320993915,0.7959761154271505,0.5140786408859935,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514941294566537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.08146402758,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3696414723806,261.3696414723806,-11.780358527619399,244.97214646599943,277.7671364787603,119603.3949660233,119604.25947304173,-0.8645070184090337,0.0,nan,277.7671364787603,4.617136478760301,271.2081384762099,-1.9418615237900667,264.649140473656,-8.500859526343959,258.0901424711056,-15.059857528894383,251.53114446855216,-21.61885553144782,244.97214646599943,-28.177853534000548,1.0,1.0,25762.5980482374,25762.5980482374,277.2805817106023,4.130581710602314,277.2805817106023,277.2805817106023,79987.68680779239,79987.88764866341,-0.20084087102441117,0.0,8575.796259387458,8575.796259387458,0.9047695011768583,3647.016922115908,277.2805817106023,4.130581710602314,1.0,0.002,0.2631895198635423,0.0045603170882490655,0.00040763805780413094,0.0015923619364616867,0.20381902890206546,0.20381902890206546,0.0,-5.734182226269091e-12,1.0,1.0000663114528068,0.032395815092456814,0.09178149716427453,0.0,6.0790483166221144e-06,7.780661846884377,0.0,1601653.3669371407,267.95345206167366,3.779179769480834e-05,1.0,1279914.4605594748,2616.811813822258,,,,,,,,,,,,,,,,,,,2.0,14750.497038630512,1450.0,0.375,6.1796691888313084,3.5
596.0,-29.999817639851205,4.804170300590621,34.898320790333614,28.371410036366456,6.439038594456869,-26.355932016421495,-39.86601373236624,2.7951529711192067,-5.196558205863994,-5.196595595508023,39.79667033855144,37569.79245221119,20601.577745963205,20601.577745963205,58171.370198174394,79997.79900073723,79987.91675615536,20601.577745963205,100589.49450211857,100589.49450211857,100589.49450211857,126529.14380275577,123835.68603522799,2693.4577675277787,0.0,93288.78445608921,50860.77875092113,47142.228561297874,25939.649300637197,73081.87786193506,19779.580451958063,1450.0,0.0,0.8866542150366434,2.8638681100084296,0.0014957518510113484,1.0,1.0,-5.1645699604359265,351946.50179550477,1545784.9077395762,4.392101924166134,1545784.9077395762,4.392101924166134,0.7625230481227896,0.09178152730118087,3.628871915980848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628871915980848,1.2786914219539325,1.2789899312270403,2.8379575038015585,6013.291404989984,14750.49439966519,6484.548087209361,0.00041601065602302976,25707.3786609176,2621.42308137005,19382.748178626778,1976.4902569814135,0.7539760640042998,0.7539760640042998,32740.379721595687,32395.05729023726,1.0133423649338842,0.8,4333.605948460555,4287.898129693729,1.0133423649338842,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647781371390988,4.804170300590621,-1.0527103663498778,5.856880666940499,3.5,3.5,1.0,0.6,0.0002334368778055784,1.0000003501783208,0.00023343679606107316,198.9220603480573,0.0,1.6805845797041094e-08,0.04762776698881446,0.007112810890060699,8.005974306724368e-05,0.0001533771347383347,0.0005565859768055533,0.0917815237773062,0.0917815237773062,0.0917815237773062,0.09178751185108233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505770.4932823451,589.7314085520593,0.0,0.0917815237773062,0.09178152730118087,0.09178152730118087,0.375,0.375,0.5,5.995811868191357,0.03360698754488567,0.03360698754488567,9.094947017729282e-13,3.738964403510181e-05,0.03202563507210243,9.094947017729282e-13,25939.649300637197,19779.580451958063,0.7625230481227896,0.7969456175233659,3.8782088215907087,0.7959753074225963,0.5140780936580113,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514941502888459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.08161908744,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3696358369129,261.3696358369129,-11.780364163087086,244.97214259433844,277.76712907948604,119603.3605293583,119604.22261945359,-0.8620900952673762,0.0,nan,277.76712907948604,4.617129079486062,271.20813178245913,-1.9418682175408435,264.6491344854266,-8.500865514573377,258.0901371883987,-15.05986281160125,251.53113989136838,-21.618860108631594,244.97214259433844,-28.17785740566154,1.0,1.0,25762.5980482374,25762.5980482374,277.2805752393397,4.130575239339748,277.2805752393397,277.2805752393397,79987.70659430187,79987.91675615536,-0.21016185349435546,0.0,8575.796259387458,8575.796259387458,0.9047695408759456,3647.016275560752,277.2805752393397,4.130575239339748,1.0,0.002,0.26318351041722765,0.0045603421089055384,0.00040762874181806373,0.0015923712526383826,0.20381437090903187,0.20381437090903187,0.0,-5.543553463494e-12,1.0,1.0000655537835794,0.03202563507119294,0.09178152730118087,0.0,6.009585832578866e-06,7.691756012980771,0.0,1601653.3545039352,267.953441794136,3.738964312560711e-05,1.0,1279914.4944868926,2616.8116751210905,,,,,,,,,,,,,,,,,,,2.0,14750.49439966519,1450.0,0.375,6.1796691888313084,3.5
597.0,-29.999820972617517,4.804157209045597,34.898321844934294,28.37140626451003,6.439033261837524,-26.355935549171882,-39.86601806301621,2.7951478385829684,-5.196568401929369,-5.196605392022856,39.79667200517197,37569.79869929973,20601.57095820101,20601.57095820101,58171.36965750074,79997.81118186093,79987.94534167582,20601.57095820101,100589.51629987682,100589.51629987682,100589.51629987682,126529.16281289227,123835.6249517144,2693.537861177873,0.0,93288.79698428523,50860.78533749288,47142.23516310261,25939.646513015454,73081.88167611806,19779.578404417145,1450.0,0.0,0.8866541590074339,2.8638670806040127,0.0014957518510113484,1.0,1.0,-5.164946918387557,351946.3671856377,1545784.9792933625,4.392103807333867,1545784.9792933625,4.392103807333867,0.7625230511330431,0.09178155709261851,3.6288722105505533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288722105505533,1.278691445905391,1.278989955079559,2.8379576810112246,6013.291780476002,14750.491889695839,6484.546805667033,0.000416010429232438,25707.38002651572,2621.423220622304,19382.744348010998,1976.4898663673118,0.753975874944035,0.753975874944035,32740.381847727258,32395.05729023726,1.0133424471908414,0.8,4333.606229881128,4287.898129693729,1.0133424471908414,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64777918109471,4.804157209045597,-1.0527215281828353,5.856878737228432,3.5,3.5,1.0,0.6,0.00023343679606107316,1.0000003468759844,0.00023343671508748283,198.92206310049454,0.0,1.626078540345659e-08,0.04608306583339598,0.0071128271508461025,8.005970387674244e-05,0.0001533770921843307,0.0005565858675627681,0.09178155364553445,0.09178155364553445,0.09178155364553445,0.0917874730582679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505769.63838319486,589.7316905410947,0.0,0.09178155364553445,0.09178155709261851,0.09178155709261851,0.375,0.375,0.5,5.995989448539296,0.03322073554028293,0.03322073554028293,3.0127011996228248e-12,3.6990093462918594e-05,0.031658473635275186,3.0127011996228248e-12,25939.646513015454,19779.578404417145,0.7625230511330431,0.7969456384347458,3.8782094462846777,0.7959752584820237,0.5140781523086715,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514941704453983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.080074386286,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3696304383122,261.3696304383122,-11.780369561687792,244.97213880247782,277.767122074145,119603.38179148042,119604.20764645051,-0.8258549700697553,0.0,nan,277.767122074145,4.617122074145016,271.2081254198141,-1.9418745801858677,264.6491287654783,-8.500871234521696,258.0901321111461,-15.059867888853887,251.53113545681177,-21.61886454318821,244.97213880247782,-28.177861197522162,1.0,1.0,25762.5980482374,25762.5980482374,277.2805687761038,4.130568776103814,277.2805687761038,277.2805687761038,79987.72036099233,79987.94534167582,-0.2249806834879564,0.0,8575.796259387458,8575.796259387458,0.9047695226986581,3647.016571603306,277.2805687761038,4.130568776103814,1.0,0.002,0.26317756986347346,0.004560366834439372,0.0004076195325939333,0.0015923804617256599,0.20380976629696665,0.20380976629696665,0.0,-5.680406665875548e-12,1.0,1.000064802291387,0.031658473632262485,0.09178155709261851,0.0,5.9406897296988725e-06,7.60357509243622,0.0,1601653.3421569855,267.9534315980706,3.6990090450217394e-05,1.0,1279914.528177461,2616.811537388226,,,,,,,,,,,,,,,,,,,2.0,14750.491889695839,1450.0,0.375,6.1796691888313084,3.5
