time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
598.0,-29.999824297909807,4.804144167124709,34.89832287849594,28.371424006205075,6.439025679809684,-26.35593930013821,-39.86602242859078,2.795140682123574,-5.196578960155023,-5.196615543737207,39.796673507392924,37569.777801570315,20601.56500437554,20601.56500437554,58171.34280594585,79997.85192444659,79987.97045551891,20601.56500437554,100589.53545989445,100589.53545989445,100589.53545989445,126529.17900142702,123835.56198955182,2693.6170118752025,0.0,93288.82759640597,50860.75430704,47142.30365485108,25939.64354153256,73081.94719638364,19779.57620321269,1450.0,0.0,0.8866541017627241,2.863866013772133,0.0014957518510113484,1.0,1.0,-5.165330001050393,351946.2276952937,1545785.0437893763,4.392105731355298,1545785.0437893763,4.392105731355298,0.7625230536242009,0.09178158656129372,3.6288698689621146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288698689621146,1.2786914792338455,1.2789899883122482,2.8379557758032665,6013.287743568957,14750.489377064327,6484.54770794778,0.00041601122953488615,25707.405050346242,2621.4257723428736,19382.74704498853,1976.4901413824834,0.7539752459273392,0.7539752459273392,32740.36494671777,32395.05729023726,1.013341793315251,0.8,4333.6039928174205,4287.898129693729,1.013341793315251,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6477772598957365,4.804144167124709,-1.0527328774738818,5.8568770445985905,3.5,3.5,1.0,0.6,0.00023343671508748283,1.000000346098099,0.00023343663429550745,198.92206584675924,0.0,1.610743364459197e-08,0.04564846694877364,0.007112843258279747,8.005966437020707e-05,0.00015337705071727576,0.0005565853579381961,0.09178158318924322,0.09178158318924322,0.09178158318924322,0.09178743294007062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505768.79284340434,589.7319694353721,0.0,0.09178158318924322,0.09178158656129372,0.09178158656129372,0.375,0.375,0.5,5.996164938305175,0.03283727292102867,0.03283727292102867,1.404032445861958e-11,3.65835821867222e-05,0.031285542686816825,1.404032445861958e-11,25939.64354153256,19779.57620321269,0.7625230536242009,0.7969440372841067,3.878211231690601,0.7959741774480851,0.5140774054721602,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514941904118666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0796397874,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3696250297008,261.3696250297008,-11.780374970299192,244.97213505675012,277.7671150026508,119603.28987755532,119604.11726393738,-0.8273863821077112,0.0,nan,277.7671150026508,4.6171150026508485,271.2081190134712,-1.9418809865287585,264.64912302429025,-8.50087697570973,258.0901270351116,-15.05987296488837,251.53113104593066,-21.618868954069313,244.97213505675012,-28.17786494324986,1.0,1.0,25762.5980482374,25762.5980482374,277.28056155284554,4.130561552845563,277.28056155284554,277.28056155284554,79987.76389896004,79987.97045551891,-0.20655655887094326,0.0,8575.796259387458,8575.796259387458,0.9047696671932257,3647.014218306925,277.28056155284554,4.130561552845563,1.0,0.002,0.26317169928531886,0.004560391190458253,0.00040761043145137895,0.0015923895626577947,0.20380521572568946,0.20380521572568946,0.0,-5.89082645510719e-12,1.0,1.000064038988961,0.0312855426727765,0.09178158656129372,0.0,5.870710908885767e-06,7.514008387971524,0.0,1601653.3293820666,267.95342103984495,3.658356814639774e-05,1.0,1279914.5630895402,2616.8113946616368,,,,,,,,,,,,,,,,,,,2.0,14750.489377064327,1450.0,0.375,6.1796691888313084,3.5
599.0,-29.999827538134735,4.804131184658414,34.89832389737045,28.371423377562337,6.439019111369141,-26.355942873183523,-39.866026759240754,2.7951344466055934,-5.196588869228037,-5.196625062914268,39.79667515062007,37569.77965394298,20601.55786999972,20601.55786999972,58171.3375239427,79997.86997794121,79987.9992741687,20601.55786999972,100589.55714416842,100589.55714416842,100589.55714416842,126529.19798573368,123835.50272815934,2693.695257574353,0.0,93288.84382284201,50860.75431141143,47142.32167936731,25939.640841565277,73081.96252093259,19779.57422202236,1450.0,0.0,0.8866540472330142,2.863865013526861,0.0014957518510113484,1.0,1.0,-5.165696549750464,351946.0968955067,1545785.1143388392,4.392107564124471,1545785.1143388392,4.392107564124471,0.7625230566156442,0.09178161565783599,3.6288697022087204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288697022087204,1.2786915082944135,1.278990017276287,2.837955580896208,6013.287330584289,14750.48682233734,6484.546797314047,0.00041601118382075033,25707.41070313479,2621.426348766887,19382.74432304336,1976.4898638213215,0.7539749742544009,0.7539749742544009,32740.363743132697,32395.05729023726,1.01334174675029,0.8,4333.603833507617,4287.898129693729,1.01334174675029,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647774957753091,4.804131184658414,-1.0527438316883444,5.856875016346758,3.5,3.5,1.0,0.6,0.00023343663429550745,1.0000003372442499,0.00023343655557037137,198.92206852276925,0.0,1.6071306645952365e-08,0.045546083034629,0.007112859329586393,8.005962517974178e-05,0.00015337700911576566,0.0005565851813955927,0.09178161236427383,0.09178161236427383,0.09178161236427383,0.0917873952370504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505767.95774185425,589.7322448945557,0.0,0.09178161236427383,0.09178161565783599,0.09178161565783599,0.375,0.375,0.5,5.996338421653693,0.03245887400566971,0.03245887400566971,-4.092726157978177e-11,3.6193686241858813e-05,0.03092851316381484,-4.092726157978177e-11,25939.640841565277,19779.57422202236,0.7625230566156442,0.7969437718716783,3.878212056303493,0.7959739382652854,0.5140773230218333,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514942103335586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.079537403486,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36961971277645,261.36961971277645,-11.780380287223522,244.97213137267545,277.76710805287723,119603.28047024198,119604.09383073215,-0.8133604901615401,0.0,nan,277.76710805287723,4.617108052877256,271.2081127168362,-1.941887283163794,264.6491173807961,-8.500882619203878,258.0901220447573,-15.059877955242655,251.53112670871622,-21.618873291283762,244.97213137267545,-28.17786862732453,1.0,1.0,25762.5980482374,25762.5980482374,277.2805553941319,4.130555394131932,277.2805553941319,277.2805553941319,79987.77938069568,79987.9992741687,-0.21989347302587703,0.0,8575.796259387458,8575.796259387458,0.9047696774832308,3647.014050719764,277.2805553941319,4.130555394131932,1.0,0.002,0.26316589569870324,0.004560415355062066,0.00040760143460191,0.0015923985596050503,0.203800717300955,0.203800717300955,0.0,-5.793039659085508e-12,1.0,1.0000633082320503,0.030928513204742103,0.09178161565783599,0.0,5.8037159654619855e-06,7.4282607742262305,0.0,1601653.317380398,267.95341113077194,3.619372716912039e-05,1.0,1279914.5958265255,2616.8112608272013,,,,,,,,,,,,,,,,,,,2.0,14750.48682233734,1450.0,0.375,6.1796691888313084,3.5
600.0,-29.99983077956655,4.804118253407378,34.89832489608763,28.37144056046384,6.439011652549155,-26.35594653635493,-39.8660273180343,2.7951274094179412,-5.196599216434834,-5.196635011380645,39.796676606842766,37569.74562636455,20601.551725463323,20601.551725463323,58171.297351827874,79997.9097229401,79988.02405863928,20601.551725463323,100589.5757841026,100589.5757841026,100589.5757841026,126529.2137078229,123835.44112648003,2693.7725813428747,0.0,93288.87371009421,50860.710425996855,47142.40364899706,25939.63792372029,73082.04157271735,19779.57205926863,1450.0,0.0,0.8866539911923155,2.863863968063886,0.0014957518510113484,1.0,1.0,-5.166071116843,351945.9601984576,1545785.1768600491,4.392109447678847,1545785.1768600491,4.392109447678847,0.7625230590123759,0.0917816444386332,3.6288674311454923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288674311454923,1.278691541065561,1.2789900499544145,2.8379537320794967,6013.283413163529,14750.484353445681,6484.547659514531,0.00041601195873340645,25707.435027640717,2621.4288291761936,19382.74690021831,1976.4901266200293,0.7539743610896193,0.7539743610896193,32740.347351154604,32395.05729023726,1.013341112568474,0.8,4333.601663820693,4287.898129693729,1.013341112568474,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64777297501492,4.804118253407378,-1.0527550160917905,5.856873269499168,3.5,3.5,1.0,0.6,0.00023343655557037137,1.000000337369875,0.00023343647681593638,198.92207119977604,0.0,1.5660166914463284e-08,0.04438091303558895,0.007112874989753307,8.005962012290901e-05,0.00015337693544746237,0.0005565845657342007,0.09178164122516255,0.09178164122516255,0.09178164122516255,0.09178735592837946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505767.1316611904,589.732517369466,0.0,0.09178164122516255,0.0917816444386332,0.0917816444386332,0.375,0.375,0.5,5.996509861401523,0.03208338247145548,0.03208338247145548,4.718003765447065e-12,3.57949458020812e-05,0.03056389453763586,4.718003765447065e-12,25939.63792372029,19779.57205926863,0.7625230590123759,0.7969416643685252,3.8782137878806346,0.7959725275866419,0.514076301343912,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514942297456157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07837223349,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3696143898153,261.3696143898153,-11.78038561018468,244.97212773074128,277.7671010488891,119603.19131390638,119604.00559785309,-0.8142839467307555,0.0,nan,277.7671010488891,4.61710104888914,271.2081063852589,-1.9418936147411046,264.64911172163,-8.500888278369985,258.09011705800145,-15.059882941998524,251.5311223943712,-21.618877605628768,244.97212773074128,-28.1778722692587,1.0,1.0,25762.5980482374,25762.5980482374,277.28054833571446,4.130548335714479,277.28054833571446,277.28054833571446,79987.82170055021,79988.02405863928,-0.2023580890672747,0.0,8575.796259387458,8575.796259387458,0.9047698176258003,3647.01176830122,277.28054833571446,4.130548335714479,1.0,0.002,0.2631601605291832,0.004560439146791369,0.0004075925433577028,0.0015924074515708704,0.20379627167885142,0.20379627167885142,0.0,-5.071426785463462e-12,1.0,1.0000625619404455,0.030563894532917857,0.0917816444386332,0.0,5.7352968406310916e-06,7.340690333943098,0.0,1601653.30486023,267.95340078356514,3.5794941084077436e-05,1.0,1279914.630039507,2616.811120958657,,,,,,,,,,,,,,,,,,,2.0,14750.484353445681,1450.0,0.375,6.1796691888313084,3.5
601.0,-29.999834589701177,4.804105378782566,34.8983258780601,28.371442690864228,6.43900390410209,-26.35595074032011,-39.86603175345806,2.7951200547984727,-5.196609181122028,-5.196644587517274,39.79667812107759,37569.74117381813,20601.544930577667,20601.544930577667,58171.2861043958,79997.9326783063,79988.05062349644,20601.544930577667,100589.59555407411,100589.59555407411,100589.59555407411,126529.23071056328,123835.38170380876,2693.849006754517,0.0,93288.89305067582,50860.7025011508,47142.43394391669,25939.63515648917,73082.06910040586,19779.5700171888,1450.0,0.0,0.8866539368404488,2.86386296178969,0.0014957518510113484,1.0,1.0,-5.166435371845353,351945.8286168881,1545785.2418712496,4.392111274470935,1545785.2418712496,4.392111274470935,0.7625230616337584,0.09178167286836822,3.6288668369245527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288668369245527,1.278691575307706,1.2789900841038453,2.8379531913716547,6013.282267468495,14750.481829670394,6484.547125222934,0.0004160120853181502,25707.444566838312,2621.4298019036382,19382.74530318497,1976.4899637679503,0.7539740191908464,0.7539740191908464,32740.343062213076,32395.05729023726,1.0133409466355707,0.8,4333.601096124696,4287.898129693729,1.0133409466355707,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64777078242002,4.804105378782566,-1.0527659589793865,5.856871337761953,3.5,3.5,1.0,0.6,0.00023343647681593638,1.0000003965607784,0.00023343638424422214,198.92207434645857,0.0,1.56659953251324e-08,0.04439743075142522,0.007112890655748632,8.005957998430787e-05,0.0001533768968316285,0.0005565843344626952,0.09178166972969638,0.09178166972969638,0.09178166972969638,0.09178731805054967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505766.3155432491,589.7327865619046,0.0,0.09178166972969638,0.09178167286836822,0.09178167286836822,0.375,0.375,0.5,5.996679309372865,0.03171192225551067,0.03171192225551067,7.560174708487466e-12,3.5406395227255416e-05,0.03020921567190271,7.560174708487466e-12,25939.63515648917,19779.5700171888,0.7625230616337584,0.7969410577848659,3.878214824610499,0.7959720738677436,0.5140760467824451,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514942491649039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0783887512,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36960898388503,261.36960898388503,-11.780391016114947,244.97212402242263,277.76709394534663,119603.15245613168,119603.97943232673,-0.826976195040972,0.0,nan,277.76709394534663,4.617093945346653,271.2080999607622,-1.9419000392377939,264.64910597617757,-8.500894023822411,258.0901119915935,-15.05988800840646,251.53111800700776,-21.618881992992215,244.97212402242263,-28.177875977577344,1.0,1.0,25762.5980482374,25762.5980482374,277.2805418572327,4.130541857232743,277.2805418572327,277.2805418572327,79987.84025116892,79988.05062349644,-0.21037232752132695,0.0,8575.796259387458,8575.796259387458,0.9047698542939286,3647.0111711091754,277.2805418572327,4.130541857232743,1.0,0.002,0.2631544919103761,0.004560462702938636,0.0004075837555042529,0.0015924162394131477,0.20379187775212645,0.20379187775212645,0.0,-5.082599272010491e-12,1.0,1.0000618359922178,0.030209215664342537,0.09178167286836822,0.0,5.668742877859233e-06,7.255507129991117,0.0,1601653.2927962968,267.95339081887795,3.540638766708071e-05,1.0,1279914.662972175,2616.8109863242566,,,,,,,,,,,,,,,,,,,2.0,14750.481829670394,1450.0,0.375,6.1796691888313084,3.5
602.0,-29.999837569861366,4.804092556154695,34.89832684016875,28.371450723521434,6.438996105150917,-26.355954202359598,-39.866036049183435,2.795112737596386,-5.1966193677234855,-5.19665438155655,39.79667951193696,37569.73427715604,20601.538691685164,20601.538691685164,58171.27296884121,79997.96598719963,79988.07467881659,20601.538691685164,100589.61337050176,100589.61337050176,100589.61337050176,126529.24563866845,123835.32111145055,2693.9245272178955,0.0,93288.92055098338,50860.68958746627,47142.478848352344,25939.63226816669,73082.11111651904,19779.567872880863,1450.0,0.0,0.8866538818245864,2.8638619325501047,0.0014957518510113484,1.0,1.0,-5.166802917729228,351945.69404116547,1545785.30158581,4.392113123580386,1545785.30158581,4.392113123580386,0.7625230638737504,0.09178170097710865,3.628865731375926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628865731375926,1.2786916094048626,1.2789901180905852,2.8379522511021227,6013.280275150186,14750.478316234137,6484.546578183265,0.0004160123540481338,25707.45997692558,2621.4313732952214,19382.743668046794,1976.4897970302595,0.753973503622851,0.753973503622851,32740.33508263288,32395.05729023726,1.0133406379172456,0.8,4333.600039925699,4287.898129693729,1.0133406379172456,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647768769234725,4.804092556154695,-1.0527770079349033,5.856869564089599,3.5,3.5,1.0,0.6,0.00023343638424422214,1.000000310176604,0.00023343631183773972,198.92207680768865,0.0,1.841455742189079e-08,0.0521868557336385,0.007112909070306054,8.005954110993275e-05,0.00015337684313428937,0.0005565839700366436,0.09178169791047593,0.09178169791047593,0.09178169791047593,0.0917872793679416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505765.5085736772,589.733052731257,0.0,0.09178169791047593,0.09178170097710865,0.09178170097710865,0.375,0.375,0.5,5.996846751294347,0.03134328049685564,0.03134328049685564,3.751665644813329e-12,3.501383304183037e-05,0.029851463827299085,3.751665644813329e-12,25939.63226816669,19779.567872880863,0.7625230638737504,0.7969401523838012,3.8782163000183023,0.7959714365133128,0.5140756568629558,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514942719912687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.086178176185,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3696035809326,261.3696035809326,-11.780396419067358,244.9721204026892,277.7670867591753,119603.10042937937,119603.9269501583,-0.8265207789233044,0.0,nan,277.7670867591753,4.617086759175322,271.20809348787895,-1.9419065121210224,264.6491002165815,-8.500899783418504,258.0901069452847,-15.059893054715303,251.5311136739864,-21.61888632601358,244.9721204026892,-28.177879597310778,1.0,1.0,25762.5980482374,25762.5980482374,277.2805348682181,4.130534868218149,277.2805348682181,277.2805348682181,79987.87148085111,79988.07467881659,-0.2031979654711904,0.0,8575.796259387458,8575.796259387458,0.9047699225150108,3647.0100600328055,277.2805348682181,4.130534868218149,1.0,0.002,0.26314889041905476,0.004560485925329825,0.0004075750714369248,0.001592424923521871,0.2037875357184624,0.2037875357184624,0.0,-5.041204433064994e-12,1.0,1.0000611037530445,0.02985146382354742,0.09178170097710865,0.0,5.6016122130016255e-06,7.169585796378667,0.0,1601653.2804705144,267.9533806322765,3.501382929016472e-05,1.0,1279914.6966542408,2616.8108486262176,,,,,,,,,,,,,,,,,,,2.0,14750.478316234137,1450.0,0.375,6.1796691888313084,3.5
603.0,-29.999840627850784,4.804079783922244,34.89832778150144,28.371448104176693,6.438989470229789,-26.355957618043,-39.86604037983341,2.7951064603669855,-5.196629596662262,-5.196664218539351,39.79668083677566,37569.73847497858,20601.532645070885,20601.532645070885,58171.27112004947,79997.98074914842,79988.09758871017,20601.532645070885,100589.63023378105,100589.63023378105,100589.63023378105,126529.2595744014,123835.26042902416,2693.9991453772423,0.0,93288.93400900162,50860.6925008509,47142.49056461191,25939.629340620344,73082.11990523225,19779.565693690605,1450.0,0.0,0.886653826829218,2.863860898765365,0.0014957518510113484,1.0,1.0,-5.167169373476668,351945.55887540267,1545785.3584659796,4.392114972001182,1545785.3584659796,4.392114972001182,0.7625230659220198,0.09178172875915196,3.6288657320639603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288657320639603,1.2786916386414877,1.278990147241445,2.837952186751884,6013.280138799752,14750.476107700828,6484.54568167636,0.0004160122631534969,25707.4636806533,2621.431750970342,19382.740988327656,1976.4895237749545,0.7539732907573667,0.7539732907573667,32740.33508759895,32395.05729023726,1.0133406381093755,0.8,4333.600040583022,4287.898129693729,1.0133406381093755,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647766818094367,4.804079783922244,-1.0527880611583198,5.856867845080564,3.5,3.5,1.0,0.6,0.00023343631183773972,1.0000003182771189,0.0002334362375403266,198.9220793331958,0.0,1.4403247857549129e-08,0.040818804428294234,0.0071129234735539115,8.00595019195227e-05,0.000153376809918217,0.0005565838496055054,0.09178172576348026,0.09178172576348026,0.09178172576348026,0.0917872405417862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505764.71100506384,589.7333157971323,0.0,0.09178172576348026,0.09178172875915196,0.09178172875915196,0.375,0.375,0.5,5.997012192686379,0.03097705846619192,0.03097705846619192,-1.1368683772161603e-13,3.462187709146747e-05,0.02949484506268618,-1.1368683772161603e-13,25939.629340620344,19779.565693690605,0.7625230659220198,0.7969400433667534,3.8782170736990755,0.7959713154938839,0.5140756524810224,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149428984529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07481012488,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3695982791614,261.3695982791614,-11.780401720838597,244.97211685257346,277.76707970574836,119603.09645060716,119603.90749309333,-0.8110424861645734,0.0,nan,277.76707970574836,4.617079705748381,271.20808713511383,-1.9419128648861488,264.64909456447975,-8.500905435520224,258.0901019938443,-15.059898006155663,251.5311094232083,-21.61889057679167,244.97211685257346,-28.177883147426513,1.0,1.0,25762.5980482374,25762.5980482374,277.28052770269494,4.1305277026949625,277.28052770269494,277.28052770269494,79987.88649331103,79988.09758871017,-0.21109539913595654,0.0,8575.796259387458,8575.796259387458,0.9047699224725536,3647.0100607242803,277.28052770269494,4.1305277026949625,1.0,0.002,0.2631433558430084,0.004560508843723278,0.0004075664909746549,0.0015924335040098713,0.20378324548732746,0.20378324548732746,0.0,-5.015473713426699e-12,1.0,1.0000603738318106,0.029494845062799868,0.09178172875915196,0.0,5.534694117957437e-06,7.083936530296816,0.0,1601653.268096785,267.9533704033377,3.4621877205154306e-05,1.0,1279914.7304839897,2616.8107103244147,,,,,,,,,,,,,,,,,,,2.0,14750.476107700828,1450.0,0.375,6.1796691888313084,3.5
604.0,-29.999843713728055,4.804067065110615,34.8983287040401,28.371460537333064,6.4389838033753115,-26.355960962017082,-39.86604467555878,2.795101051734057,-5.196639589004235,-5.196673825879733,39.79668217721351,37569.726154765885,20601.526235440113,20601.526235440113,58171.252390206,79998.01176341283,79988.12128058459,20601.526235440113,100589.6475160247,100589.6475160247,100589.6475160247,126529.2740145816,123835.20113669746,2694.072877884147,0.0,93288.95828991287,50860.67345472706,47142.53870576201,25939.626498556903,73082.16520431891,19779.56358181423,1450.0,0.0,0.8866537729489458,2.863859889147911,0.0014957518510113484,1.0,1.0,-5.167528730228582,351945.4268654265,1545785.4160157521,4.392116782943211,1545785.4160157521,4.392116782943211,0.7625230680524495,0.0917817561998312,3.6288641512940667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288641512940667,1.2786916638570436,1.278990172367879,2.8379508945479213,6013.277400774615,14750.473722319974,6484.545996299621,0.0004160127681290075,25707.48157013419,2621.4335751897124,19382.741928757638,1976.4896196721245,0.753972802659738,0.753972802659738,32740.32367798678,32395.05729023726,1.0133401966881461,0.8,4333.59853037564,4287.898129693729,1.0133401966881461,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647764749814717,4.804067065110615,-1.0527989577579318,5.856866022868547,3.5,3.5,1.0,0.6,0.0002334362375403266,1.000000321179717,0.00023343616256536596,198.92208188173478,0.0,1.4779395905146792e-08,0.041884807995186006,0.0071129382529498165,8.005946304518236e-05,0.00015337677449514425,0.0005565834786065431,0.09178175327416793,0.09178175327416793,0.09178175327416793,0.09178720260563634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505763.92305434635,589.7335756921212,0.0,0.09178175327416793,0.0917817561998312,0.0917817561998312,0.375,0.375,0.5,5.997175670730971,0.03061405005070128,0.03061405005070128,1.944044925039634e-11,3.423687547865484e-05,0.029145095651131214,1.944044925039634e-11,25939.626498556903,19779.56358181423,0.7625230680524495,0.796938968205671,3.878218447148789,0.7959705658360581,0.5140751652572226,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514943081655836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.075876128445,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3695931456454,261.3695931456454,-11.780406854354567,244.97211336340152,277.7670729278887,119603.04874808571,119603.83405154996,-0.7853034642326306,0.0,nan,277.7670729278887,4.617072927888728,271.20808101499136,-1.9419189850086127,264.6490891020948,-8.500910897905158,258.09009718919725,-15.059902810802726,251.53110527629872,-21.61889472370126,244.97211336340152,-28.17788663659846,1.0,1.0,25762.5980482374,25762.5980482374,277.28052085799885,4.130520857998874,277.28052085799885,277.28052085799885,79987.92388473164,79988.12128058459,-0.19739585294155404,0.0,8575.796259387458,8575.796259387458,0.9047700200185287,3647.008472050537,277.28052085799885,4.130520857998874,1.0,0.002,0.26313788689338863,0.004560531509313818,0.0004075580123512088,0.0015924419827386784,0.2037790061756044,0.2037790061756044,0.0,-4.910112681028034e-12,1.0,1.0000596579694696,0.029145095631690765,0.0917817561998312,0.0,5.469065009630846e-06,6.999937048498532,0.0,1601653.2560061296,267.95336041099574,3.423685603820559e-05,1.0,1279914.763523906,2616.810575251602,,,,,,,,,,,,,,,,,,,2.0,14750.473722319974,1450.0,0.375,6.1796691888313084,3.5
605.0,-29.99984666874249,4.804054398856973,34.89832960716923,28.371465985570126,6.438974444196509,-26.355964557448218,-39.86604523435233,2.7950923328501394,-5.1966495775514545,-5.196683430698232,39.7966834622993,37569.705192531546,20601.519928883718,20601.519928883718,58171.225121415264,79998.0412733138,79988.14407982027,20601.519928883718,100589.66400870399,100589.66400870399,100589.66400870399,126529.28764567059,123835.14191617674,2694.145729493846,0.0,93288.98138678535,50860.64604623017,47142.59482283909,25939.623636966597,73082.21845980569,19779.56145104647,1450.0,0.0,0.8866537192822879,2.8638588797754263,0.0014957518510113484,1.0,1.0,-5.167886346326952,351945.294889683,1545785.471188598,4.392118586705708,1545785.471188598,4.392118586705708,0.7625230700286101,0.09178178331072297,3.6288630384861813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288630384861813,1.2786917044132418,1.2789902128376702,2.837949934266111,6013.2753660526905,14750.471241082561,6484.54592081146,0.0004160131040465973,25707.495818222404,2621.4350280903677,19382.741703118474,1976.489596663333,0.753972376001683,0.753972376001683,32740.31564600984,32395.05729023726,1.0133398859427132,0.8,4333.597467241268,4287.898129693729,1.0133398859427132,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6477627147954275,4.804054398856973,-1.052809831102861,5.856864229959834,3.5,3.5,1.0,0.6,0.00023343616256536596,1.0000003075594488,0.00023343609076989058,198.9220843221979,0.0,1.4914175260992374e-08,0.04226677268965239,0.007112953167125078,8.005945798835869e-05,0.00015337670457700727,0.000556583054204316,0.0917817804553704,0.0917817804553704,0.0917817804553704,0.09178716469945526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505763.14432301593,589.7338325440572,0.0,0.0917817804553704,0.09178178331072297,0.09178178331072297,0.375,0.375,0.5,5.997337196298572,0.030254040159775286,0.030254040159775286,5.8548721426632255e-12,3.385314676052076e-05,0.028797084371262827,5.8548721426632255e-12,25939.623636966597,19779.56145104647,0.7625230700286101,0.7969375748984062,3.8782197694970764,0.7959696126823067,0.514074503816471,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514943266529527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07625809314,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36958782602386,261.36958782602386,-11.780412173976117,244.9721099131294,277.76706573891806,119602.97681588834,119603.79058899407,-0.8137731057342078,0.0,nan,277.76706573891806,4.617065738918086,271.2080745737601,-1.9419254262398908,264.6490834086037,-8.500916591396276,258.09009224344527,-15.059907756554708,251.53110107828684,-21.61889892171314,244.9721099131294,-28.177890086870576,1.0,1.0,25762.5980482374,25762.5980482374,277.2805139117365,4.1305139117365,277.2805139117365,277.2805139117365,79987.94632504985,79988.14407982027,-0.19775477041548584,0.0,8575.796259387458,8575.796259387458,0.9047700886875466,3647.007353678612,277.2805139117365,4.1305139117365,1.0,0.002,0.26313248324394567,0.004560553885847333,0.00040754963486960583,0.0015924503603944597,0.2037748174348029,0.2037748174348029,0.0,-4.7359343009756305e-12,1.0,1.0000589456636246,0.028797084365407954,0.09178178331072297,0.0,5.403762018890712e-06,6.91635496504157,0.0,1601653.2439217644,267.9533504224485,3.3853140905648615e-05,1.0,1279914.7965552644,2616.8104402137933,,,,,,,,,,,,,,,,,,,2.0,14750.471241082561,1450.0,0.375,6.1796691888313084,3.5
606.0,-29.999849615059883,4.804041789518708,34.89833049366212,28.371475939080142,6.438969614962368,-26.355967692057952,-39.866049495153106,2.795087692028112,-5.196659246719037,-5.1966927249267325,39.79668478855567,37569.69683234239,20601.513099757605,20601.513099757605,58171.2099321,79998.06788896605,79988.16823476329,20601.513099757605,100589.6813345209,100589.6813345209,100589.6813345209,126529.30223291821,123835.08451176071,2694.2177211574967,0.0,93289.00277407569,50860.632455936204,47142.63368682165,25939.620898397327,73082.25458521898,19779.559418422745,1450.0,0.0,0.8866536670508476,2.8638579030975597,0.0014957518510113484,1.0,1.0,-5.168235179571241,351945.1671821087,1545785.5281300708,4.392120342229981,1545785.5281300708,4.392120342229981,0.7625230721719923,0.0917818100859353,3.6288617990893073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288617990893073,1.2786917260657276,1.2789902344034016,2.8379489169407326,6013.273210462289,14750.468925021414,6484.545977274714,0.00041601347727504876,25707.510491991547,2621.436524398398,19382.741871890918,1976.4896138733327,0.7539719522016365,0.7539719522016365,32740.306700343757,32395.05729023726,1.0133395398480072,0.8,4333.596283168508,4287.898129693729,1.0133395398480072,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647760511151709,4.804041789518708,-1.052820498969595,5.856862288488303,3.5,3.5,1.0,0.6,0.00023343609076989058,1.0000003066542509,0.000233436019185743,198.9220867554784,0.0,1.428170560765251e-08,0.04047435369208721,0.007112967448830686,8.005941943008948e-05,0.0001533766713398011,0.00055658274349648,0.09178180729774511,0.09178180729774511,0.09178180729774511,0.09178712798972102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505762.37505756575,589.7340862765391,0.0,0.09178180729774511,0.0917818100859353,0.0917818100859353,0.375,0.375,0.5,5.997496815428871,0.02989801502235423,0.02989801502235423,2.5352164811920375e-11,3.3478207683401706e-05,0.028457545355479397,2.5352164811920375e-11,25939.620898397327,19779.559418422745,0.7625230721719923,0.7969367405717238,3.8782209417308477,0.7959690113865923,0.5140741353091881,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514943443563284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.074465674144,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369582766738,261.369582766738,-11.780417233261971,244.972106537368,277.76705899610766,119602.94969892273,119603.72364699455,-0.7739480718013403,0.0,nan,277.76705899610766,4.617058996107687,271.20806850435935,-1.941931495640631,264.649078012613,-8.50092198738696,258.0900875208641,-15.059912479135903,251.5310970291157,-21.618902970884278,244.972106537368,-28.17789346263197,1.0,1.0,25762.5980482374,25762.5980482374,277.2805074341494,4.130507434149422,277.2805074341494,277.2805074341494,79987.97998521439,79988.16823476329,-0.18824954889714718,0.0,8575.796259387458,8575.796259387458,0.9047701651680942,3647.006108084754,277.2805074341494,4.130507434149422,1.0,0.002,0.2631271433054522,0.0045605760311787456,0.00040754135632832967,0.0015924586390772767,0.20377067816416483,0.20377067816416483,0.0,-4.594393442081124e-12,1.0,1.0000582506975997,0.028457545330127232,0.0917818100859353,0.0,5.340048804818028e-06,6.8348076502984165,0.0,1601653.2322186404,267.95334075328094,3.3478182331236894e-05,1.0,1279914.8285183744,2616.8103095431566,,,,,,,,,,,,,,,,,,,2.0,14750.468925021414,1450.0,0.375,6.1796691888313084,3.5
607.0,-29.99985250082912,4.804029244868435,34.89833136822317,28.37148861670869,6.438963711703591,-26.355970879575192,-39.86605379087848,2.7950820906001375,-5.196668384915029,-5.19670150149751,39.796686217171356,37569.68460519632,20601.50533751384,20601.50533751384,58171.18994271016,79998.09955891223,79988.19515159144,20601.50533751384,100589.70048910528,100589.70048910528,100589.70048910528,126529.31886635796,123835.0299823934,2694.2888839645666,0.0,93289.02734034687,50860.61311024571,47142.68247789019,25939.618377252686,73082.30085514288,19779.557561265938,1450.0,0.0,0.8866536170889971,2.863856980924902,0.0014957518510113484,1.0,1.0,-5.168570956234305,351945.0465876426,1545785.589465701,4.392122021472361,1545785.589465701,4.392122021472361,0.7625230746883805,0.09178183651846923,3.628860160619939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628860160619939,1.2786917521690966,1.2789902604213257,2.8379475776426624,6013.27037265039,14750.466575045984,6484.546356761275,0.00041601400744619484,25707.5288689024,2621.4383983217917,19382.743006201646,1976.4897295408368,0.7539714573518713,0.7539714573518713,32740.294874268257,32395.05729023726,1.0133390823145194,0.8,4333.594717836903,4287.898129693729,1.0133390823145194,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64775800640668,4.804029244868435,-1.0528308368696866,5.856860081738121,3.5,3.5,1.0,0.6,0.000233436019185743,1.0000003003523827,0.00023343594907269946,198.92208913875396,0.0,1.4239668013684594e-08,0.04035521915078214,0.007112981688498699,8.005938055578635e-05,0.00015337663862995666,0.0005565823734940509,0.09178183379409469,0.09178183379409469,0.09178183379409469,0.09178709326184127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505761.6152191837,589.7343369054583,0.0,0.09178183379409469,0.09178183651846923,0.09178183651846923,0.375,0.375,0.5,5.997654597447508,0.029547612509588816,0.029547612509588816,5.6843418860808015e-11,3.311658247184823e-05,0.028130545263195472,5.6843418860808015e-11,25939.618377252686,19779.557561265938,0.7625230746883805,0.7969356564047119,3.878222240333544,0.7959682339231742,0.5140736425316377,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514943620076004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0743465396,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3695778283196,261.3695778283196,-11.780422171680357,244.97210322326455,277.7670524333749,119602.89503734499,119603.65049560086,-0.7554582558460538,0.0,nan,277.7670524333749,4.617052433374909,271.2080625913515,-1.9419374086484709,264.6490727493314,-8.500927250668553,258.0900829073088,-15.059917092691194,251.53109306528657,-21.618906934713408,244.97210322326455,-28.177896776735423,1.0,1.0,25762.5980482374,25762.5980482374,277.28050179627587,4.130501796275894,277.28050179627587,277.28050179627587,79988.01324399188,79988.19515159144,-0.18190759955905378,0.0,8575.796259387458,8575.796259387458,0.9047702662745433,3647.0044614230387,277.28050179627587,4.130501796275894,1.0,0.002,0.26312186472414,0.004560597989584932,0.00040753317325641645,0.001592466822084129,0.2037665866282082,0.2037665866282082,0.0,-4.659454679728503e-12,1.0,1.0000575813951913,0.028130545206352053,0.09178183651846923,0.0,5.2786884884661634e-06,6.756271830842812,0.0,1601653.2211474893,267.95333161508495,3.311652562842937e-05,1.0,1279914.8587011984,2616.810186150654,,,,,,,,,,,,,,,,,,,2.0,14750.466575045984,1450.0,0.375,6.1796691888313084,3.5
608.0,-29.999855326742576,4.804016766906978,34.89833223180736,28.371485473495,6.4389575109374295,-26.355974042976065,-39.86605427982283,2.795076227315143,-5.196677334767799,-5.19671009490915,39.79668764948874,37569.67663554437,20601.49733534122,20601.49733534122,58171.17397088559,79998.11332355569,79988.22243580366,20601.49733534122,100589.71977114488,100589.71977114488,100589.71977114488,126529.33569218637,123834.97646017569,2694.359232010678,0.0,93289.04030105707,50860.604321639825,47142.70664379694,25939.6159210415,73082.32256483844,19779.555754688776,1450.0,0.0,0.8866535680476297,2.8638560780199103,0.0014957518510113484,1.0,1.0,-5.168901310958802,351944.9285087058,1545785.6509610536,4.392123669776979,1545785.6509610536,4.392123669776979,0.7625230772458796,0.09178186263695047,3.6288602776804892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288602776804892,1.2786917794828527,1.2789902876518005,2.8379476085692255,6013.270438180065,14750.464276705434,6484.545321085752,0.00041601386456408505,25707.531611188395,2621.438677957141,19382.7399104982,1976.4894138669374,0.7539712565037738,0.7539712565037738,32740.295719183017,32395.05729023726,1.013339115003029,0.8,4333.594829672125,4287.898129693729,1.013339115003029,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647755424240655,4.804016766906978,-1.05284103987091,5.856857806777888,3.5,3.5,1.0,0.6,0.00023343594907269946,1.0000002941225703,0.0002334358804139383,198.92209147259638,0.0,1.3947033097810425e-08,0.039525891799194746,0.007112995635531797,8.005937613106996e-05,0.00015337657294162951,0.0005565821530746435,0.09178185997419933,0.09178185997419933,0.09178185997419933,0.09178705924678583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505760.8641762217,589.7345846341267,0.0,0.09178185997419933,0.09178186263695047,0.09178186263695047,0.375,0.375,0.5,5.997810573422063,0.029202873678400465,0.029202873678400465,7.958078640513122e-13,3.2760141323251446e-05,0.02780878395032005,7.958078640513122e-13,25939.6159210415,19779.555754688776,0.7625230772458796,0.7969350788323437,3.878222829710184,0.7959677789287044,0.5140733807715628,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514943792961315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07351721225,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36957296718833,261.36957296718833,-11.780427032811644,244.97209996724206,277.7670459671352,119602.893729758,119603.63736497807,-0.7436352200652394,0.0,nan,277.7670459671352,4.617045967135198,271.20805676715497,-1.9419432328450057,264.64906756717835,-8.500932432821628,258.09007836719906,-15.059921632800922,251.53108916722047,-21.618910832779505,244.97209996724206,-28.17790003275792,1.0,1.0,25762.5980482374,25762.5980482374,277.28049638440115,4.1304963844011695,277.28049638440115,277.28049638440115,79988.02267155323,79988.22243580366,-0.19976425042841583,0.0,8575.796259387458,8575.796259387458,0.904770259050987,3647.004579068892,277.28049638440115,4.1304963844011695,1.0,0.002,0.2631166465177351,0.004560619710743938,0.000407525083850191,0.0015924749114995447,0.2037625419250955,0.2037625419250955,0.0,-4.650264548433647e-12,1.0,1.000056922814715,0.02780878394952424,0.09178186263695047,0.0,5.218311207342418e-06,6.678994205822537,0.0,1601653.2103013191,267.9533226652322,3.276014052744358e-05,1.0,1279914.888254435,2616.8100653320207,,,,,,,,,,,,,,,,,,,2.0,14750.464276705434,1450.0,0.375,6.1796691888313084,3.5
609.0,-29.999858113659172,4.804004345994017,34.898333078219856,28.371498954389267,6.438951013331823,-26.355977200960478,-39.86605854062361,2.7950701006951673,-5.196686800104146,-5.196719193147101,39.79668888128429,37569.66318380588,20601.4904906307,20601.4904906307,58171.15367443658,79998.14652910622,79988.24526822682,20601.4904906307,100589.73575885751,100589.73575885751,100589.73575885751,126529.34897455765,123834.92023065062,2694.4287439070317,0.0,93289.06558846691,50860.58294168931,47142.758496419556,25939.61321570014,73082.3717121197,19779.553741408217,1450.0,0.0,0.8866535171588759,2.8638551219353894,0.0014957518510113484,1.0,1.0,-5.169241342775592,351944.80349380436,1545785.7038452446,4.392125380173305,1545785.7038452446,4.392125380173305,0.7625230791581926,0.09178188848351439,3.6288584856848574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288584856848574,1.2786918080138798,1.27899031610169,2.837946143818157,6013.267334548316,14750.462029847738,6484.545877212522,0.00041601446234553445,25707.551274450125,2621.4406830518196,19382.74157279833,1976.489583374377,0.7539707444661286,0.7539707444661286,32740.28278499094,32395.05729023726,1.013338614598183,0.8,4333.593117667188,4287.898129693729,1.013338614598183,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647753215568113,4.804004345994017,-1.0528515148818034,5.856855860875821,3.5,3.5,1.0,0.6,0.0002334358804139383,1.0000002900637546,0.00023343581270267004,198.92209377423237,0.0,1.3657744367471396e-08,0.03870604753741393,0.007113009293276165,8.005933757283648e-05,0.0001533765428411018,0.0005565817689939394,0.09178188588297309,0.09178188588297309,0.09178188588297309,0.09178702333607819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505760.12116663944,589.7348297035163,0.0,0.09178188588297309,0.09178188848351439,0.09178188848351439,0.375,0.375,0.5,5.997964695422218,0.02886107380680869,0.02886107380680869,-1.2391865311656147e-11,3.239304294311296e-05,0.02747785037149697,-1.2391865311656147e-11,25939.61321570014,19779.553741408217,0.7625230791581926,0.7969339169378317,3.8782242504236053,0.7959669659268831,0.5140728509988336,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514943962260693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07269736799,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36956814585153,261.36956814585153,-11.780431854148446,244.97209676277794,277.7670395289261,119602.82553174246,119603.56307935373,-0.7375476112599024,0.0,nan,277.7670395289261,4.617039528926114,271.2080509756935,-1.9419490243064956,264.64906242246735,-8.500937577532625,258.0900738692369,-15.059926130763074,251.5310853160074,-21.618914683992585,244.97209676277794,-28.17790323722204,1.0,1.0,25762.5980482374,25762.5980482374,277.2804899485892,4.130489948589229,277.2804899485892,277.2804899485892,79988.05866726363,79988.24526822682,-0.186600963192177,0.0,8575.796259387458,8575.796259387458,0.9047703696311972,3647.0027781132817,277.2804899485892,4.130489948589229,1.0,0.002,0.2631114904076885,0.004560641073634026,0.0004075170901956423,0.001592482905474068,0.20375854509782113,0.20375854509782113,0.0,-4.330289599119297e-12,1.0,1.00005624545924,0.027477850383888835,0.09178188848351439,0.0,5.156212682188598e-06,6.599513540273286,0.0,1601653.1988448538,267.95331319989583,3.239305533497827e-05,1.0,1279914.9195436342,2616.8099374164763,,,,,,,,,,,,,,,,,,,2.0,14750.462029847738,1450.0,0.375,6.1796691888313084,3.5
610.0,-29.999860828929958,4.803991985870496,34.89833391004045,28.37149720815944,6.43894402595226,-26.355980343440894,-39.86606280142439,2.795063540523655,-5.19669597787788,-5.196728012255888,39.79669015305994,37569.6672868929,20601.483196140347,20601.483196140347,58171.15048303325,79998.16301675902,79988.26935289311,20601.483196140347,100589.75254903347,100589.75254903347,100589.75254903347,126529.36317103937,123834.86573267898,2694.497438360378,0.0,93289.08006795346,50860.585018652244,47142.77227700135,25939.610622005897,73082.38289900725,19779.55181737549,1450.0,0.0,0.8866534675489948,2.8638541952227943,0.0014957518510113484,1.0,1.0,-5.16957301653207,351944.68231433164,1545785.7584469095,4.392127047586203,1545785.7584469095,4.392127047586203,0.7625230812291178,0.09178191401704208,3.6288583632908376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288583632908376,1.2786918385519797,1.2789903465603327,2.8379459803233287,6013.266988122395,14750.459801092004,6484.545075906249,0.00041601441923329194,25707.55613160776,2621.4411783440582,19382.73917764026,1976.4893391362248,0.7539705088422988,0.7539705088422988,32740.28190158039,32395.05729023726,1.0133385804203316,0.8,4333.593000736558,4287.898129693729,1.0133385804203316,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647750861759213,4.803991985870496,-1.05286180123408,5.856853787104576,3.5,3.5,1.0,0.6,0.00023343581270267004,1.0000002826068286,0.000233435746732134,198.9220960166982,0.0,1.3469267254403962e-08,0.03817190339898083,0.007113022762543419,8.0059299014621e-05,0.00015337651368804904,0.0005565816444292684,0.09178191147943374,0.09178191147943374,0.09178191147943374,0.09178698849913884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505759.3871611533,589.7350718056861,0.0,0.09178191147943374,0.09178191401704208,0.09178191401704208,0.375,0.375,0.5,5.998117004804517,0.02852296463032644,0.02852296463032644,-2.4726887204451486e-11,3.203437802312692e-05,0.027154995723833508,-2.4726887204451486e-11,25939.610622005897,19779.55181737549,0.7625230812291178,0.7969337710167144,3.8782249926124774,0.7959668004178261,0.5140728284518381,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514944129223786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07216322385,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36956331906185,261.36956331906185,-11.780436680938124,244.972093608421,277.76703302970367,119602.80705838007,119603.54544006551,-0.7383816854131973,0.0,nan,277.76703302970367,4.617033029703691,271.2080451454442,-1.9419548545557745,264.6490572611911,-8.500942738808874,258.0900693769336,-15.05993062306635,251.53108149267752,-21.618918507322462,244.972093608421,-28.177906391578972,1.0,1.0,25762.5980482374,25762.5980482374,277.28048393792704,4.1304839379270675,277.28048393792704,277.28048393792704,79988.07070848552,79988.26935289311,-0.19864440758829005,0.0,8575.796259387458,8575.796259387458,0.9047703771838692,3647.002655107292,277.28048393792704,4.1304839379270675,1.0,0.002,0.2631063948779232,0.004560662213928843,0.0004075091906058964,0.0015924908053300453,0.2037545953029482,0.2037545953029482,0.0,-4.064058117814184e-12,1.0,1.0000555846387742,0.027154995748560395,0.09178191401704208,0.0,5.095630135091231e-06,6.521973188926119,0.0,1601653.1877324535,267.9533040221221,3.2034402750014124e-05,1.0,1279914.9498728975,2616.8098134253287,,,,,,,,,,,,,,,,,,,2.0,14750.459801092004,1450.0,0.375,6.1796691888313084,3.5
