time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
611.0,-29.999863592761702,4.803979682512897,34.89833472460507,28.371508384030335,6.438938251517639,-26.35598340833524,-39.86606329036874,2.7950580671482834,-5.196705336706259,-5.196737009312478,39.79669131889156,37569.64291580491,20601.476385160266,20601.476385160266,58171.119300965176,79998.1921153727,79988.29127631002,20601.476385160266,100589.76766147028,100589.76766147028,100589.76766147028,126529.37558900737,123834.81027880334,2694.5653102040187,0.0,93289.10262890231,50860.554122054185,47142.831674275694,25939.607927537083,73082.43960181277,19779.549808044332,1450.0,0.0,0.8866534174160883,2.863853249762164,0.0014957518510113484,1.0,1.0,-5.169907250811605,351944.5586907248,1545785.8085001493,4.392128732578377,1545785.8085001493,4.392128732578377,0.762523082974075,0.09178193925874913,3.6288568785538713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288568785538713,1.2786918640504377,1.2789903719803828,2.8379447625942915,6013.264407900688,14750.457644852948,6484.545412400221,0.0004160149001922287,25707.57286687999,2621.4428848669004,19382.740183443257,1976.4894416995874,0.7539700571427633,0.7539700571427633,32740.271185106183,32395.05729023726,1.013338165815765,0.8,4333.591582274807,4287.898129693729,1.013338165815765,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647748663970914,4.803979682512897,-1.0528721682789346,5.8568518507918315,3.5,3.5,1.0,0.6,0.000233435746732134,1.0000002876610934,0.00023343567958177116,198.9220982992692,0.0,1.312299730727621e-08,0.03719057436882078,0.007113035885540726,8.005929458990885e-05,0.00015337645214222513,0.0005565811933645023,0.09178193678040669,0.09178193678040669,0.09178193678040669,0.09178695300718134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505758.66150219186,589.7353111501059,0.0,0.09178193678040669,0.09178193925874913,0.09178193925874913,0.375,0.375,0.5,5.9982674905870965,0.028187492578524598,0.028187492578524598,3.029754225281067e-11,3.1672606212396204e-05,0.026829758500866774,3.029754225281067e-11,25939.607927537083,19779.549808044332,0.762523082974075,0.7969322499629448,3.87822625467434,0.7959657561776614,0.5140720961218844,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494429189461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07118189482,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36955859366486,261.36955859366486,-11.780441406335115,244.97209049769947,277.76702668963065,119602.75599663488,119603.47886780927,-0.7228711744114072,0.0,nan,277.76702668963065,4.617026689630677,271.2080394512431,-1.9419605487568674,264.64905221285875,-8.500947787141229,258.0900649744714,-15.059935025528603,251.5310777360858,-21.618922263914186,244.97209049769947,-28.17790950230051,1.0,1.0,25762.5980482374,25762.5980482374,277.2804774972998,4.1304774972998075,277.2804774972998,277.2804774972998,79988.10421057949,79988.29127631002,-0.18706573052622844,0.0,8575.796259387458,8575.796259387458,0.90477046880379,3647.0011629466408,277.2804774972998,4.1304774972998075,1.0,0.002,0.2631013603754913,0.004560683053671728,0.0004075013853878457,0.0015924986106943043,0.20375069269392285,0.20375069269392285,0.0,-3.917849985407562e-12,1.0,1.0000549189404695,0.02682975847056923,0.09178193925874913,0.0,5.034600437106756e-06,6.443860521865108,0.0,1601653.176406553,267.9532946632937,3.167257591485395e-05,1.0,1279914.9808138926,2616.8096869333235,,,,,,,,,,,,,,,,,,,2.0,14750.457644852948,1450.0,0.375,6.1796691888313084,3.5
612.0,-29.99986617787561,4.803967434541192,34.89833552116334,28.371511038299673,6.4389295362065635,-26.35598660646796,-39.86606755116952,2.7950499647558753,-5.196714719504882,-5.196746031070881,39.79669242853715,37569.64093726288,20601.469739160868,20601.469739160868,58171.11067642375,79998.21670344881,79988.31222592902,20601.469739160868,100589.78196508989,100589.78196508989,100589.78196508989,126529.38716883495,123834.75480647347,2694.632362361475,0.0,93289.12219000925,50860.54707139773,47142.861242901694,25939.605203745057,73082.46644664675,19779.547772172806,1450.0,0.0,0.8866533673601908,2.8638523016622095,0.0014957518510113484,1.0,1.0,-5.170240231059552,351944.4347254752,1545785.8561415353,4.392130414982365,1545785.8561415353,4.392130414982365,0.7625230845578603,0.09178196420109154,3.628856116868025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628856116868025,1.2786919017338294,1.2789904095867026,2.837944083283482,6013.262968522598,14750.45536430016,6484.545129699752,0.00041601510865062197,25707.583653254558,2621.443984771003,19382.73933843264,1976.4893555324845,0.753969707922308,0.753969707922308,32740.265687440657,32395.05729023726,1.0133379531192148,0.8,4333.590854588804,4287.898129693729,1.0133379531192148,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647746519419095,4.803967434541192,-1.052882526840718,5.85684996138191,3.5,3.5,1.0,0.6,0.00023343567958177116,1.0000002690600376,0.00023343561677357535,198.9221004342422,0.0,1.3357691074819309e-08,0.03785569650603792,0.007113049243231801,8.005925603171208e-05,0.00015337642355005908,0.0005565809727829729,0.09178196178197236,0.09178196178197236,0.09178196178197236,0.09178691743860856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505757.9444012001,589.73554766957,0.0,0.09178196178197236,0.09178196420109154,0.09178196420109154,0.375,0.375,0.5,5.998416159140726,0.027854331867558813,0.027854331867558813,-7.889866537880152e-11,3.131156597646623e-05,0.0265058000113072,-7.889866537880152e-11,25939.605203745057,19779.547772172806,0.7625230845578603,0.7969317081474291,3.8782273535946294,0.7959653457904446,0.5140718802189069,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514944457474708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07184701696,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3695537001192,261.3695537001192,-11.780446299880794,244.9720874268138,277.76701997342445,119602.69790986578,119603.44650363213,-0.7485937663678943,0.0,nan,277.76701997342445,4.617019973424476,271.208033464101,-1.9419665358989846,264.64904695478134,-8.500953045218637,258.0900604454581,-15.05993955454187,251.531073936136,-21.618926063863967,244.9720874268138,-28.177912573186177,1.0,1.0,25762.5980482374,25762.5980482374,277.2804709184188,4.130470918418837,277.2804709184188,277.2804709184188,79988.1220432424,79988.31222592902,-0.1901826866233023,0.0,8575.796259387458,8575.796259387458,0.9047705158057782,3647.000397452365,277.2804709184188,4.130470918418837,1.0,0.002,0.26309638666044266,0.004560703619346693,0.0004074936742989183,0.0015925063218254188,0.20374683714945913,0.20374683714945913,0.0,-3.875662811514413e-12,1.0,1.000054255858814,0.026505800090205867,0.09178196420109154,0.0,4.973810682194294e-06,6.366054958192631,0.0,1601653.165054317,267.9532852804951,3.1311644875131606e-05,1.0,1279915.0118404026,2616.809560091723,,,,,,,,,,,,,,,,,,,2.0,14750.45536430016,1450.0,0.375,6.1796691888313084,3.5
613.0,-29.999868847037202,4.803955244794391,34.89833630166251,28.37151844231414,6.438925021894333,-26.35598946014494,-39.866071777045704,2.7950456350586403,-5.196723871838913,-5.196754829402183,39.796693558343094,37569.63633449021,20601.46275284494,20601.46275284494,58171.099087335155,79998.23898077855,79988.33398625543,20601.46275284494,100589.79673910036,100589.79673910036,100589.79673910036,126529.39930411724,123834.70069311463,2694.6986110026087,0.0,93289.14025916361,50860.538281871624,47142.891085879986,25939.602565016878,73082.49365089687,19779.54580359938,1450.0,0.0,0.8866533183719214,2.8638513770906115,0.0014957518510113484,1.0,1.0,-5.1705663781183375,351944.31383277365,1545785.9046485862,4.392132061502964,1545785.9046485862,4.392132061502964,0.7625230862355161,0.09178198883431232,3.628855152172715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628855152172715,1.2786919219261417,1.2789904297034123,2.8379432840292242,6013.261274998734,14750.453333005864,6484.545081649653,0.0004160153901171457,25707.5954666607,2621.4451894031804,19382.739194807677,1976.4893408868143,0.7539693558638919,0.7539693558638919,32740.258724501247,32395.05729023726,1.0133376837333976,0.8,4333.589932955156,4287.898129693729,1.0133376837333976,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647744265052879,4.803955244794391,-1.0528927304280504,5.856847975222442,3.5,3.5,1.0,0.6,0.00023343561677357535,1.000000277807776,0.00023343555192336385,198.92210263862788,0.0,1.2493938236751849e-08,0.03540782096295474,0.007113061737170037,8.005921778958345e-05,0.00015337639898399189,0.0005565807356747569,0.09178198647410388,0.09178198647410388,0.09178198647410388,0.09178688273464819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505757.236055898,589.7357813027385,0.0,0.09178198647410388,0.09178198883431232,0.09178198883431232,0.375,0.375,0.5,5.998563046316167,0.02752425490996302,0.02752425490996302,-5.6274984672199935e-12,3.095756329685173e-05,0.026188451283871927,-5.6274984672199935e-12,25939.602565016878,19779.54580359938,0.7625230862355161,0.7969311060293223,3.87822833759589,0.7959648909246172,0.5140716258801216,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494461234789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.069399141415,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36954904326626,261.36954904326626,-11.780450956733716,244.97208441219473,277.76701367433753,119602.67816234315,119603.39054790577,-0.7123855626262829,0.0,nan,277.76701367433753,4.6170136743375565,271.2080278219082,-1.9419721780917598,264.6490419694816,-8.500958030518404,258.0900561170521,-15.059943882947891,251.5310702646233,-21.618929735376668,244.97208441219473,-28.177915587805245,1.0,1.0,25762.5980482374,25762.5980482374,277.28046465749924,4.13046465749926,277.28046465749924,277.28046465749924,79988.15113215463,79988.33398625543,-0.1828541007998865,0.0,8575.796259387458,8575.796259387458,0.9047705753350368,3646.9994279335788,277.28046465749924,4.13046465749926,1.0,0.002,0.26309147249279935,0.004560723958662791,0.0004074860556281732,0.0015925139407849504,0.2037430278140866,0.2037430278140866,0.0,-3.58687645557465e-12,1.0,1.0000536063047885,0.026188451289499426,0.09178198883431232,0.0,4.914261182582017e-06,6.289836808384591,0.0,1601653.1539779692,267.95327612816106,3.09575689243502e-05,1.0,1279915.0420979105,2616.809436393947,,,,,,,,,,,,,,,,,,,2.0,14750.453333005864,1450.0,0.375,6.1796691888313084,3.5
614.0,-29.999871411817875,4.803943111589323,34.89833706493447,28.37152018854397,6.438916517085493,-26.35599261892739,-39.866072265990056,2.7950377241491555,-5.19673306560702,-5.196763669094805,39.79669462234054,37569.62143853906,20601.455968209302,20601.455968209302,58171.077406748365,79998.26193691624,79988.35455837229,20601.455968209302,100589.8105265816,100589.8105265816,100589.8105265816,126529.41041425407,123834.64635655645,2694.7640576976332,0.0,93289.15866945499,50860.51881354653,47142.93317323163,25939.599887672473,73082.5330609041,19779.543800629366,1450.0,0.0,0.8866532694111303,2.8638504481430815,0.0014957518510113484,1.0,1.0,-5.17089212449946,351944.1923709206,1545785.9503304511,4.392133707100125,1545785.9503304511,4.392133707100125,0.7625230877223126,0.09178201317110662,3.6288545028925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288545028925,1.2786919587175036,1.2789904664204352,2.837942694605002,6013.260026079535,14750.45112107023,6484.5447345872635,0.0004160155580450022,25707.60513960969,2621.4461757694717,19382.73815741497,1976.489235102198,0.7539690318158221,0.7539690318158221,32740.25403815215,32395.05729023726,1.0133375024254971,0.8,4333.589312657208,4287.898129693729,1.0133375024254971,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647742075765487,4.803943111589323,-1.05290293480991,5.856846046399233,3.5,3.5,1.0,0.6,0.00023343555192336385,1.0000002669437582,0.00023343548960921698,198.92210475680827,0.0,1.2900140426344948e-08,0.036558997968261585,0.0071130746373104636,8.005921336487549e-05,0.00015337633855848836,0.0005565804168151351,0.0917820108658037,0.0917820108658037,0.0917820108658037,0.09178684789328637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505756.53602867323,589.7360121895791,0.0,0.0917820108658037,0.09178201317110662,0.09178201317110662,0.375,0.375,0.5,5.998708155975391,0.02719682655305178,0.02719682655305178,5.002220859751105e-12,3.0603487800817675e-05,0.02587154459536123,5.002220859751105e-12,25939.599887672473,19779.543800629366,0.7625230877223126,0.7969300785864462,3.8782293613146486,0.795964165038873,0.5140711448415455,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514944772256342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07055031842,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36954422678707,261.36954422678707,-11.780455773212907,244.97208142536414,277.76700702820983,119602.62505641041,119603.36186083379,-0.7368044233894376,0.0,nan,277.76700702820983,4.617007028209855,271.20802190763993,-1.9419780923600456,264.6490367870723,-8.500963212927672,258.09005166650275,-15.059948333497232,251.53106654593358,-21.618933454066394,244.97208142536414,-28.17791857463584,1.0,1.0,25762.5980482374,25762.5980482374,277.28045821666456,4.130458216664579,277.28045821666456,277.28045821666456,79988.16737747919,79988.35455837229,-0.1871808931027772,0.0,8575.796259387458,8575.796259387458,0.9047706154007098,3646.9987754069625,277.28045821666456,4.130458216664579,1.0,0.002,0.2630866177893024,0.004560744026101545,0.00040747852902309125,0.00159252146724868,0.20373926451154561,0.20373926451154561,0.0,-3.728228663291144e-12,1.0,1.000052957654702,0.025871544590359008,0.09178201317110662,0.0,4.854794602496084e-06,6.213724785616062,0.0,1601653.1428538123,267.95326693439296,3.0603482798596815e-05,1.0,1279915.072497874,2616.8093121137936,,,,,,,,,,,,,,,,,,,2.0,14750.45112107023,1450.0,0.375,6.1796691888313084,3.5
615.0,-29.99987400120004,4.803931040043017,34.8983378143583,28.371525776479416,6.438912895235319,-26.35599531155569,-39.86607645694164,2.795034205712479,-5.1967418896630875,-5.196772149183831,39.79669574933697,37569.62010135097,20601.448569807304,20601.448569807304,58171.068671158275,79998.28083295321,79988.37692681089,20601.448569807304,100589.8254966182,100589.8254966182,100589.8254966182,126529.42285498962,123834.59412926453,2694.828725725099,0.0,93289.17473017902,50860.5146478198,47142.95564706579,25939.59735837142,73082.5530054372,19779.54191667968,1450.0,0.0,0.886653222056349,2.8638495570450044,0.0014957518510113484,1.0,1.0,-5.171208027463592,351944.0758501413,1545785.998716301,4.392135298718597,1545785.998716301,4.392135298718597,0.7625230894455761,0.09178203719992335,3.62885383216378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62885383216378,1.2786919751495303,1.2789904827766132,2.8379421335927457,6013.258837361884,14750.449037493612,6484.5444137423565,0.0004160157190850382,25707.61431703999,2621.447111606919,19382.73719838807,1976.4891373086703,0.7539687253492228,0.7539687253492228,32740.2491969927,32395.05729023726,1.0133373151282203,0.8,4333.58867186814,4287.898129693729,1.0133373151282203,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647739688426052,4.803931040043017,-1.0529129030436364,5.856843943086654,3.5,3.5,1.0,0.6,0.00023343548960921698,1.0000002695043078,0.00023343542669736393,198.92210689530648,0.0,1.2395661251694646e-08,0.03512930398730263,0.007113087032971715,8.005917543881579e-05,0.0001533763141704012,0.0005565802254404162,0.09178203494858743,0.09178203494858743,0.09178203494858743,0.09178681443126357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505755.844698291,589.7362402117006,0.0,0.09178203494858743,0.09178203719992335,0.09178203719992335,0.375,0.375,0.5,5.998851539306494,0.02687327258752248,0.02687327258752248,8.58335624798201e-12,3.0259520769959636e-05,0.02556412172026512,8.58335624798201e-12,25939.59735837142,19779.54191667968,0.7625230894455761,0.7969296703120338,3.8782301827169348,0.795963828286492,0.5140709862524351,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514944925911373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06912062444,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36953972137445,261.36953972137445,-11.780460278625526,244.97207850141112,277.7670009413379,119602.62335384134,119603.31257272729,-0.6892188859609667,0.0,nan,277.7670009413379,4.617000941337949,271.2080164533517,-1.9419835466482596,264.6490319653675,-8.500968034632479,258.09004747738186,-15.059952522618119,251.53106298939664,-21.618937010603332,244.97207850141112,-28.17792149858886,1.0,1.0,25762.5980482374,25762.5980482374,277.2804523448976,4.130452344897606,277.2804523448976,277.2804523448976,79988.19406574454,79988.37692681089,-0.18286106635059696,0.0,8575.796259387458,8575.796259387458,0.9047706567899207,3646.998101324599,277.2804523448976,4.130452344897606,1.0,0.002,0.26308182077054126,0.004560763897902229,0.0004074710920658957,0.0015925289042785363,0.20373554603294786,0.20373554603294786,0.0,-3.65556803577638e-12,1.0,1.0000523284154064,0.025564121711681764,0.09178203719992335,0.0,4.797107636136814e-06,6.139890507785637,0.0,1601653.1321709468,267.9532581103369,3.0259512186603388e-05,1.0,1279915.1016611725,2616.8091928893464,,,,,,,,,,,,,,,,,,,2.0,14750.449037493612,1450.0,0.375,6.1796691888313084,3.5
616.0,-29.99987648479662,4.80391902480486,34.89833854643884,28.371528291050367,6.438903935677536,-26.35599844274802,-39.86607694588599,2.7950258935918604,-5.19675097416382,-5.196780884535956,39.79669674785724,37569.604109051965,20601.441813242076,20601.441813242076,58171.04592229404,79998.3053028839,79988.39659324414,20601.441813242076,100589.8384064862,100589.8384064862,100589.8384064862,126529.43309960353,123834.5404939087,2694.8926056948267,0.0,93289.19396557924,50860.493393905745,47143.000635192766,25939.59469311732,73082.59532831008,19779.53991863685,1450.0,0.0,0.8866531738654854,2.8638486390495186,0.0014957518510113484,1.0,1.0,-5.171528370048975,351943.9558217048,1545786.0415857416,4.392136918438339,1545786.0415857416,4.392136918438339,0.7625230907669136,0.09178206095023371,3.628853048153648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628853048153648,1.2786920137960698,1.2789905213517256,2.837941434685765,6013.257356461859,14750.446871525086,6484.544201617579,0.0004160159435717411,25707.625171827927,2621.4482184872436,19382.736564332918,1976.4890726530384,0.7539683823293709,0.7539683823293709,32740.243538194885,32395.05729023726,1.0133370961977373,0.8,4333.58792285423,4287.898129693729,1.0133370961977373,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64773750819651,4.80391902480486,-1.0529229974388006,5.856842022243661,3.5,3.5,1.0,0.6,0.00023343542669736393,1.000000258494087,0.000233435366355702,198.9221089464393,0.0,1.2514558358297861e-08,0.03546625838741614,0.007113099547530074,8.00591710141096e-05,0.00015337625568325434,0.0005565798929505708,0.09178205875187696,0.09178205875187696,0.09178205875187696,0.09178678002062615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505755.1612308936,589.736465634404,0.0,0.09178205875187696,0.09178206095023371,0.09178206095023371,0.375,0.375,0.5,5.998993175937819,0.026552197904720742,0.026552197904720742,-5.229594535194337e-12,2.991037212041192e-05,0.025252514486965083,-5.229594535194337e-12,25939.59469311732,19779.53991863685,0.7625230907669136,0.7969285705799101,3.8782312640690026,0.7959630560596725,0.5140704697237071,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514945081040278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06945757884,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3695349948411,261.3695349948411,-11.780465005158874,244.97207559865052,277.766994391032,119602.55934464793,119603.28238966124,-0.7230450133101971,0.0,nan,277.766994391032,4.616994391031994,271.20801063255436,-1.9419893674456148,264.6490268740794,-8.500973125920552,258.0900431156033,-15.059956884396684,251.53105935712694,-21.618940642873042,244.97207559865052,-28.177924401349458,1.0,1.0,25762.5980482374,25762.5980482374,277.28044590279416,4.130445902794179,277.28044590279416,277.28044590279416,79988.21061578099,79988.39659324414,-0.185977463144809,0.0,8575.796259387458,8575.796259387458,0.9047707051694781,3646.9973133944163,277.28044590279416,4.130445902794179,1.0,0.002,0.26307708222178505,0.004560783467679685,0.00040746374545420254,0.0015925362508497104,0.20373187272710128,0.20373187272710128,0.0,-3.696086839366508e-12,1.0,1.000051690610559,0.025252514492194678,0.09178206095023371,0.0,4.738635431591428e-06,6.0650511925149475,0.0,1601653.1211800876,267.95324902583616,2.9910377350006456e-05,1.0,1279915.1317023886,2616.809070075829,,,,,,,,,,,,,,,,,,,2.0,14750.446871525086,1450.0,0.375,6.1796691888313084,3.5
617.0,-29.999879053890343,4.803907068907909,34.898339263365756,28.371535066422098,6.438899675618067,-26.35600118093937,-39.86608113683758,2.7950218027190226,-5.196759815283997,-5.196789383924135,39.79669777483482,37569.60079487029,20601.434692834006,20601.434692834006,58171.0354877043,79998.3264849911,79988.41723321642,20601.434692834006,100589.85192605043,100589.85192605043,100589.85192605043,126529.44404634568,123834.48833185114,2694.955714494542,0.0,93289.21133735347,50860.48629113776,47143.027829128565,25939.592120295267,73082.61994942382,19779.53799416667,1450.0,0.0,0.8866531267752922,2.8638477458845326,0.0014957518510113484,1.0,1.0,-5.1718414736166665,351943.8390361219,1545786.085678051,4.392138501164098,1545786.085678051,4.392138501164098,0.762523092207416,0.09178208440528215,3.6288521767006805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288521767006805,1.2786920328766362,1.2789905403595838,2.837940710819131,6013.255822675322,14750.444837531668,6484.544073288131,0.0004160161876992135,25707.636132528045,2621.4493361676055,19382.736180747605,1976.4890335382222,0.7539680459465699,0.7539680459465699,32740.237248255296,32395.05729023726,1.0133368528493274,0.8,4333.587090300672,4287.898129693729,1.0133368528493274,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647735210561023,4.803907068907909,-1.0529329290548501,5.8568399979627594,3.5,3.5,1.0,0.6,0.000233435366355702,1.0000002673926804,0.0002334353039368104,198.92211106818183,0.0,1.2003290647316255e-08,0.03401732569449427,0.007113111550820721,8.00591330880688e-05,0.0001533762332676332,0.0005565796779474021,0.0917820822608306,0.0917820822608306,0.0917820822608306,0.09178674651975503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505754.4862121128,589.7366882725087,0.0,0.0917820822608306,0.09178208440528215,0.09178208440528215,0.375,0.375,0.5,5.999133102687449,0.02623433420154697,0.02623433420154697,2.1316282072803006e-11,2.956864011594007e-05,0.024947910307446364,2.1316282072803006e-11,25939.592120295267,19779.53799416667,0.762523092207416,0.7969280405798823,3.8782321908259827,0.7959626451263111,0.5140702511879021,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514945229831608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06800864614,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3695305068452,261.3695305068452,-11.780469493154783,244.97207274118412,277.76698827250743,119602.54331752096,119603.22987206296,-0.6865545420105452,0.0,nan,277.76698827250743,4.616988272507456,271.20800516623973,-1.9419948337602477,264.6490220599776,-8.50097794002238,258.0900389537136,-15.05996104628639,251.5310558474488,-21.618944152551165,244.97207274118412,-28.177927258815856,1.0,1.0,25762.5980482374,25762.5980482374,277.28043981017635,4.1304398101763695,277.28043981017635,277.28043981017635,79988.23862155173,79988.41723321642,-0.17861166468355805,0.0,8575.796259387458,8575.796259387458,0.904770758944938,3646.9964375841837,277.28043981017635,4.1304398101763695,1.0,0.002,0.26307240082928923,0.004560802823890984,0.000407456487567608,0.00159254350898735,0.20372824378380397,0.20372824378380397,0.0,-3.4450419947318345e-12,1.0,1.0000510671387834,0.02494791028613008,0.09178208440528215,0.0,4.681477314879541e-06,5.991893790873441,0.0,1601653.1104807814,267.953240184716,2.9568618799657997e-05,1.0,1279915.1609319756,2616.808950580395,,,,,,,,,,,,,,,,,,,2.0,14750.444837531668,1450.0,0.375,6.1796691888313084,3.5
618.0,-29.999881505434455,4.803895179564181,34.898339969608635,28.371545788273238,6.4388942233462165,-26.35600393255671,-39.86608536271376,2.795016650582112,-5.196768156886321,-5.196797396476079,39.79669890036469,37569.59259268679,20601.426706642935,20601.426706642935,58171.019299329724,79998.35475507122,79988.44049437805,20601.426706642935,100589.86720102098,100589.86720102098,100589.86720102098,126529.45695379544,123834.43887282677,2695.0180809686744,0.0,93289.23342443006,50860.47187672202,47143.06838634227,25939.589752774453,73082.65813911671,19779.536235509207,1450.0,0.0,0.886653081811046,2.863846903971191,0.0014957518510113484,1.0,1.0,-5.172142363651574,351943.7289394282,1545786.1340007165,4.392140012435784,1545786.1340007165,4.392140012435784,0.7625230940051249,0.09178210755219209,3.6288507878521226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288507878521226,1.2786920568792268,1.278990564287959,2.8379395713997693,6013.253408382422,14750.442622166653,6484.544301802594,0.00041601662674299367,25707.6520579803,2621.4509601117916,19382.73686379263,1976.4891031894308,0.7539676054459334,0.7539676054459334,32740.227223877155,32395.05729023726,1.013336465021067,0.8,4333.585763446643,4287.898129693729,1.013336465021067,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647732633551973,4.803895179564181,-1.0529425479817842,5.856837727545965,3.5,3.5,1.0,0.6,0.0002334353039368104,1.0000002551580511,0.00023343524437392836,198.92211309284352,0.0,1.2416497690737195e-08,0.03518835445554921,0.007113123967318412,8.005909484599465e-05,0.00015337620909081572,0.0005565793771969785,0.09178210545815392,0.09178210545815392,0.09178210545815392,0.09178671488158867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505753.8196697035,589.7369081204024,0.0,0.09178210545815392,0.09178210755219209,0.09178210755219209,0.375,0.375,0.5,5.999271384110953,0.025921296201261157,0.025921296201261157,9.947598300641403e-12,2.9239589764529228e-05,0.02465503282451209,9.947598300641403e-12,25939.589752774453,19779.536235509207,0.7625230940051249,0.7969271809972176,3.8782333267608515,0.7959620076844784,0.5140698703264335,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514945383745042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06917967491,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36952611631983,261.36952611631983,-11.780473883680145,244.97206993024238,277.7669823023987,119602.49514867344,119603.16679258678,-0.6716439133579281,0.0,nan,277.7669823023987,4.6169823023986964,271.20799982796393,-1.942000172036046,264.6490173535356,-8.500982646464365,258.09003487910473,-15.059965120895242,251.53105240467355,-21.618947595326432,244.97206993024238,-28.177930069757593,1.0,1.0,25762.5980482374,25762.5980482374,277.2804345100444,4.130434510044438,277.2804345100444,277.2804345100444,79988.26845253365,79988.44049437805,-0.17204184440197423,0.0,8575.796259387458,8575.796259387458,0.9047708446477406,3646.9950417913833,277.2804345100444,4.130434510044438,1.0,0.002,0.2630677743922076,0.004560822016234246,0.0004074493152088676,0.0015925506813108759,0.20372465760443378,0.20372465760443378,0.0,-3.4802564476132947e-12,1.0,1.0000504676688398,0.024655032814564493,0.09178210755219209,0.0,4.6265197024603906e-06,5.92155283701547,0.0,1601653.1003763129,267.95323184311366,2.9239579816930927e-05,1.0,1279915.1884874455,2616.8088379290443,,,,,,,,,,,,,,,,,,,2.0,14750.442622166653,1450.0,0.375,6.1796691888313084,3.5
619.0,-29.99988392408859,4.803883358355593,34.8983406659445,28.371556160878413,6.438888512459025,-26.356006680432934,-39.86608578180892,2.795011268915178,-5.196776333637786,-5.196805248826093,39.796700026958014,37569.5702691568,20601.41853079427,20601.41853079427,58170.98879995107,79998.38259332086,79988.46402219383,20601.41853079427,100589.8825529881,100589.8825529881,100589.8825529881,126529.46999424884,123834.39027685579,2695.079717393046,0.0,93289.25493551318,50860.443217777574,47143.124130817334,25939.587441260734,73082.71157207807,19779.534520333717,1450.0,0.0,0.8866530376600713,2.8638460789144493,0.0014957518510113484,1.0,1.0,-5.172438554928533,351943.6210436038,1545786.1823694194,4.392141496373094,1545786.1823694194,4.392141496373094,0.7625230958327215,0.0917821304172814,3.628849388588227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628849388588227,1.2786920819395602,1.2789905892779763,2.8379384214875834,6013.250971856485,14750.4405584852,6484.544607534868,0.00041601707938546443,25707.66789850338,2621.4525753956123,19382.737777646857,1976.489196376628,0.7539671764149116,0.7539671764149116,32740.21712432282,32395.05729023726,1.0133360742843813,0.8,4333.584426642087,4287.898129693729,1.0133360742843813,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6477299953436235,4.803883358355593,-1.052952044855287,5.85683540321088,3.5,3.5,1.0,0.6,0.00023343524437392836,1.0000002517348527,0.00023343518561015628,198.92211509034234,0.0,1.184837435422939e-08,0.033578292919886094,0.007113135815692766,8.005909105339246e-05,0.0001533761533205359,0.0005565789602012408,0.09178212837070862,0.09178212837070862,0.09178212837070862,0.09178668386787177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505753.1609968806,589.7371253732562,0.0,0.09178212837070862,0.0917821304172814,0.0917821304172814,0.375,0.375,0.5,5.999408047334115,0.02561314157048855,0.02561314157048855,-3.126388037344441e-11,2.8915188295286498e-05,0.024366693897547975,-3.126388037344441e-11,25939.587441260734,19779.534520333717,0.7625230958327215,0.7969257651424436,3.8782344303632343,0.7959610084059311,0.5140691890188513,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514945530616128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06756961337,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36952178502247,261.36952178502247,-11.780478214977506,244.97206716069655,277.7669764093498,119602.44275467072,119603.10533811318,-0.6625834424425525,0.0,nan,277.7669764093498,4.616976409349832,271.207994559615,-1.9420054403850031,264.64901270988855,-8.500987290111425,258.0900308601579,-15.059969139842053,251.531049010427,-21.618950989572966,244.97206716069655,-28.177932839303423,1.0,1.0,25762.5980482374,25762.5980482374,277.28042940120827,4.130429401208289,277.28042940120827,277.28042940120827,79988.29632709776,79988.46402219383,-0.16769509606820066,0.0,8575.796259387458,8575.796259387458,0.9047709309932392,3646.9936355311684,277.28042940120827,4.130429401208289,1.0,0.002,0.26306320205866757,0.004560840994925989,0.0004074422267830642,0.0015925577696255379,0.2037211133915321,0.2037211133915321,0.0,-3.5913980123147837e-12,1.0,1.0000498774878344,0.024366693928811856,0.0917821304172814,0.0,4.572413727583879e-06,5.852301901459461,0.0,1601653.0904688595,267.9532236663622,2.891521955916687e-05,1.0,1279915.2154920788,2616.808727529612,,,,,,,,,,,,,,,,,,,2.0,14750.4405584852,1450.0,0.375,6.1796691888313084,3.5
620.0,-29.999886217895657,4.8038716024607515,34.898341350645744,28.371552598569565,6.438881799046913,-26.356009416203108,-39.866089972760506,2.795004997403425,-5.196784610396264,-5.196813200252803,39.79670108393787,37569.577950011175,20601.41069358992,20601.41069358992,58170.9886436011,79998.39599753775,79988.4861021739,20601.41069358992,100589.89679576382,100589.89679576382,100589.89679576382,126529.48186550499,123834.34124226285,2695.1406232421405,0.0,93289.26704608121,50860.44957347247,47143.13052512082,25939.58506974116,73082.71559486198,19779.532753924177,1450.0,0.0,0.8866529932564632,2.8638452434103643,0.0014957518510113484,1.0,1.0,-5.172735350594962,351943.5117872063,1545786.2277504073,4.392142988801646,1545786.2277504073,4.392142988801646,0.7625230974491277,0.09178215302169312,3.6288494758516987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288494758516987,1.2786921111216736,1.2789906183917574,2.8379384249649107,6013.250979224525,14750.438508958152,6484.543709268992,0.0004160169638575539,25707.670617609736,2621.4528526672957,19382.735092670042,1976.488922585189,0.7539669922249931,0.7539669922249931,32740.21775416984,32395.05729023726,1.013336098652222,0.8,4333.584510010357,4287.898129693729,1.013336098652222,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647727466410076,4.8038716024607515,-1.052961572689191,5.8568331751499425,3.5,3.5,1.0,0.6,0.00023343518561015628,1.0000002387407128,0.00023343512987968697,198.92211698473346,0.0,1.1689413834290164e-08,0.033127798806378325,0.007113147505106601,8.005905312738671e-05,0.00015337613248276956,0.0005565788979682591,0.0917821510271374,0.0917821510271374,0.0917821510271374,0.09178665249316591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505752.50985709386,589.7373401384812,0.0,0.0917821510271374,0.09178215302169312,0.09178215302169312,0.375,0.375,0.5,5.999543090752692,0.02530888396222508,0.02530888396222508,-1.7337242752546445e-11,2.8589856526650692e-05,0.024077849657828665,-1.7337242752546445e-11,25939.58506974116,19779.532753924177,0.7625230974491277,0.7969258199769264,3.878234999544328,0.7959609624534911,0.5140692658203915,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494567551679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06711911926,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36951742239575,261.36951742239575,-11.780482577604232,244.97206443747004,277.7669704073222,119602.42872800215,119603.09610410305,-0.6673761009046172,0.0,nan,277.7669704073222,4.616970407322242,271.20798921334887,-1.9420107866511103,264.64900801938205,-8.500991980617925,258.090026825411,-15.059973174589004,251.5310456314403,-21.618954368559685,244.97206443747004,-28.17793556252994,1.0,1.0,25762.5980482374,25762.5980482374,277.28042402446727,4.130424024467288,277.28042402446727,277.28042402446727,79988.30376160039,79988.4861021739,-0.1823405735194683,0.0,8575.796259387458,8575.796259387458,0.9047709256084027,3646.993723230957,277.28042402446727,4.130424024467288,1.0,0.002,0.26305868392487564,0.00456085971869263,0.0004074352222205946,0.0015925647747466974,0.2037176111102973,0.2037176111102973,0.0,-3.0327077654712653e-12,1.0,1.0000492862716124,0.024077849675165908,0.09178215302169312,0.0,4.518212883781163e-06,5.782929540335146,0.0,1601653.080444602,267.9532153896037,2.8589873863893445e-05,1.0,1279915.242837247,2616.8086157380308,,,,,,,,,,,,,,,,,,,2.0,14750.438508958152,1450.0,0.375,6.1796691888313084,3.5
621.0,-29.999888608044344,4.803859909121334,34.89834202197296,28.371558186505013,6.438877649533066,-26.356011982286713,-39.866090391855664,2.795001023875324,-5.196792986718037,-5.196821249977323,39.79670206751933,37569.56240737833,20601.403187743228,20601.403187743228,58170.96559512156,79998.4151278531,79988.50669879676,20601.403187743228,100589.90988653999,100589.90988653999,100589.90988653999,126529.49252356055,123834.29172664795,2695.200796912592,0.0,93289.28280496948,50860.43068373686,47143.1690235918,25939.582637020558,73082.75166061235,19779.530935098264,1450.0,0.0,0.8866529486175879,2.863844397532116,0.0014957518510113484,1.0,1.0,-5.173032943098974,351943.40117935615,1545786.2699783063,4.392144489137753,1545786.2699783063,4.392144489137753,0.7625230988438971,0.09178217536865467,3.6288487309741964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288487309741964,1.2786921296490061,1.2789906368521493,2.837937801314453,6013.249657784041,14750.436625590635,6484.543541535639,0.00041601716691264405,25707.680237176806,2621.453833590146,19382.734591303823,1976.4888714600627,0.7539666905951999,0.7539666905951999,32740.21237782072,32395.05729023726,1.0133358906493088,0.8,4333.583798382126,4287.898129693729,1.0133358906493088,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647725044400054,4.803859909121334,-1.0529711321702733,5.856831041291607,3.5,3.5,1.0,0.6,0.00023343512987968697,1.000000248767997,0.00023343507180851168,198.9221189586905,0.0,1.1086022936029033e-08,0.03141778900070628,0.007113158591129537,8.00590493347868e-05,0.00015337608054490017,0.0005565785952471571,0.09178217342072341,0.09178217342072341,0.09178217342072341,0.09178662076161435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505751.86625013826,589.7375524159573,0.0,0.09178217342072341,0.09178217536865467,0.09178217536865467,0.375,0.375,0.5,5.999676510614317,0.02500760393212431,0.02500760393212431,-6.201616997714154e-11,2.8263259309824207e-05,0.023788306878373078,-6.201616997714154e-11,25939.582637020558,19779.530935098264,0.7625230988438971,0.7969248394942954,3.8782358113974387,0.7959602542780633,0.5140687994596445,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514945812937914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.065409109455,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3695132584591,261.3695132584591,-11.78048674154087,244.97206175880916,277.7669647581092,119602.41360031544,119603.05058164852,-0.6369813331080009,0.0,nan,277.7669647581092,4.616964758109248,271.2079841582479,-1.9420158417520952,264.6490035583895,-8.500996441610482,258.09002295852946,-15.059977041470518,251.5310423586692,-21.61895764133078,244.97206175880916,-28.177938241190816,1.0,1.0,25762.5980482374,25762.5980482374,277.2804183764582,4.130418376458238,277.2804183764582,277.2804183764582,79988.32848155075,79988.50669879676,-0.17821724600798916,0.0,8575.796259387458,8575.796259387458,0.9047709715731512,3646.9929746290672,277.2804183764582,4.130418376458238,1.0,0.002,0.26305422012128343,0.004560878183916848,0.00040742830172406694,0.0015925716953722657,0.20371415086203346,0.20371415086203346,0.0,-2.9036673239446475e-12,1.0,1.0000486936249016,0.023788306940389248,0.09178217536865467,0.0,4.4638809340321206e-06,5.713389373253764,0.0,1601653.0703037318,267.95320701328194,2.8263321325994184e-05,1.0,1279915.270520666,2616.808502563608,,,,,,,,,,,,,,,,,,,2.0,14750.436625590635,1450.0,0.375,6.1796691888313084,3.5
622.0,-29.999890860425957,4.803848278034407,34.89834267993091,28.371571527700894,6.438870714859622,-26.356014702896157,-39.86609458280725,2.7949945573762984,-5.196801315442599,-5.196829254828661,39.79670302445822,37569.55030789481,20601.39571769792,20601.39571769792,58170.946025592726,79998.44848249701,79988.52690904294,20601.39571769792,100589.92262674085,100589.92262674085,100589.92262674085,126529.50283685142,123834.24259216378,2695.2602446876435,0.0,93289.3077186918,50860.41010861763,47143.21956674907,25939.58021011057,73082.79977685964,19779.52911896724,1450.0,0.0,0.8866529043048536,2.863843556369743,0.0014957518510113484,1.0,1.0,-5.173327804793928,351943.2911896021,1545786.3110627572,4.392145978512194,1545786.3110627572,4.392145978512194,0.7625231001717482,0.09178219744635616,3.6288468929553397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288468929553397,1.2786921597332432,1.2789906668691504,2.8379362971243824,6013.246470585779,14750.434546087174,6484.544212079816,0.00041601779343751076,25707.700123638122,2621.4558614448483,19382.73659560524,1976.489075841928,0.7539661853213737,0.7539661853213737,32740.199111435653,32395.05729023726,1.0133353773927327,0.8,4333.582042407218,4287.898129693729,1.0133353773927327,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6477226339425295,4.803848278034407,-1.0529806395769414,5.856828917611349,3.5,3.5,1.0,0.6,0.00023343507180851168,1.0000002344291339,0.0002334350170845428,198.9221208188696,0.0,1.1551641237661665e-08,0.03273735126753316,0.007113170142770775,8.005901140879912e-05,0.00015337606039971256,0.0005565782402352275,0.0917821955491207,0.0917821955491207,0.0917821955491207,0.09178658921497225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505751.23033466865,589.7377621557322,0.0,0.0917821955491207,0.09178219744635616,0.09178219744635616,0.375,0.375,0.5,5.999808321142871,0.02470919277993744,0.02470919277993744,1.3073986337985843e-12,2.793938608647295e-05,0.023501450034757454,1.3073986337985843e-12,25939.58021011057,19779.52911896724,0.7625231001717482,0.7969237284420275,3.8782371721260063,0.7959594624618024,0.5140682954485076,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514945956130831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06672867172,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3695090164155,261.3695090164155,-11.780490983584457,244.97205911508732,277.7669589177439,119602.33167837195,119602.98060826633,-0.6489298943521833,0.0,nan,277.7669589177439,4.616958917743943,271.20797895721205,-1.9420210427879283,264.6489989966808,-8.501001003319175,258.09001903615,-15.059980963849966,251.5310390756188,-21.618960924381184,244.97205911508732,-28.17794088491266,1.0,1.0,25762.5980482374,25762.5980482374,277.28041272826806,4.130412728268084,277.28041272826806,277.28041272826806,79988.36065359006,79988.52690904294,-0.16625545287388377,0.0,8575.796259387458,8575.796259387458,0.9047710849932289,3646.9911274201163,277.28041272826806,4.130412728268084,1.0,0.002,0.26304981014448875,0.00456089641882012,0.0004074214646346795,0.0015925785329354513,0.20371073231733974,0.20371073231733974,0.0,-2.429869239845006e-12,1.0,1.0000481064748603,0.023501450033450055,0.09178219744635616,0.0,4.410052949800069e-06,5.644494235656949,0.0,1601653.0602215983,267.9531986845574,2.7939384779074317e-05,1.0,1279915.2980493905,2616.80839002161,,,,,,,,,,,,,,,,,,,2.0,14750.434546087174,1450.0,0.375,6.1796691888313084,3.5
623.0,-29.999893084239087,4.803836711545855,34.89834332586451,28.37156531112271,6.4388647030615305,-26.356017305510395,-39.866098773758836,2.794988924373956,-5.196809437361253,-5.1968370584215755,39.796703993440325,37569.56167381357,20601.3879661329,20601.3879661329,58170.94963994647,79998.45717620788,79988.54769616031,20601.3879661329,100589.93566229321,100589.93566229321,100589.93566229321,126529.51351978931,123834.1945400083,2695.318979781009,0.0,93289.31658403426,50860.42163899019,47143.21660560452,25939.5778574961,73082.79446310061,19779.527361238474,1450.0,0.0,0.886652860974689,2.86384273638291,0.0014957518510113484,1.0,1.0,-5.173617126857664,351943.18396416056,1545786.352665368,4.392147434862043,1545786.352665368,4.392147434862043,0.7625231015670721,0.09178221925093766,3.628847317417383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628847317417383,1.2786921859482903,1.2789906930203385,2.837936570892701,6013.247050667996,14750.432654489932,6484.543099152326,0.0004160175533470426,25707.699559657252,2621.455803934805,19382.733268990498,1976.4887366216292,0.7539660724605465,0.7539660724605465,32740.202175102335,32395.05729023726,1.0133354959214051,0.8,4333.582447922496,4287.898129693729,1.0133354959214051,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647720132643351,4.803836711545855,-1.052990002351203,5.856826713897058,3.5,3.5,1.0,0.6,0.0002334350170845428,1.0000002314557073,0.00023343496305468833,198.9221226554548,0.0,1.0885807947865839e-08,0.030850379724251788,0.007113181028578722,8.005897348282798e-05,0.00015337604360171484,0.0005565782443801745,0.0917822173926776,0.0917822173926776,0.0917822173926776,0.09178655844872774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505750.6021565165,589.7379693446528,0.0,0.0917822173926776,0.09178221925093766,0.09178221925093766,0.375,0.375,0.5,5.999938551687948,0.024414089221750146,0.024414089221750146,-1.5802470443304628e-11,2.7621060326055158e-05,0.023219931563914997,-1.5802470443304628e-11,25939.5778574961,19779.527361238474,0.7625231015670721,0.7969240195915523,3.8782375601871686,0.7959595697906282,0.5140684883469034,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514946091070178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06484170018,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3695047969598,261.3695047969598,-11.780495203040175,244.97205651327621,277.7669530806436,119602.3349626602,119602.9804369998,-0.64547433959549,0.0,nan,277.7669530806436,4.616953080643611,271.20797376716985,-1.9420262328301305,264.6489944536958,-8.501005546304157,258.0900151402234,-15.059984859776591,251.53103582674999,-21.618964173249992,244.97205651327621,-28.177943486723763,1.0,1.0,25762.5980482374,25762.5980482374,277.2804073486037,4.13040734860374,277.2804073486037,277.2804073486037,79988.3649325602,79988.54769616031,-0.18276360011077486,0.0,8575.796259387458,8575.796259387458,0.904771058800617,3646.99155400447,277.2804073486037,4.13040734860374,1.0,0.002,0.2630454529911154,0.004560914449512466,0.0004074147095300871,0.0015925852873766616,0.20370735476504356,0.20370735476504356,0.0,-3.093251349506332e-12,1.0,1.0000475302510485,0.023219931579717468,0.09178221925093766,0.0,4.3572267029656346e-06,5.576881231129347,0.0,1601653.0503862645,267.9531905626387,2.76210761285256e-05,1.0,1279915.3248862599,2616.808280308057,,,,,,,,,,,,,,,,,,,2.0,14750.432654489932,1450.0,0.375,6.1796691888313084,3.5
