time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
624.0,-29.999895399600987,4.803825207062283,34.89834395830631,28.37158703422176,6.438860571705521,-26.35601980247043,-39.8660991579294,2.794984974671392,-5.196817649264915,-5.196844951307746,39.7967048961002,37569.52752461765,20601.380526242257,20601.380526242257,58170.908050859915,79998.49487448596,79988.56713770845,20601.380526242257,100589.9476639507,100589.9476639507,100589.9476639507,126529.52311339974,123834.14611131212,2695.377002087624,0.0,93289.34421900494,50860.3774496265,47143.29641042048,25939.575449449043,73082.87185986953,19779.525556044067,1450.0,0.0,0.8866528174299065,2.863841906975422,0.0014957518510113484,1.0,1.0,-5.173906820941738,351943.075512166,1545786.3914192102,4.3921488984254085,1545786.3914192102,4.3921488984254085,0.7625231027620456,0.0917822407989967,3.628844751066206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628844751066206,1.2786922043617257,1.2789907113689813,2.837934523013368,6013.242711457427,14750.43077318016,6484.544426661431,0.0004160184590737582,25707.725355733448,2621.4584344025175,19382.73723700405,1976.4891412464044,0.7539654702543035,0.7539654702543035,32740.183651785155,32395.05729023726,1.0133347792820662,0.8,4333.579996125717,4287.898129693729,1.0133347792820662,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647717731916227,4.803825207062283,-1.0529993917272717,5.856824598789554,3.5,3.5,1.0,0.6,0.00023343496305468833,1.000000240984163,0.0002334349068005727,198.92212456764756,0.0,1.0747733340656666e-08,0.03045907628742099,0.007113191776312063,8.005897000628154e-05,0.00015337599304840677,0.0005565776673132778,0.09178223898483534,0.09178223898483534,0.09178223898483534,0.09178652735833522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505749.98133512336,589.7381741042522,0.0,0.09178223898483534,0.0917822407989967,0.0917822407989967,0.375,0.375,0.5,6.000067201995475,0.024121677611162795,0.024121677611162795,-7.275957614183426e-12,2.7302042838073248e-05,0.022938130366014775,-7.275957614183426e-12,25939.575449449043,19779.525556044067,0.7625231027620456,0.7969219461775554,3.8782390867104555,0.795958157780087,0.5140674766675039,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514946224298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06445039674,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369500758613,261.369500758613,-11.780499241386963,244.97205394703752,277.7669475701891,119602.25827063818,119602.87603978261,-0.6177691444492333,0.0,nan,277.7669475701891,4.616947570189097,271.2079688455575,-1.9420311544424749,264.6489901209276,-8.501009879072399,258.0900113962983,-15.059988603701697,251.53103267166804,-21.618967328331934,244.97205394703752,-28.177946052962454,1.0,1.0,25762.5980482374,25762.5980482374,277.28040172274297,4.130401722742988,277.28040172274297,277.28040172274297,79988.41260773472,79988.56713770845,-0.15452997373358812,0.0,8575.796259387458,8575.796259387458,0.9047712171644438,3646.988974821537,277.28040172274297,4.130401722742988,1.0,0.002,0.26304114871529843,0.0045609322331631695,0.00040740803624918096,0.001592591960803874,0.20370401812459046,0.20370401812459046,0.0,-2.946945205223317e-12,1.0,1.0000469534477154,0.022938130373290733,0.0917822407989967,0.0,4.304347363917021e-06,5.5092002715477575,0.0,1601653.0404460824,267.95318235073506,2.7302050114030862e-05,1.0,1279915.3520301164,2616.808169339476,,,,,,,,,,,,,,,,,,,2.0,14750.43077318016,1450.0,0.375,6.1796691888313084,3.5
625.0,-29.99989747361804,4.80381377133011,34.8983445816424,28.371585707087092,6.438852935868116,-26.356022432667913,-39.86610331395639,2.794977894962673,-5.196825386339128,-5.1968523819889185,39.79670589818458,37569.53257730095,20601.3722758372,20601.3722758372,58170.904853138156,79998.51250040557,79988.58915325813,20601.3722758372,100589.96142909533,100589.96142909533,100589.96142909533,126529.53466762198,123834.10032843782,2695.4343391841567,0.0,93289.35892359373,50860.37952031876,47143.31044808329,25939.57323852665,73082.88368660994,19779.52391038363,1450.0,0.0,0.8866527758826476,2.86384112623058,0.0014957518510113484,1.0,1.0,-5.174184630395814,351942.9734120416,1545786.434442449,4.392150294851036,1545786.434442449,4.392150294851036,0.7625231043125323,0.0917822620643174,3.6288445076579814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288445076579814,1.2786922372837637,1.2789907442267696,2.8379342595889074,6013.2421532926055,14750.42870477167,6484.5438001962075,0.00041601847415639935,25707.73113224455,2621.45902344272,19382.735364457574,1976.4889502998042,0.7539652279989153,0.7539652279989153,32740.18189492189,32395.05729023726,1.0133347113116689,0.8,4333.579763582505,4287.898129693729,1.0133347113116689,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647715069649786,4.80381377133011,-1.0530084819285106,5.8568222532586205,3.5,3.5,1.0,0.6,0.0002334349068005727,1.000000215864856,0.00023343485641019106,198.92212628052044,0.0,1.1190188195505347e-08,0.03171299334606215,0.007113202966500258,8.005893239637789e-05,0.0001533759744041948,0.0005565775623233535,0.09178226029547541,0.09178226029547541,0.09178226029547541,0.0917864980343738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505749.36838015943,589.7383762748415,0.0,0.09178226029547541,0.0917822620643174,0.0917822620643174,0.375,0.375,0.5,6.000194333348336,0.023833509755320392,0.023833509755320392,6.838263288955204e-11,2.6995649818672973e-05,0.022667751593132834,6.838263288955204e-11,25939.57323852665,19779.52391038363,0.7625231043125323,0.7969218160586009,3.878239778703344,0.7959579852183101,0.5140674626141544,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514946363010472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0657043138,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36949657179736,261.36949657179736,-11.780503428202621,244.9720514197322,277.76694172386283,119602.220636579,119602.86111791634,-0.6404813373653802,0.0,nan,277.76694172386283,4.616941723862851,271.2079636630356,-1.9420363369643496,264.64898560220985,-8.50101439779013,258.09000754138486,-15.059992458615113,251.53102948055863,-21.618970519441348,244.9720514197322,-28.17794858026778,1.0,1.0,25762.5980482374,25762.5980482374,277.28039685923443,4.130396859234452,277.28039685923443,277.28039685923443,79988.42023926877,79988.58915325813,-0.1689139893569518,0.0,8575.796259387458,8575.796259387458,0.9047712321846222,3646.9887301962713,277.28039685923443,4.130396859234452,1.0,0.002,0.2630368951738384,0.0045609498683771895,0.00040740144193761785,0.0015925985552446252,0.20370072096880892,0.20370072096880892,0.0,-2.817756878520372e-12,1.0,1.0000464000235318,0.0226677515247502,0.0917822620643174,0.0,4.253611418920067e-06,5.444262665343578,0.0,1601653.0310720236,267.95317461366085,2.6995581436040084e-05,1.0,1279915.3775842085,2616.8080648701443,,,,,,,,,,,,,,,,,,,2.0,14750.42870477167,1450.0,0.375,6.1796691888313084,3.5
626.0,-29.999899669321632,4.803802400148922,34.89834519296307,28.37158905984836,6.438849274635841,-26.356024774925547,-39.86610369812695,2.7949743803314533,-5.196833308072712,-5.196859993317313,39.79670679824038,37569.52050777871,20601.36453054044,20601.36453054044,58170.885038319146,79998.52767299862,79988.60900020042,20601.36453054044,100589.97353074086,100589.97353074086,100589.97353074086,126529.54445799692,123834.05347313416,2695.490984862763,0.0,93289.37183870372,50860.36522397439,47143.34068303259,25939.570927256067,73082.91161028866,19779.52218002194,1450.0,0.0,0.886652733783315,2.863840326439617,0.0014957518510113484,1.0,1.0,-5.174465703693443,351942.8688277566,1545786.473085096,4.392151709832243,1545786.473085096,4.392151709832243,0.7625231055475385,0.09178228308798242,3.6288440376244395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288440376244395,1.2786922536736582,1.278990760556053,2.8379338556238536,6013.241297339131,14750.426996099626,6484.543478214735,0.00041601857854279347,25707.73802110658,2621.45972591115,19382.734402033406,1976.4888521598514,0.7539649885229025,0.7539649885229025,32740.178502330375,32395.05729023726,1.013334580057408,0.8,4333.579314529839,4287.898129693729,1.013334580057408,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64771257037327,4.803802400148922,-1.053017651177429,5.856820051326351,3.5,3.5,1.0,0.6,0.00023343485641019106,1.0000002285300718,0.00023343480306331878,198.92212809389085,0.0,1.0023761861105856e-08,0.028407341114373996,0.0071132129902621195,8.005892891983295e-05,0.0001533759274903581,0.0005565773199885043,0.09178228135441308,0.09178228135441308,0.09178228135441308,0.09178646804283322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505748.76237753866,589.738576147669,0.0,0.09178228135441308,0.09178228308798242,0.09178228308798242,0.375,0.375,0.5,6.000319931881319,0.023548346665108966,0.023548346665108966,-1.4210854715202004e-12,2.6685244620239246e-05,0.022394289623889563,-1.4210854715202004e-12,25939.570927256067,19779.52218002194,0.7625231055475385,0.7969210489425582,3.8782404105934334,0.7959574099690058,0.5140671010497843,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494648726407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06239866157,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694926137718,261.3694926137718,-11.78050738622818,244.9720489393949,277.76693628814945,119602.21783422974,119602.82331615737,-0.6054819276427434,0.0,nan,277.76693628814945,4.616936288149475,271.207958818397,-1.9420411816029741,264.6489813486469,-8.501018651353093,258.0900038788969,-15.059996121103097,251.53102640914594,-21.61897359085404,244.9720489393949,-28.177951060605068,1.0,1.0,25762.5980482374,25762.5980482374,277.28039156220336,4.1303915622033855,277.28039156220336,277.28039156220336,79988.44098446869,79988.60900020042,-0.1680157317314297,0.0,8575.796259387458,8575.796259387458,0.9047712611893424,3646.9882578125616,277.28039156220336,4.1303915622033855,1.0,0.002,0.263032692944454,0.004560967244093831,0.00040739492694786704,0.0015926050696990364,0.20369746347393353,0.20369746347393353,0.0,-3.3530964463346358e-12,1.0,1.000045840288085,0.022394289625310648,0.09178228308798242,0.0,4.202296903634139e-06,5.3785845381344926,0.0,1601653.0214792916,267.95316669192727,2.6685246041324717e-05,1.0,1279915.403760049,2616.8079578589895,,,,,,,,,,,,,,,,,,,2.0,14750.426996099626,1450.0,0.375,6.1796691888313084,3.5
627.0,-29.999901741759704,4.803791092593158,34.898345792069186,28.37160030556845,6.438842838942397,-26.35602728368926,-39.86610785415394,2.7949683809134362,-5.196841217683527,-5.196867594638369,39.79670766848679,37569.51165585177,20601.356895696943,20601.356895696943,58170.868551548716,79998.55741780288,79988.62832379507,20601.356895696943,100589.98521949201,100589.98521949201,100589.98521949201,126529.5538279852,123834.00688374808,2695.546944237123,0.0,93289.39420326155,50860.34896073225,47143.38360281033,25939.56860849319,73082.95221130352,19779.520441829805,1450.0,0.0,0.8866526918431192,2.8638395276764546,0.0014957518510113484,1.0,1.0,-5.174744575582849,351942.7643809913,1545786.5104490588,4.392153119464865,1545786.5104490588,4.392153119464865,0.7625231067009168,0.0917823038604099,3.6288424574047307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288424574047307,1.2786922815838004,1.278990788404493,2.837932557870774,6013.238547556081,14750.425053132461,6484.543991751344,0.0004160191108146571,25707.75537882681,2621.461495906024,19382.735937028694,1976.4890086858097,0.7539645391597483,0.7539645391597483,32740.16709667567,32395.05729023726,1.0133341387898147,0.8,4333.577804846277,4287.898129693729,1.0133341387898147,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647710106738154,4.803791092593158,-1.0530267882019926,5.856817880795151,3.5,3.5,1.0,0.6,0.00023343480306331878,1.0000002157005203,0.00023343475271132117,198.92212980545972,0.0,1.0611873360206014e-08,0.03007404910282384,0.00711322360213548,8.005889130994746e-05,0.00015337591175337132,0.000556577020513795,0.09178230217274946,0.09178230217274946,0.09178230217274946,0.09178643810071008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505748.1636251166,589.7387736281687,0.0,0.09178230217274946,0.0917823038604099,0.0917823038604099,0.375,0.375,0.5,6.00044400870351,0.023265958556578425,0.023265958556578425,-7.23616722098086e-11,2.6376954849638423e-05,0.022123019055527493,-7.23616722098086e-11,25939.56860849319,19779.520441829805,0.7625231067009168,0.7969201356521248,3.8782416096373002,0.7959567421874291,0.5140666943397096,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514946618807867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06406536955,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694886019211,261.3694886019211,-11.780511398078886,244.97204649355487,277.7669307102875,119602.14731354425,119602.76102947755,-0.6137159332725128,0.0,nan,277.7669307102875,4.616930710287534,271.20795386694084,-1.9420461330591365,264.64897702359406,-8.50102297640592,258.09000018024767,-15.059999819752306,251.53102333690146,-21.618976663098522,244.97204649355487,-28.177953506445107,1.0,1.0,25762.5980482374,25762.5980482374,277.2803862141535,4.130386214153532,277.2803862141535,277.2803862141535,79988.46952767047,79988.62832379507,-0.15879612459684722,0.0,8575.796259387458,8575.796259387458,0.9047713587011618,3646.9866696917543,277.2803862141535,4.130386214153532,1.0,0.002,0.2630285416173771,0.004560984398762501,0.0004073884908061664,0.0015926115063832368,0.2036942454030832,0.2036942454030832,0.0,-2.810596807373278e-12,1.0,1.0000452850374002,0.022123019127889165,0.0917823038604099,0.0,4.151393577591633e-06,5.31343269555342,0.0,1601653.0119036466,267.95315878231645,2.6377027211310633e-05,1.0,1279915.4299014758,2616.807850988537,,,,,,,,,,,,,,,,,,,2.0,14750.425053132461,1450.0,0.375,6.1796691888313084,3.5
628.0,-29.999903814431207,4.803779853249935,34.89834638195798,28.371590317133837,6.438838132332014,-26.35602961975507,-39.866108203399904,2.7949639377431947,-5.196848782349434,-5.196874860560911,39.79670860072908,37569.51484637002,20601.34871045034,20601.34871045034,58170.86355682036,79998.55918116089,79988.64931872123,20601.34871045034,100589.99802917158,100589.99802917158,100589.99802917158,126529.56445821346,123833.96221998935,2695.6022382241,0.0,93289.39851302368,50860.35469788027,47143.38201682601,25939.56642904188,73082.94844586789,19779.518815821968,1450.0,0.0,0.8866526513900449,2.8638387642324714,0.0014957518510113484,1.0,1.0,-5.175014536635388,351942.6645448968,1545786.5504724036,4.392154479114623,1545786.5504724036,4.392154479114623,0.7625231080839063,0.09178232436756684,3.6288434153497002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288434153497002,1.2786923022763432,1.2789908090374784,2.8379332611055763,6013.240037626241,14750.423277359365,6484.542478774192,0.00041601866530388505,25707.749780113805,2621.460924996182,19382.73141463874,1976.4885475303738,0.7539645274450363,0.7539645274450363,32740.174010897583,32395.05729023726,1.0133344062906369,0.8,4333.578720031546,4287.898129693729,1.0133344062906369,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6477074654972474,4.803779853249935,-1.0530357005383637,5.856815553788299,3.5,3.5,1.0,0.6,0.00023343475271132117,1.000000215724826,0.0002334347023536606,198.9221315172214,0.0,1.0016126604414396e-08,0.028385702796910398,0.007113233618262084,8.005888814945342e-05,0.00015337586456186776,0.0005565769961889013,0.09178232272460675,0.09178232272460675,0.09178232272460675,0.09178640944452074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505747.5723438677,589.738968648112,0.0,0.09178232272460675,0.09178232436756684,0.09178232436756684,0.375,0.375,0.5,6.000566610376724,0.022987390948003394,0.022987390948003394,1.0857093002414331e-11,2.6078211476487922e-05,0.021860323925523062,1.0857093002414331e-11,25939.56642904188,19779.518815821968,0.7625231080839063,0.7969202301387929,3.8782416879173356,0.7959567148540425,0.5140667644819713,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514946742966872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06237702325,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369484703199,261.369484703199,-11.780515296800957,244.972044091619,277.76692531477937,119602.17889396213,119602.77530388166,-0.5964099195126121,0.0,nan,277.76692531477937,4.616925314779394,271.20794907014744,-1.9420509298525417,264.6489728255147,-8.501027174485273,258.0899965808829,-15.060003419117095,251.53102033625106,-21.618979663748917,244.972044091619,-28.177955908380966,1.0,1.0,25762.5980482374,25762.5980482374,277.28038139639153,4.130381396391556,277.28038139639153,277.28038139639153,79988.46835548535,79988.64931872123,-0.18096323587815277,0.0,8575.796259387458,8575.796259387458,0.9047712995885248,3646.9876324264487,277.28038139639153,4.130381396391556,1.0,0.002,0.2630244395836507,0.004561001390403086,0.00040738213129502604,0.0015926178664302925,0.20369106564751302,0.20369106564751302,0.0,-2.27468131136499e-12,1.0,1.0000447473384377,0.02186032391466597,0.09178232436756684,0.0,4.102099389831419e-06,5.250340406535674,0.0,1601653.002739665,267.95315121765054,2.607820061939492e-05,1.0,1279915.4548889278,2616.8077488357244,,,,,,,,,,,,,,,,,,,2.0,14750.423277359365,1450.0,0.375,6.1796691888313084,3.5
629.0,-29.99990589043333,4.8037686727703495,34.89834695648347,28.371598210092657,6.438832788368403,-26.356032022552302,-39.86611239435149,2.794958920527068,-5.196856844535148,-5.196882612476558,39.79670933737128,37569.51068342692,20601.341647608628,20601.341647608628,58170.852331035545,79998.58276790875,79988.66596758197,20601.341647608628,100590.0076151906,100590.0076151906,100590.0076151906,126529.57162398125,123833.91477981067,2695.656844170569,0.0,93289.4168048838,50860.34524070981,47143.41284908222,25939.56400879065,73082.97685787287,19779.516989901196,1450.0,0.0,0.8866526091668021,2.8638379495932877,0.0014957518510113484,1.0,1.0,-5.175294703487225,351942.55802961125,1545786.5820987467,4.392155898260788,1545786.5820987467,4.392155898260788,0.7625231088386113,0.09178234465384844,3.6288422954060504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288422954060504,1.278692325628951,1.2789908323311425,2.8379323334259707,6013.238071984476,14750.421467369848,6484.542662063896,0.00041601902240651176,25707.76275480033,2621.4622480460025,19382.73196250393,1976.4886033970756,0.7539641682310396,0.7539641682310396,32740.16592740719,32395.05729023726,1.0133340935525814,0.8,4333.577650078712,4287.898129693729,1.0133340935525814,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647705186437451,4.8037686727703495,-1.05304487310275,5.856813545873099,3.5,3.5,1.0,0.6,0.0002334347023536606,1.0000002160714778,0.0002334346519150904,198.92213323173377,0.0,1.0017253176804513e-08,0.02838889550306399,0.007113243635515261,8.005885022353613e-05,0.00015337585213012447,0.0005565767793037398,0.0917823430438925,0.0917823430438925,0.0917823430438925,0.09178637896427276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505746.9875226902,589.7391615279035,0.0,0.0917823430438925,0.09178234465384844,0.09178234465384844,0.375,0.375,0.5,6.000687686716744,0.022710225055789124,0.022710225055789124,-1.0970779840135947e-11,2.5767941394860827e-05,0.02158790898931784,-1.0970779840135947e-11,25939.56400879065,19779.516989901196,0.7625231088386113,0.7969196206413027,3.878242686786297,0.7959562518117252,0.5140665076696276,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514946867139864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06238021595,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694808387938,261.3694808387938,-11.7805191612062,244.97204171923508,277.766919958353,119602.13388029035,119602.72504068117,-0.5911603908244967,0.0,nan,277.766919958353,4.616919958353037,271.20794431052934,-1.9420556894706351,264.64896866270533,-8.501031337294648,258.0899930148817,-15.060006985118264,251.53101736705844,-21.618982632941538,244.97204171923508,-28.177958280764898,1.0,1.0,25762.5980482374,25762.5980482374,277.28037558585373,4.130375585853756,277.28037558585373,277.28037558585373,79988.49499626369,79988.66596758197,-0.17097131827904377,0.0,8575.796259387458,8575.796259387458,0.9047713686977368,3646.9865068830804,277.28037558585373,4.130375585853756,1.0,0.002,0.2630203886655232,0.0045610180715703235,0.0004073758505439246,0.0015926241466282126,0.2036879252719623,0.2036879252719623,0.0,-2.827862943810544e-12,1.0,1.0000441897438996,0.02158790900028862,0.09178234465384844,0.0,4.050981253702931e-06,5.184913622075445,0.0,1601652.9929850493,267.95314315546483,2.5767952365640667e-05,1.0,1279915.4815480832,2616.8076398487206,,,,,,,,,,,,,,,,,,,2.0,14750.421467369848,1450.0,0.375,6.1796691888313084,3.5
630.0,-29.999907949518377,4.803757557301611,34.898347520089374,28.371605683956318,6.43882771287456,-26.356034383280218,-39.866112743597455,2.7949541467186396,-5.196864470746846,-5.196889940911309,39.79671017136134,37569.49321111467,20601.333846318612,20601.333846318612,58170.827057433286,79998.60558116931,79988.68510794599,20601.333846318612,100590.0189542646,100590.0189542646,100590.0189542646,126529.58072571325,123833.86993726766,2695.710788445593,0.0,93289.4346916763,50860.322837845815,47143.45761536721,25939.561771448654,73083.01938681587,19779.5153123555,1450.0,0.0,0.8866525687510546,2.863837179526658,0.0014957518510113484,1.0,1.0,-5.175563223749521,351942.4573340102,1545786.6179049683,4.3921572566561435,1545786.6179049683,4.3921572566561435,0.7625231099365202,0.0917823646734085,3.6288412510950057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288412510950057,1.278692347853807,1.278990854496688,2.837931467397732,6013.236236974558,14750.419618058528,6484.54276350247,0.00041601934691321333,25707.7750820668,2621.463505077351,19382.732265710616,1976.4886343155529,0.7539638184881896,0.7539638184881896,32740.158389814736,32395.05729023726,1.0133338019345115,0.8,4333.5766523824195,4287.898129693729,1.0133338019345115,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647702669092854,4.803757557301611,-1.0530537707207381,5.856811328022349,3.5,3.5,1.0,0.6,0.0002334346519150904,1.0000002143107487,0.00023343460188754613,198.92213493227482,0.0,1.0033347982170378e-08,0.028434508181470853,0.007113253668863243,8.005884706304401e-05,0.0001533758048520464,0.0005565764475670035,0.09178236310538368,0.09178236310538368,0.09178236310538368,0.09178635009969542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505746.4103062996,589.7393519048738,0.0,0.09178236310538368,0.0917823646734085,0.0917823646734085,0.375,0.375,0.5,6.000807295851743,0.022436104801045076,0.022436104801045076,2.751221472863108e-11,2.5470164473517798e-05,0.02132671716179857,2.751221472863108e-11,25939.561771448654,19779.5153123555,0.7625231099365202,0.796918493285657,3.8782436000216856,0.795955442803274,0.514065969445868,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514946991512394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06242582863,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36947702840905,261.36947702840905,-11.780522971590926,244.97203937639236,277.7669146804257,119602.09369225778,119602.67658871619,-0.5828964584203611,0.0,nan,277.7669146804257,4.616914680425737,271.2079396196191,-1.9420603803808945,264.64896455881217,-8.50103544118781,258.0899894980058,-15.060010501994157,251.53101443719905,-21.61898556280093,244.97203937639236,-28.177960623607618,1.0,1.0,25762.5980482374,25762.5980482374,277.2803704893241,4.13037048932415,277.2803704893241,277.2803704893241,79988.51915264818,79988.68510794599,-0.16595529780897778,0.0,8575.796259387458,8575.796259387458,0.9047714331398234,3646.985457350481,277.2803704893241,4.13037048932415,1.0,0.002,0.26301638675844224,0.004561034608074476,0.00040736964606032604,0.0015926303514319365,0.20368482303016303,0.20368482303016303,0.0,-2.507737507234653e-12,1.0,1.0000436551207317,0.021326717134286355,0.0917823646734085,0.0,4.001969114023752e-06,5.122182326576233,0.0,1601652.9837515557,267.95313552925313,2.547013696130307e-05,1.0,1279915.5067506682,2616.80753681644,,,,,,,,,,,,,,,,,,,2.0,14750.419618058528,1450.0,0.375,6.1796691888313084,3.5
631.0,-29.99990991913842,4.803746508514311,34.89834807366711,28.37161385631191,6.438822373802451,-26.356036689844125,-39.86611686469985,2.794949144589511,-5.196871928529731,-5.196897105471137,39.79671100923941,37569.48922182929,20601.325844810017,20601.325844810017,58170.815066639305,79998.62960522529,79988.7045799683,20601.325844810017,100590.03042477832,100590.03042477832,100590.03042477832,126529.59001721976,123833.8259349083,2695.764082311467,0.0,93289.45331720109,50860.31342760941,47143.48876621297,25939.559592441437,73083.0483586544,19779.51368028765,1450.0,0.0,0.886652529156978,2.863836426706007,0.0014957518510113484,1.0,1.0,-5.175827268651403,351942.358889746,1545786.6538796474,4.392158587434769,1545786.6538796474,4.392158587434769,0.7625231110728352,0.09178238443950264,3.6288401130041055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288401130041055,1.2786923711358265,1.2789908777201693,2.8379305256828182,6013.234241593659,14750.417762722263,6484.54294172285,0.0004160197084205009,25707.78827727744,2621.464850614373,19382.732798423258,1976.4886886371248,0.7539634522179116,0.7539634522179116,32740.150175340772,32395.05729023726,1.013333484128937,0.8,4333.575565092243,4287.898129693729,1.013333484128937,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647700087141102,4.803746508514311,-1.0530625447365827,5.856809053250894,3.5,3.5,1.0,0.6,0.00023343460188754613,1.0000002049991719,0.00023343455403365584,198.92213655892922,0.0,9.951585913927222e-09,0.028202794480069748,0.007113263620449157,8.005880976924294e-05,0.0001533757921183032,0.0005565762268026776,0.09178238290656472,0.09178238290656472,0.09178238290656472,0.09178632187291555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505745.8401146786,589.739539965566,0.0,0.09178238290656472,0.09178238443950264,0.09178238443950264,0.375,0.375,0.5,6.000925463438032,0.022165374783753578,0.022165374783753578,3.745981302927248e-11,2.5176941392146546e-05,0.021069836819719967,3.745981302927248e-11,25939.559592441437,19779.51368028765,0.7625231110728352,0.7969178820884121,3.878244543494457,0.795954963197027,0.5140657110723865,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514947114871433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06219411493,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36947324639544,261.36947324639544,-11.780526753604533,244.97203707077716,277.7669094220132,119602.0472926041,119602.62584905609,-0.5785564519817887,0.0,nan,277.7669094220132,4.6169094220132365,271.2079349517673,-1.9420650482326778,264.64896048151894,-8.501039518481036,258.0899860112716,-15.060013988728372,251.53101154102438,-21.618988458975593,244.97203707077716,-28.177962929222815,1.0,1.0,25762.5980482374,25762.5980482374,277.28036559534326,4.130365595343278,277.28036559534326,277.28036559534326,79988.54338993932,79988.7045799683,-0.1611900289717596,0.0,8575.796259387458,8575.796259387458,0.9047715033688468,3646.984313569126,277.28036559534326,4.130365595343278,1.0,0.002,0.2630124330524842,0.0045610509562941815,0.0004073635163707824,0.0015926364808670913,0.2036817581853912,0.2036817581853912,0.0,-2.762126465050141e-12,1.0,1.0000431293220227,0.021069836782260154,0.09178238443950264,0.0,3.953766010933422e-06,5.060486524874692,0.0,1601652.9747190636,267.95312807147025,2.5176903932333516e-05,1.0,1279915.5313897775,2616.8074360877163,,,,,,,,,,,,,,,,,,,2.0,14750.417762722263,1450.0,0.375,6.1796691888313084,3.5
632.0,-29.999911833802432,4.803735518653087,34.89834861245628,28.3716109226458,6.438814546171187,-26.35603919580576,-39.866117283795006,2.7949419081427447,-5.196879787699402,-5.196904662952387,39.796711689820214,37569.48183438836,20601.318774107272,20601.318774107272,58170.80060849563,79998.64469054974,79988.72055076968,20601.318774107272,100590.03932487695,100590.03932487695,100590.03932487695,126529.59654391569,123833.7798345931,2695.8167093225943,0.0,93289.46576195942,50860.303385419815,47143.51375171067,25939.557219038725,73083.0709707494,19779.511886873443,1450.0,0.0,0.8866524881290678,2.8638356324860506,0.0014957518510113484,1.0,1.0,-5.17609877185987,351942.2550458144,1545786.68309867,4.392159966405415,1545786.68309867,4.392159966405415,0.7625231117035404,0.09178240398595432,3.6288399811079017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288399811079017,1.2786924047669128,1.2789909112979132,2.837930347892687,6013.233864877705,14750.416021135403,6484.542368064391,0.0004160196994081178,25707.79264107361,2621.4652955977435,19382.731083719736,1976.4885137860265,0.7539632575358393,0.7539632575358393,32740.149223344786,32395.05729023726,1.0133334472976534,0.8,4333.575439083458,4287.898129693729,1.0133334472976534,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647697805544684,4.803735518653087,-1.0530715244477724,5.85680704310086,3.5,3.5,1.0,0.6,0.00023343455403365584,1.0000001992793301,0.00023343450751498357,198.922138140197,0.0,9.51919809794637e-09,0.02697740740958001,0.007113273139647255,8.005880597665396e-05,0.0001533757480570019,0.000556576046681581,0.09178240249029368,0.09178240249029368,0.09178240249029368,0.09178629217085438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505745.27634182316,589.7397259016687,0.0,0.09178240249029368,0.09178240398595432,0.09178240398595432,0.375,0.375,0.5,6.001042152584808,0.021896140035096323,0.021896140035096323,-9.15179043659009e-12,2.4875252961464867e-05,0.02080589109249331,-9.15179043659009e-12,25939.557219038725,19779.511886873443,0.7625231117035404,0.7969173030303686,3.878245207316807,0.7959545190948226,0.5140654509363063,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514947232870654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06096872786,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36946926635636,261.36946926635636,-11.780530733643616,244.9720347824897,277.7669037502229,119602.00839096772,119602.61724030618,-0.6088493384716198,0.0,nan,277.7669037502229,4.616903750222946,271.2079299566762,-1.9420700433237812,264.64895616312964,-8.501043836870338,258.08998236958314,-15.060017630416837,251.53100857603638,-21.618991423963593,244.9720347824897,-28.17796521751029,1.0,1.0,25762.5980482374,25762.5980482374,277.2803599001732,4.130359900173232,277.2803599001732,277.2803599001732,79988.55031427264,79988.72055076968,-0.17023649704060517,0.0,8575.796259387458,8575.796259387458,0.9047715115078636,3646.9841810134412,277.2803599001732,4.130359900173232,1.0,0.002,0.2630085288740092,0.0045610670206792546,0.000407357463060073,0.001592642534283878,0.2036787315300365,0.2036787315300365,0.0,-2.656048991855897e-12,1.0,1.0000425890608502,0.020805891101645102,0.09178240398595432,0.0,3.904237058085156e-06,4.997093750344074,0.0,1601652.965211243,267.9531202123006,2.4875262113255303e-05,1.0,1279915.5573803484,2616.807329834017,,,,,,,,,,,,,,,,,,,2.0,14750.416021135403,1450.0,0.375,6.1796691888313084,3.5
633.0,-29.99991380472316,4.803724590455313,34.89834913866999,28.371612389478855,6.43881160219078,-26.35604126403142,-39.8661213699728,2.7949390615754357,-5.196887418458061,-5.1969119993231985,39.79671240463452,37569.487503717886,20601.31137494373,20601.31137494373,58170.79887866162,79998.65643674246,79988.73753870715,20601.31137494373,100590.04891365088,100590.04891365088,100590.04891365088,126529.60384868462,123833.7351636656,2695.8686850190265,0.0,93289.47645002443,50860.30801111194,47143.520487680544,25939.554935033735,73083.07542271428,19779.510165072377,1450.0,0.0,0.8866524481051304,2.8638348615288214,0.0014957518510113484,1.0,1.0,-5.1763634073464,351942.15424061863,1545786.7137880893,4.392161311632063,1545786.7137880893,4.392161311632063,0.7625231124670665,0.09178242328302343,3.6288397895272415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288397895272415,1.278692418053134,1.27899092452775,2.837930168579799,6013.233484935212,14750.414337916574,6484.541821481032,0.0004160196943879633,25707.796943600537,2621.4657343333897,19382.7294499455,1976.4883471874186,0.7539630677987931,0.7539630677987931,32740.147840560312,32395.05729023726,1.013333393799816,0.8,4333.575256054334,4287.898129693729,1.013333393799816,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647695417959511,4.803724590455313,-1.053080349116465,5.856804939571778,3.5,3.5,1.0,0.6,0.00023343450751498357,1.0000002051345631,0.0002334344596295077,198.92213976792567,0.0,9.253593751246351e-09,0.02622468469103216,0.007113282393241007,8.005876899891954e-05,0.00015337573851606403,0.000556575982675219,0.09178242182947952,0.09178242182947952,0.09178242182947952,0.09178626331830016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505744.7197547496,589.7399094699374,0.0,0.09178242182947952,0.09178242328302343,0.09178242328302343,0.375,0.375,0.5,6.001157397470508,0.02162921452759292,0.02162921452759292,-1.5006662579253316e-11,2.4580865158441156e-05,0.020548591976819353,-1.5006662579253316e-11,25939.554935033735,19779.510165072377,0.7625231124670665,0.7969173094218849,3.878245716383389,0.7959544469386423,0.514065497195008,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494734757748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06021600514,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36946556315246,261.36946556315246,-11.780534436847518,244.9720325430594,277.7668985832458,119602.02005728277,119602.58655772325,-0.566500440501671,0.0,nan,277.7668985832458,4.616898583245813,271.2079253752081,-1.9420746247918714,264.6489521671707,-8.501047832829272,258.089978959134,-15.06002104086599,251.53100575109673,-21.61899424890325,244.9720325430594,-28.177967456940564,1.0,1.0,25762.5980482374,25762.5980482374,277.280354544719,4.130354544719012,277.280354544719,277.280354544719,79988.56964793219,79988.73753870715,-0.16789077495923266,0.0,8575.796259387458,8575.796259387458,0.9047715233298732,3646.9839884748776,277.280354544719,4.130354544719012,1.0,0.002,0.2630046729766216,0.004561082909239444,0.00040735148471558676,0.0015926485133158192,0.20367574235779337,0.20367574235779337,0.0,-1.9685941245184413e-12,1.0,1.0000420624036976,0.020548591991826015,0.09178242328302343,0.0,3.855955319473145e-06,4.935297299243038,0.0,1601652.9559775384,267.9531125815419,2.4580880165103736e-05,1.0,1279915.5826103732,2616.80722668955,,,,,,,,,,,,,,,,,,,2.0,14750.414337916574,1450.0,0.375,6.1796691888313084,3.5
634.0,-29.999915736813872,4.803713724121881,34.89834965233451,28.371622412838065,6.4388053261103755,-26.35604363052296,-39.866121754143364,2.794933219848301,-5.196894973175006,-5.196919262004893,39.79671309504303,37569.46637198809,20601.30395142115,20601.30395142115,58170.77032340924,79998.68407041719,79988.75422947636,20601.30395142115,100590.0581808975,100590.0581808975,100590.0581808975,126529.6108485195,123833.69083306185,2695.9200154576547,0.0,93289.49720390773,50860.27998968773,47143.57468246666,25939.552667622007,73083.12735008866,19779.50845447618,1450.0,0.0,0.8866524085456323,2.863834098322185,0.0014957518510113484,1.0,1.0,-5.176625613831163,351942.0544477655,1545786.7434298026,4.392162641248731,1545786.7434298026,4.392162641248731,0.7625231131747754,0.09178244233503431,3.628838343996059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628838343996059,1.2786924452213406,1.278990951641065,2.8379289778066297,6013.230961829755,14750.41253077752,6484.542282056828,0.0004160201814290567,25707.812903337486,2621.467361773642,19382.730826637373,1976.4884875709213,0.7539626532804365,0.7539626532804365,32740.13740705336,32395.05729023726,1.013332990143247,0.8,4333.5738750469,4287.898129693729,1.013332990143247,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647693022514088,4.803713724121881,-1.053089104995717,5.856802829117598,3.5,3.5,1.0,0.6,0.0002334344596295077,1.0000002010931135,0.00023343441268745485,198.92214136358575,0.0,9.525481326867015e-09,0.026995214080341123,0.007113291918722333,8.005876552238115e-05,0.00015337569410712654,0.0005565755998129512,0.09178244091407939,0.09178244091407939,0.09178244091407939,0.09178623476223434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505744.16999925807,589.7400907842086,0.0,0.09178244091407939,0.09178244233503431,0.09178244233503431,0.375,0.375,0.5,6.001271212192184,0.021364659392759222,0.021364659392759222,-3.575451046344824e-11,2.428882987715042e-05,0.020293648173719703,-3.575451046344824e-11,25939.552667622007,19779.50845447618,0.7625231131747754,0.7969159450685587,3.878246834511074,0.7959534906703561,0.5140648427922333,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494746565463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06098653453,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694617870608,261.3694617870608,-11.780538212939177,244.972030320018,277.7668932541044,119601.9525810497,119602.53023151359,-0.5776504638758436,0.0,nan,277.7668932541044,4.616893254104411,271.2079206672858,-1.9420793327141723,264.64894808046927,-8.50105191953071,258.08997549365205,-15.06002450634793,251.531002906835,-21.618997093164978,244.972030320018,-28.17796967998197,1.0,1.0,25762.5980482374,25762.5980482374,277.280349228302,4.130349228302009,277.280349228302,277.280349228302,79988.59628729685,79988.75422947636,-0.15794217950315215,0.0,8575.796259387458,8575.796259387458,0.9047716125303292,3646.9825357160394,277.280349228302,4.130349228302009,1.0,0.002,0.2630008649171987,0.0045610985948363655,0.0004073455805266342,0.0015926544171511498,0.20367279026331708,0.20367279026331708,0.0,-2.3222162040537064e-12,1.0,1.0000415405669825,0.020293648209474213,0.09178244233503431,0.0,3.8081155370070197e-06,4.874066511309953,0.0,1601652.946835019,267.95310502682497,2.4288865631660883e-05,1.0,1279915.607587031,2616.8071245809087,,,,,,,,,,,,,,,,,,,2.0,14750.41253077752,1450.0,0.375,6.1796691888313084,3.5
635.0,-29.99991758211399,4.803702921786663,34.89835015501897,28.371630480419867,6.4387998016809895,-26.356045843736375,-39.86612587524576,2.794928063333553,-5.196902333592789,-5.196926336357089,39.796713805600255,37569.46261748943,20601.296271776126,20601.296271776126,58170.758889265555,79998.70807295936,79988.7716036852,20601.296271776126,100590.06787546133,100590.06787546133,100590.06787546133,126529.61834849468,123833.64763426081,2695.9707142338775,0.0,93289.51562633141,50860.27063332885,47143.60554778062,25939.550473033345,73083.15602081397,19779.50680169078,1450.0,0.0,0.8866523698740822,2.863833354934366,0.0014957518510113484,1.0,1.0,-5.176882185660759,351941.9572433043,1545786.7739364144,4.392163941021053,1545786.7739364144,4.392163941021053,0.7625231139704397,0.09178246114204888,3.628837187148092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628837187148092,1.2786924692124255,1.278990975577723,2.8379280198491914,6013.2289320328955,14750.410755423103,6484.54251222914,0.00041602055538926205,25707.82617548289,2621.468715155827,19382.731514637817,1976.488557727442,0.7539622907954308,0.7539622907954308,32740.129057193917,32395.05729023726,1.0133326670998655,0.8,4333.572769836733,4287.898129693729,1.0133326670998655,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647690544422276,4.803702921786663,-1.0530977240629813,5.856800645849645,3.5,3.5,1.0,0.6,0.00023343441268745485,1.0000001920599035,0.0002334343678540727,198.92214288756787,0.0,9.33781367056842e-09,0.0264633639423909,0.007113301256536004,8.00587282286155e-05,0.00015337568445883935,0.0005565753873685279,0.09178245975536076,0.09178245975536076,0.09178245975536076,0.09178620693328655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505743.6271472603,589.7402698230259,0.0,0.09178245975536076,0.09178246114204888,0.09178246114204888,0.375,0.375,0.5,6.001383626616002,0.0211030494614306,0.0211030494614306,-1.0402345651527867e-11,2.4002764291708445e-05,0.020044150696321594,-1.0402345651527867e-11,25939.550473033345,19779.50680169078,0.7625231139704397,0.7969153436813889,3.87824779189288,0.7959530219617036,0.5140645897501978,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494758140549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0604546844,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694580275558,261.3694580275558,-11.780541972444155,244.97202813221017,277.7668879229019,119601.90364544035,119602.47875853923,-0.5751130988530503,0.0,nan,277.7668879229019,4.616887922901924,271.20791596476334,-1.9420840352366326,264.64894400662473,-8.501055993375246,258.0899720484864,-15.060027951513575,251.53100009034827,-21.618999909651706,244.97202813221017,-28.177971867789807,1.0,1.0,25762.5980482374,25762.5980482374,277.28034417990847,4.130344179908491,277.28034417990847,277.28034417990847,79988.62037718833,79988.7716036852,-0.15122649687691592,0.0,8575.796259387458,8575.796259387458,0.9047716839167887,3646.9813730838323,277.28034417990847,4.130344179908491,1.0,0.002,0.26299710367397516,0.004561114104945513,0.00040733974900737684,0.001592660248644635,0.20366987450368843,0.20366987450368843,0.0,-2.347988123374556e-12,1.0,1.0000410298775169,0.02004415070672394,0.09178246114204888,0.0,3.7612977338116503e-06,4.814143765795218,0.0,1601652.937925306,267.9530976664072,2.4002774694054096e-05,1.0,1279915.6319158566,2616.8070251207155,,,,,,,,,,,,,,,,,,,2.0,14750.410755423103,1450.0,0.375,6.1796691888313084,3.5
636.0,-29.99991942215271,4.803692184658655,34.89835064754431,28.3716210507788,6.438794519850177,-26.356048027953126,-39.866126189567126,2.7949231256806524,-5.196909554103968,-5.196933275109685,39.796714517878556,37569.46520776916,20601.288447122777,20601.288447122777,58170.75365489193,79998.7111866809,79988.78922300268,20601.288447122777,100590.07767012545,100590.07767012545,100590.07767012545,126529.62599630213,123833.60520472113,2696.0207915810042,0.0,93289.52049122303,50860.27497346014,47143.60613084765,25939.548326176682,73083.15445702433,19779.505186018025,1450.0,0.0,0.8866523318881159,2.8638326258147826,0.0014957518510113484,1.0,1.0,-5.177134619237449,351941.8619023539,1545786.8045179038,4.3921652177506,1545786.8045179038,4.3921652177506,0.7625231147937028,0.0917824797105435,3.628838008335423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628838008335423,1.278692492185,1.278990998498329,2.8379286110725097,6013.230184764162,14750.409091486048,6484.541165596768,0.00041602017134186134,25707.821698554042,2621.468258636134,19382.72748946354,1976.488147273895,0.7539622655214595,0.7539622655214595,32740.134984333046,32395.05729023726,1.0133328964118753,0.8,4333.573554369032,4287.898129693729,1.0133328964118753,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647688019538725,4.803692184658655,-1.053106236698211,5.856798421356866,3.5,3.5,1.0,0.6,0.0002334343678540727,1.0000001915122891,0.0002334343231485311,198.9221444072048,0.0,8.918352450392328e-09,0.02527461084441186,0.007113310174888455,8.005872538417636e-05,0.00015337564246989632,0.0005565753609476245,0.09178247835589035,0.09178247835589035,0.09178247835589035,0.09178617963261108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505743.0909983225,589.740446651551,0.0,0.09178247835589035,0.0917824797105435,0.0917824797105435,0.375,0.375,0.5,6.001494663511438,0.020844614791542426,0.020844614791542426,3.672084858408198e-11,2.3721005732113554e-05,0.019798655872250492,3.672084858408198e-11,25939.548326176682,19779.505186018025,0.7625231147937028,0.7969153887696807,3.8782479312596205,0.7959529673708672,0.5140646361927553,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514947691956759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0592659313,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694543041548,261.3694543041548,-11.780545695845206,244.9720259763443,277.76688263196587,119601.92217535412,119602.49176547767,-0.5695901235536308,0.0,nan,277.76688263196587,4.616882631965893,271.2079113008417,-1.942088699158262,264.64893996971637,-8.501060030283611,258.08996863859227,-15.06003136140771,251.53099730746845,-21.619002692531524,244.9720259763443,-28.17797402365568,1.0,1.0,25762.5980482374,25762.5980482374,277.28033929569597,4.13033929569599,277.28033929569597,277.28033929569597,79988.61899978912,79988.78922300268,-0.1702232135576196,0.0,8575.796259387458,8575.796259387458,0.9047716332431852,3646.9821983771003,277.28033929569597,4.13033929569599,1.0,0.002,0.2629933884959362,0.004561129432802226,0.0004073339889501225,0.0015926660085335612,0.20366699447506123,0.20366699447506123,0.0,-2.5163161485042274e-12,1.0,1.0000405273803672,0.019798655835529644,0.0917824797105435,0.0,3.7152310076633597e-06,4.7551823315412385,0.0,1601652.929183259,267.953090445896,2.372096901126497e-05,1.0,1279915.6557782772,2616.8069275672583,,,,,,,,,,,,,,,,,,,2.0,14750.409091486048,1450.0,0.375,6.1796691888313084,3.5
