time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
637.0,-29.999921886028016,4.8036814693905905,34.89835110279176,28.37163187740373,6.438794537172883,-26.35605024370804,-39.86612653881309,2.794922894456411,-5.196919338983491,-5.196942717631429,39.79671442798552,37569.44665936732,20601.28582526536,20601.28582526536,58170.73248463268,79998.72868496191,79988.78827901745,20601.28582526536,100590.0741042828,100590.0741042828,100590.0741042828,126529.61911882841,123833.54899757533,2696.070121253088,0.0,93289.53527867516,50860.25386898127,47143.646010770986,25939.545014545616,73083.1910253166,19779.502613113524,1450.0,0.0,0.8866522840393509,2.8638316330163094,0.0014957518510113484,1.0,1.0,-5.177441923875392,351941.7321574195,1545786.8006577934,4.392166825974422,1545786.8006577934,4.392166825974422,0.7625231129544545,0.09178249816718441,3.628837020966654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628837020966654,1.2786924933483412,1.2789909996047741,2.8379278363199765,6013.2285431565115,14750.407406091404,6484.541242813561,0.0004160204599244763,25707.832768368466,2621.469387443058,19382.727720269704,1976.4881708095736,0.7539619498427218,0.7539619498427218,32740.127857734926,32395.05729023726,1.0133326206946203,0.8,4333.572611073069,4287.898129693729,1.0133326206946203,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647687173509594,4.8036814693905905,-1.0531162065910324,5.856797675981623,3.5,3.5,1.0,0.6,0.0002334343231485311,1.0000002564415846,0.00023343426328627874,198.92214644205106,0.0,8.892922201183501e-09,0.025202541518154042,0.007113319067810656,8.005872222368804e-05,0.00015337560092484306,0.0005565750587490779,0.09178249684535106,0.09178249684535106,0.09178249684535106,0.09178614286000211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505742.5589985164,589.7406220713418,0.0,0.09178249684535106,0.09178249816718441,0.09178249816718441,0.375,0.375,0.5,6.001604042505548,0.020579176685316725,0.020579176685316725,3.069544618483633e-12,2.3378647938443464e-05,0.019500793756037638,3.069544618483633e-12,25939.545014545616,19779.502613113524,0.7625231129544545,0.7969143211957719,3.8782489998886165,0.795952279430189,0.5140641251741863,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514947802192821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05919386197,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694510353216,261.3694510353216,-11.78054896467836,244.97202378703298,277.7668782836107,119601.93254579788,119602.43259801005,-0.5000522121824386,0.0,nan,277.7668782836107,4.616878283610731,271.20790738429554,-1.9420926157044391,264.6489364849788,-8.501063515021201,258.0899655856636,-15.060034414336371,251.53099468634844,-21.61900531365154,244.97202378703298,-28.177976212966996,1.0,1.0,25762.5980482374,25762.5980482374,277.2803297430987,4.130329743098741,277.2803297430987,277.2803297430987,79988.6698672628,79988.78827901745,-0.11841175465087872,0.0,8575.796259387458,8575.796259387458,0.904771694171467,3646.981206071487,277.2803297430987,4.130329743098741,1.0,0.002,0.2629897292099985,0.0045611440979454465,0.0004073283133496425,0.0015926716841277286,0.20366415667482124,0.20366415667482124,0.0,-2.522628807233307e-12,1.0,1.000039917693033,0.019500793752968093,0.09178249816718441,0.0,3.6593374460509833e-06,4.683643405806866,0.0,1601652.9173944918,267.9530806610165,2.3378644868898846e-05,1.0,1279915.6882515098,2616.8067948114226,,,,,,,,,,,,,,,,,,,2.0,14750.407406091404,1450.0,0.375,6.1796691888313084,3.5
638.0,-29.999923519757374,4.803670843176078,34.898351564859986,28.371645672619366,6.438782159552157,-26.35605295182906,-39.86613072976468,2.794911591700663,-5.196925016317834,-5.196948155223338,39.796715534800576,37569.43241922378,20601.275136702796,20601.275136702796,58170.70755592657,79998.77402327927,79988.81579945644,20601.275136702796,100590.09093615923,100590.09093615923,100590.09093615923,126529.63447031015,123833.51555536149,2696.118914948662,0.0,93289.56835426632,50860.22715983681,47143.71243825501,25939.543534150922,73083.25597240592,19779.5015407774,1450.0,0.0,0.8866522522798277,2.863831061893554,0.0014957518510113484,1.0,1.0,-5.177655704654853,351941.65744198853,1545786.8481771962,4.392167893429871,1545786.8481771962,4.392167893429871,0.7625231151325594,0.09178251618031841,3.6288347436615593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288347436615593,1.2786925458468554,1.2789910520389947,2.8379259388411047,6013.224522626473,14750.404663098856,6484.542036379413,0.0004160212436042267,25707.85801618937,2621.47196200429,19382.730092291138,1976.4884126884451,0.7539613016411161,0.7539613016411161,32740.11142067496,32395.05729023726,1.0133319847697972,0.8,4333.570435418986,4287.898129693729,1.0133319847697972,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647683724490884,4.803670843176078,-1.0531237941239349,5.856794637300013,3.5,3.5,1.0,0.6,0.00023343426328627874,1.0000001700394965,0.0002334342235932409,198.92214779130282,0.0,1.1907927730730347e-08,0.033747067188889805,0.007113330975738387,8.005868429784365e-05,0.00015337557898843508,0.0005565746298624411,0.09178251490135406,0.09178251490135406,0.09178251490135406,0.09178612126770865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505742.0386064485,589.7407937238895,0.0,0.09178251490135406,0.09178251618031841,0.09178251618031841,0.375,0.375,0.5,6.0017122326951355,0.020323746575002133,0.020323746575002133,-3.3082869776990265e-11,2.3138905476116634e-05,0.019292450568457298,-3.3082869776990265e-11,25939.543534150922,19779.5015407774,0.7625231151325594,0.7969128962516296,3.878250557012934,0.7959512309890806,0.5140634734912315,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494794980271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06773838764,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36944708706295,261.36944708706295,-11.780552912937026,244.97202160106428,277.7668725730621,119601.77025620062,119602.37424409277,-0.6039878921483832,0.0,nan,277.7668725730621,4.616872573062096,271.2079023786626,-1.942097621337382,264.64893218426306,-8.501067815736917,258.0899619898623,-15.060038010137703,251.53099179546336,-21.619008204536613,244.97202160106428,-28.177978398935693,1.0,1.0,25762.5980482374,25762.5980482374,277.2803275145895,4.13032751458951,277.2803275145895,277.2803275145895,79988.68496664148,79988.81579945644,-0.1308328149607405,0.0,8575.796259387458,8575.796259387458,0.9047718346987643,3646.978917379867,277.2803275145895,4.13032751458951,1.0,0.002,0.2629861090181492,0.004561159255133723,0.0004073227016765469,0.0015926772962342856,0.20366135083827344,0.20366135083827344,0.0,-2.0891673807588163e-12,1.0,1.0000394912399126,0.019292450601540168,0.09178251618031841,0.0,3.620242261318807e-06,4.633604933232195,0.0,1601652.9104942174,267.95307498368214,2.313893855898641e-05,1.0,1279915.706951676,2616.806718362106,,,,,,,,,,,,,,,,,,,2.0,14750.404663098856,1450.0,0.375,6.1796691888313084,3.5
639.0,-29.999925255645625,4.803660286424471,34.898352019507925,28.371647907793545,6.438778172672327,-26.356054912814287,-39.86613481594247,2.7949078298715184,-5.196931796442584,-5.196954666365451,39.7967162449317,37569.436648509756,20601.266802747235,20601.266802747235,58170.703451256995,79998.78756809661,79988.83416837109,20601.266802747235,100590.10097111833,100590.10097111833,100590.10097111833,126529.64250608449,123833.47538724121,2696.167118843281,0.0,93289.579566344,50860.229081811194,47143.722760592,25939.541534966163,73083.26429555815,19779.500039416584,1450.0,0.0,0.8866522164833371,2.863830377772503,0.0014957518510113484,1.0,1.0,-5.177895825485564,351941.56797673984,1545786.878665872,4.392169096570129,1545786.878665872,4.392169096570129,0.7625231160216951,0.09178253400807945,3.6288343311336204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288343311336204,1.2786925633602553,1.2789910695057252,2.8379255773549397,6013.223756680667,14750.403247269036,6484.541797650971,0.0004160213432961067,25707.864028392014,2621.4725750783414,19382.72937871585,1976.488339924016,0.7539610975579059,0.7539610975579059,32740.10844314376,32395.05729023726,1.0133318695736573,0.8,4333.570041304835,4287.898129693729,1.0133318695736573,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647681035264107,4.803660286424471,-1.0531319815918012,5.856792268016272,3.5,3.5,1.0,0.6,0.0002334342235932409,1.0000001806722583,0.0002334341814181602,198.92214922492485,0.0,7.895824339035424e-09,0.022376766176826393,0.007113338871562726,8.005864732016145e-05,0.00015337557627307947,0.0005565745567371539,0.09178253275500879,0.09178253275500879,0.09178253275500879,0.09178609563590177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505741.52262233925,589.7409639028377,0.0,0.09178253275500879,0.09178253400807945,0.09178253400807945,0.375,0.375,0.5,6.001819118218558,0.02007305883864774,0.02007305883864774,1.921307557495311e-11,2.286992287281464e-05,0.01905884087989307,1.921307557495311e-11,25939.541534966163,19779.500039416584,0.7625231160216951,0.7969128114743306,3.87825105679822,0.7959510841771813,0.514063472816076,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494804767885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.056368086625,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694433364176,261.3694433364176,-11.780556663582388,244.97201947646536,277.7668671963702,119601.76438643056,119602.33814423099,-0.573757800435371,0.0,nan,277.7668671963702,4.616867196370208,271.20789765238885,-1.9421023476111259,264.64892810840877,-8.50107189159121,258.0899585644265,-15.060041435573453,251.53098902044587,-21.619010979554105,244.97201947646536,-28.177980523534615,1.0,1.0,25762.5980482374,25762.5980482374,277.2803231453959,4.130323145395948,277.2803231453959,277.2803231453959,79988.69991632357,79988.83416837109,-0.13425204751547426,0.0,8575.796259387458,8575.796259387458,0.9047718601549182,3646.9785027892885,277.2803231453959,4.130323145395948,1.0,0.002,0.2629825326616619,0.004561174038429052,0.00040731715699233816,0.0015926828408563446,0.20365857849616908,0.20365857849616908,0.0,-2.1513173187326373e-12,1.0,1.0000390130685395,0.019058840860679993,0.09178253400807945,0.0,3.576405732060598e-06,4.57749795097865,0.0,1601652.902278876,267.9530682035574,2.2869903659739066e-05,1.0,1279915.72934351,2616.8066268206794,,,,,,,,,,,,,,,,,,,2.0,14750.403247269036,1450.0,0.375,6.1796691888313084,3.5
640.0,-29.999927003198696,4.803649800855992,34.89835246835842,28.371650911308848,6.438774355309794,-26.356056867347387,-39.866135095339246,2.7949042195230143,-5.196938398164491,-5.196961005395811,39.79671698691814,37569.42624600759,20601.258260878712,20601.258260878712,58170.684506886304,79998.8023796739,79988.853336476,20601.258260878712,100590.1115973547,100590.1115973547,100590.1115973547,126529.6512045864,123833.43645806894,2696.214746517452,0.0,93289.59195134923,50860.21625578335,47143.75077285097,25939.539607231698,73083.29038008268,19779.49859559765,1450.0,0.0,0.8866521814490778,2.8638297117385934,0.0014957518510113484,1.0,1.0,-5.178130023361632,351941.4808754541,1545786.9105208856,4.392170274091426,1545786.9105208856,4.392170274091426,0.7625231170287738,0.09178255163048361,3.6288338750405575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288338750405575,1.2786925801768156,1.2789910862722795,2.8379251833452948,6013.22292182151,14750.401636496847,6484.541507954707,0.00041602144820556585,25707.870672450274,2621.473252583734,19382.728512794332,1976.4882516245948,0.7539608690176642,0.7539608690176642,32740.105151169497,32395.05729023726,1.0133317422121981,0.8,4333.569605570145,4287.898129693729,1.0133317422121981,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6476782789473265,4.803649800855992,-1.0531400387683751,5.856789839624367,3.5,3.5,1.0,0.6,0.0002334341814181602,1.0000001818863424,0.00023343413895967848,198.92215066818054,0.0,8.389557696999779e-09,0.023776006513297372,0.007113347261120423,8.005864479177364e-05,0.00015337553662638656,0.0005565743429123553,0.09178255040698603,0.09178255040698603,0.09178255040698603,0.09178607066269766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505741.01300812355,589.7411319828838,0.0,0.09178255040698603,0.09178255163048361,0.09178255163048361,0.375,0.375,0.5,6.001924724973613,0.01982687622415824,0.01982687622415824,3.524291969370097e-12,2.260723130120823e-05,0.018830982034160115,3.524291969370097e-12,25939.539607231698,19779.49859559765,0.7625231170287738,0.7969121173032117,3.8782515867207703,0.7959505408741081,0.5140631470014705,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514948151675302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.057767326965,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36943976180606,261.36943976180606,-11.780560238193914,244.97201740160375,277.7668621220087,119601.75602493339,119602.30285377265,-0.5468288392621284,0.0,nan,277.7668621220087,4.61686212200874,271.20789317792674,-1.9421068220732423,264.64892423384725,-8.501075766152724,258.08995528976527,-15.060044710234706,251.5309863456843,-21.619013654315665,244.97201740160375,-28.177982598396227,1.0,1.0,25762.5980482374,25762.5980482374,277.28031904150555,4.130319041505572,277.28031904150555,277.28031904150555,79988.71580324783,79988.853336476,-0.1375332281604642,0.0,8575.796259387458,8575.796259387458,0.9047718882993747,3646.9780444157605,277.28031904150555,4.130319041505572,1.0,0.002,0.2629789990614175,0.004561188660885354,0.00040731167867579746,0.0015926883192105296,0.20365583933789871,0.20365583933789871,0.0,-2.1136729519422026e-12,1.0,1.000038546668109,0.018830982030635823,0.09178255163048361,0.0,3.5336483502327577e-06,4.522772182465778,0.0,1601652.894278647,267.9530616018355,2.260722777691626e-05,1.0,1279915.7511436779,2616.8065376980535,,,,,,,,,,,,,,,,,,,2.0,14750.401636496847,1450.0,0.375,6.1796691888313084,3.5
641.0,-29.99992869002548,4.803639385776375,34.89835291101403,28.371655207034223,6.438770111392886,-26.35605880988331,-39.86613544458521,2.7949002313133104,-5.196944968152991,-5.196967314459989,39.79671770586268,37569.41426049933,20601.249802486906,20601.249802486906,58170.66406298624,79998.81954718992,79988.8720595285,20601.249802486906,100590.1218620154,100590.1218620154,100590.1218620154,126529.65954346077,123833.39774127597,2696.261802184806,0.0,93289.60587310059,50860.201009287724,47143.7831820143,25939.537681445378,73083.32086345967,19779.49715172458,1450.0,0.0,0.8866521466511328,2.8638290488466036,0.0014957518510113484,1.0,1.0,-5.1783624395172865,351941.39418600546,1545786.9413892264,4.392171443670131,1545786.9413892264,4.392171443670131,0.7625231179764976,0.09178256904256893,3.628833243774449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628833243774449,1.278692598744918,1.2789911047904223,2.8379246484544267,6013.221788451945,14750.399978172964,6484.541345317554,0.00041602161996933887,25707.878980977235,2621.474099817699,19382.728026661,1976.4882020527907,0.7539606064352261,0.7539606064352261,32740.10059483656,32395.05729023726,1.0133315659346367,0.8,4333.569002481491,4287.898129693729,1.0133315659346367,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647675549567074,4.803639385776375,-1.0531480491879197,5.8567874349642945,3.5,3.5,1.0,0.6,0.00023343413895967848,1.0000001755659198,0.00023343409797660638,198.92215206128404,0.0,8.445932497339956e-09,0.023935772697461433,0.007113355707052921,8.005864163128849e-05,0.00015337549732838998,0.0005565741034857007,0.09178256784983616,0.09178256784983616,0.09178256784983616,0.09178604581465737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505740.5094451951,589.7412980663242,0.0,0.09178256784983616,0.09178256904256893,0.09178256904256893,0.375,0.375,0.5,6.002029063485436,0.01958469816975139,0.01958469816975139,-8.071765478234738e-12,2.2346306991494203e-05,0.018604874942695915,-8.071765478234738e-12,25939.537681445378,19779.49715172458,0.7625231179764976,0.7969113152300502,3.8782522103944954,0.7959499291454681,0.5140627685855933,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494825637059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05792709315,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694362979657,261.3694362979657,-11.780563702034272,244.97201537404786,277.7668572218833,119601.73529869349,119602.26518228892,-0.5298835954282453,0.0,nan,277.7668572218833,4.616857221883322,271.20788885231656,-1.9421111476834199,264.6489204827502,-8.501079517249764,258.0899521131815,-15.060047886818495,251.5309837436145,-21.619016256385464,244.97201537404786,-28.17798462595212,1.0,1.0,25762.5980482374,25762.5980482374,277.280314915685,4.130314915685005,277.280314915685,277.280314915685,79988.73312079717,79988.8720595285,-0.13893873132474255,0.0,8575.796259387458,8575.796259387458,0.9047719272533561,3646.977409993321,277.280314915685,4.130314915685005,1.0,0.002,0.26297550788902746,0.004561203100716476,0.0004073062660985122,0.0015926937320366718,0.2036531330492561,0.2036531330492561,0.0,-1.8648160272916048e-12,1.0,1.0000380838528227,0.01860487495076768,0.09178256904256893,0.0,3.491219666520386e-06,4.4684671176313655,0.0,1601652.886317605,267.953055031847,2.234631506325968e-05,1.0,1279915.7728407788,2616.806448996826,,,,,,,,,,,,,,,,,,,2.0,14750.399978172964,1450.0,0.375,6.1796691888313084,3.5
642.0,-29.999930322764136,4.803629040260999,34.89835334690953,28.37165918843823,6.438765795623387,-26.35606071092545,-39.86613949583841,2.79489618384752,-5.196951521152869,-5.19697360781609,39.796718396121925,37569.41674646791,20601.241455038802,20601.241455038802,58170.65820150671,79998.83628845666,79988.89022126372,20601.241455038802,100590.13167630252,100590.13167630252,100590.13167630252,126529.6674268127,123833.35913744853,2696.308289364165,0.0,93289.61937579818,50860.200243135594,47143.79903629176,25939.535750510164,73083.33478680192,19779.49570191446,1450.0,0.0,0.8866521120376034,2.8638283875943213,0.0014957518510113484,1.0,1.0,-5.178593495724215,351941.30771217425,1545786.9710229712,4.392172607050581,1545786.9710229712,4.392172607050581,0.7625231188466991,0.09178258624866584,3.628832627007485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628832627007485,1.2786926175845734,1.2789911235820683,2.8379241242999296,6013.220677831462,14750.39839134683,6484.541202624013,0.0004160217904073099,25707.887071311256,2621.474924802176,19382.727600140453,1976.488158559799,0.7539603525709676,0.7539603525709676,32740.09614315495,32395.05729023726,1.0133313937058814,0.8,4333.568413244773,4287.898129693729,1.0133313937058814,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647672855986479,4.803629040260999,-1.053156021583721,5.85678506184472,3.5,3.5,1.0,0.6,0.00023343409797660638,1.000000169936397,0.00023343405830766358,198.92215340971768,0.0,8.152440901475517e-09,0.023104017514781614,0.007113363859493822,8.005860496967285e-05,0.00015337549300693354,0.0005565739932069188,0.09178258508321266,0.09178258508321266,0.09178258508321266,0.09178602103826218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505740.01186872035,589.7414621742467,0.0,0.09178258508321266,0.09178258624866584,0.09178258624866584,0.375,0.375,0.5,6.002132141435974,0.019345997622167488,0.019345997622167488,-3.5925040720030665e-11,2.2086663193476852e-05,0.018380112091847423,-3.5925040720030665e-11,25939.535750510164,19779.49570191446,0.7625231188466991,0.7969110999634672,3.8782528226827235,0.7959496973037924,0.5140627046653672,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514948357427784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.057095337965,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36943292314123,261.36943292314123,-11.780567076858745,244.97201339388567,277.7668524523962,119601.71297295252,119602.22923931568,-0.5162663631714031,0.0,nan,277.7668524523962,4.616852452396245,271.20788464069534,-1.942115359304637,264.64891682899287,-8.50108317100711,258.0899490172897,-15.060050982710266,251.53098120558758,-21.619018794412398,244.97201339388567,-28.177986606114303,1.0,1.0,25762.5980482374,25762.5980482374,277.28031074011886,4.130310740118887,277.28031074011886,277.28031074011886,79988.74980582076,79988.89022126372,-0.14041544296196662,0.0,8575.796259387458,8575.796259387458,0.9047719653126262,3646.9767901425225,277.28031074011886,4.130310740118887,1.0,0.002,0.2629720588917861,0.0045612173551292205,0.0004073009188570381,0.001592699079198425,0.20365045942851906,0.20365045942851906,0.0,-1.944536979353595e-12,1.0,1.0000376237885957,0.018380112127772463,0.09178258624866584,0.0,3.4490432146323776e-06,4.414484886265543,0.0,1601652.878378062,267.9530484788471,2.2086699118517572e-05,1.0,1279915.7944839112,2616.806360516199,,,,,,,,,,,,,,,,,,,2.0,14750.39839134683,1450.0,0.375,6.1796691888313084,3.5
643.0,-29.99993197219426,4.803618763350749,34.898353775606786,28.37166292537006,6.438761435468887,-26.356062631427008,-39.86613977523518,2.7948920947635494,-5.19695805979768,-5.196979888432094,39.796719060230785,37569.40520850185,20601.233222672654,20601.233222672654,58170.638431174506,79998.85259130213,79988.90786586567,20601.233222672654,100590.14108853832,100590.14108853832,100590.14108853832,126529.67490297141,123833.32069105853,2696.354211912878,0.0,93289.63248938369,50860.18552008831,47143.82996588376,25939.53381443309,73083.36378031684,19779.494246343453,1450.0,0.0,0.8866520775842329,2.863827727677239,0.0014957518510113484,1.0,1.0,-5.17882300878523,351941.22141475347,1545786.9995368507,4.39217376504806,1545786.9995368507,4.39217376504806,0.7625231196459625,0.09178260324987837,3.628832026450055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628832026450055,1.2786926366143818,1.278991142565592,2.837923612400069,6013.219593177084,14750.396866075664,6484.541073941094,0.00041602195821839936,25707.894939586193,2621.475727142928,19382.7272154986,1976.4881193372455,0.7539601068484292,0.7539601068484292,32740.09180846986,32395.05729023726,1.0133312260035483,0.8,4333.567839494032,4287.898129693729,1.0133312260035483,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647670199540892,4.803618763350749,-1.0531639580913703,5.856782721442119,3.5,3.5,1.0,0.6,0.00023343405830766358,1.0000001716736582,0.0002334340182331917,198.92215477193636,0.0,7.891031525195807e-09,0.022363183342404915,0.007113371750525347,8.005860244128608e-05,0.0001533754558663775,0.0005565737663192876,0.09178260211379179,0.09178260211379179,0.09178260211379179,0.09178599632124157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505739.5202495397,589.7416243164035,0.0,0.09178260211379179,0.09178260324987837,0.09178260324987837,0.375,0.375,0.5,6.002233967365846,0.01911038625621586,0.01911038625621586,3.325340003357269e-11,2.1828634430676175e-05,0.018156879646880952,3.325340003357269e-11,25939.53381443309,19779.494246343453,0.7625231196459625,0.7969103323953407,3.878253423274693,0.7959491110183587,0.5140623428531929,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514948455244578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.056354503795,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694296155951,261.3694296155951,-11.780570384404882,244.9720114492136,277.7668477819767,119601.68942794659,119602.19540231147,-0.505974364870837,0.0,nan,277.7668477819767,4.61684778197673,271.2078805154247,-1.9421194845753007,264.6489132488718,-8.501086751128184,258.08994598231817,-15.060054017681807,251.53097871576583,-21.61902128423415,244.9720114492136,-28.17798855078638,1.0,1.0,25762.5980482374,25762.5980482374,277.2803065169913,4.130306516991311,277.2803065169913,277.2803065169913,79988.76610996285,79988.90786586567,-0.1417559028195683,0.0,8575.796259387458,8575.796259387458,0.904772002371641,3646.976186582305,277.2803065169913,4.130306516991311,1.0,0.002,0.2629686517830088,0.004561231426707268,0.00040729563650493986,0.0015927043617655586,0.20364781825246991,0.20364781825246991,0.0,-1.729501524633248e-12,1.0,1.0000371668562649,0.018156879613627552,0.09178260324987837,0.0,3.4071539077146683e-06,4.3608701743126534,0.0,1601652.8704573014,267.9530419402023,2.182860117727614e-05,1.0,1279915.8160828976,2616.8062722160753,,,,,,,,,,,,,,,,,,,2.0,14750.396866075664,1450.0,0.375,6.1796691888313084,3.5
644.0,-29.999933546092677,4.803608551748546,34.89835419503159,28.371669141948246,6.4387561605216845,-26.35606457543049,-39.866143896337576,2.7948871898906664,-5.1969647276686715,-5.196986295806818,39.79671965013813,37569.404465516425,20601.225385964048,20601.225385964048,58170.62985148047,79998.87345821588,79988.9239138484,20601.225385964048,100590.14929981244,100590.14929981244,100590.14929981244,126529.68110678981,123833.28154125817,2696.3995655316417,0.0,93289.64851527521,50860.1799170434,47143.853998035345,25939.531806977368,73083.38580501272,19779.49273041312,1450.0,0.0,0.886652042753068,2.8638270543921944,0.0014957518510113484,1.0,1.0,-5.179054485458948,351941.13337438175,1545787.0248641153,4.392174935743487,1545787.0248641153,4.392174935743487,0.7625231202165613,0.09178262005373672,3.62883107350357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62883107350357,1.2786926594252837,1.2789911653305734,2.8379228165230654,6013.217906809216,14750.395286656983,6484.541219576773,0.0004160222631051257,25707.906106857095,2621.4768658876474,19382.727650813387,1976.4881637270005,0.7539597962684099,0.7539597962684099,32740.084930321522,32395.05729023726,1.0133309598985252,0.8,4333.566929083561,4287.898129693729,1.0133309598985252,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647667670767313,4.803608551748546,-1.053171941773571,5.856780493522117,3.5,3.5,1.0,0.6,0.0002334340182331917,1.0000001638122789,0.00023343397999383948,198.9221560717756,0.0,7.971700295997743e-09,0.022591798638857605,0.007113379722225643,8.005856514759044e-05,0.00015337545308560127,0.0005565736100697188,0.09178261894054442,0.09178261894054442,0.09178261894054442,0.09178597113666878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505739.03439960437,589.7417845523765,0.0,0.09178261894054442,0.09178262005373672,0.09178262005373672,0.375,0.375,0.5,6.0023345317989065,0.018876927923031417,0.018876927923031417,1.2107648217352107e-11,2.156813815190617e-05,0.017931810347874944,1.2107648217352107e-11,25939.531806977368,19779.49273041312,0.7625231202165613,0.7969099104006659,3.878254225742036,0.7959487537520546,0.5140621777670784,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514948554061355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05658311909,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36942628679896,261.36942628679896,-11.780573713201022,244.97200953830907,277.7668430352888,119601.644246711,119602.15347186541,-0.5092251544360202,0.0,nan,277.7668430352888,4.6168430352888095,271.20787633589345,-1.942123664106532,264.6489096364974,-8.501090363502556,258.0899429371002,-15.060057062899773,251.53097623770455,-21.619023762295427,244.97200953830907,-28.17799046169091,1.0,1.0,25762.5980482374,25762.5980482374,277.2803019809277,4.1303019809276975,277.2803019809277,277.2803019809277,79988.78578360236,79988.9239138484,-0.1381302460358711,0.0,8575.796259387458,8575.796259387458,0.904772061175768,3646.9752288710874,277.2803019809277,4.1303019809276975,1.0,0.002,0.2629652869063178,0.004561245287961504,0.0004072904194566594,0.0015927095783466218,0.2036452097283297,0.2036452097283297,0.0,-2.1967189352267713e-12,1.0,1.0000367061637871,0.017931810335767295,0.09178262005373672,0.0,3.3649199085230924e-06,4.306814284917676,0.0,1601652.8623839954,267.9530352723313,2.156812604425795e-05,1.0,1279915.8381181185,2616.806182132531,,,,,,,,,,,,,,,,,,,2.0,14750.395286656983,1450.0,0.375,6.1796691888313084,3.5
645.0,-29.999935134777274,4.803598405446606,34.898354605562055,28.37167333289983,6.43875148652142,-26.356066472646983,-39.86614417573435,2.794882824417559,-5.196971327555673,-5.196992638289619,39.796720232399025,37569.39225283631,20601.217550096622,20601.217550096622,58170.60980293293,79998.89068588348,79988.93989612011,20601.217550096622,100590.15744621673,100590.15744621673,100590.15744621673,126529.68726541633,123833.24290822404,2696.4443571922916,0.0,93289.66209989089,50860.16406499873,47143.88670543573,25939.5298191996,73083.41652463534,19779.491229216273,1450.0,0.0,0.8866520082804658,2.863826387911501,0.0014957518510113484,1.0,1.0,-5.1792829506896965,351941.0462247231,1545787.0498619478,4.392176094387479,1545787.0498619478,4.392176094387479,0.7625231207766971,0.09178263664973749,3.628830386337806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628830386337806,1.278692679732907,1.2789911855940386,2.8379222340553283,6013.216672629976,14750.393804724808,6484.541183851749,0.0004160224681330076,25707.91471850473,2621.4777440313187,19382.7275440289,1976.4881528380133,0.7539595395528943,0.7539595395528943,32740.079970517018,32395.05729023726,1.0133307680112953,0.8,4333.56627259031,4287.898129693729,1.0133307680112953,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647665142265169,4.803598405446606,-1.0531798603946507,5.856778265841257,3.5,3.5,1.0,0.6,0.00023343397999383948,1.0000001653512276,0.00023343394139525072,198.9221573838262,0.0,7.606654390964371e-09,0.021557258543993027,0.007113387328880034,8.005856261920465e-05,0.00015337541737463483,0.0005565733750863183,0.0917826355659261,0.0917826355659261,0.0917826355659261,0.09178594620729617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505738.5545682589,589.7419428033062,0.0,0.0917826355659261,0.09178263664973749,0.09178263664973749,0.375,0.375,0.5,6.002433850146479,0.018645713815658382,0.018645713815658382,-7.850076144677587e-11,2.1310733927748515e-05,0.0177096875999041,-7.850076144677587e-11,25939.5298191996,19779.491229216273,0.7625231207766971,0.7969090984707573,3.878254885002548,0.795948144861625,0.5140617945819792,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494864835306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.055548578996,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694229939036,261.3694229939036,-11.780577006096394,244.9720076579416,277.7668383298656,119601.61421765908,119602.11795088464,-0.5037332255583188,0.0,nan,277.7668383298656,4.6168383298656295,271.20787219548134,-1.942127804518634,264.6489060610964,-8.50109393890358,258.0899399267105,-15.060060073289492,251.53097379232594,-21.61902620767404,244.9720076579416,-28.17799234205839,1.0,1.0,25762.5980482374,25762.5980482374,277.2802975020936,4.13029750209364,277.2802975020936,277.2802975020936,79988.80299300962,79988.93989612011,-0.13690311048412696,0.0,8575.796259387458,8575.796259387458,0.904772103579177,3646.974538269495,277.2802975020936,4.13029750209364,1.0,0.002,0.2629619637100587,0.004561258977234758,0.0004072852670193715,0.0015927147310685241,0.20364263350968576,0.20364263350968576,0.0,-1.9121041555658636e-12,1.0,1.0000362515022556,0.017709687678404862,0.09178263664973749,0.0,3.3232388284276953e-06,4.253466082841174,0.0,1601652.8543937432,267.9530286724443,2.1310812428509962e-05,1.0,1279915.8599304138,2616.80609296037,,,,,,,,,,,,,,,,,,,2.0,14750.393804724808,1450.0,0.375,6.1796691888313084,3.5
646.0,-29.999936662289215,4.803588324585017,34.89835500746383,28.3716776984744,6.438746873548014,-26.35606830870552,-39.86614445513112,2.794878519989355,-5.19697785079245,-5.196998907197427,39.79672080453605,37569.380220799154,20601.209697471833,20601.209697471833,58170.58991827098,79998.90815676792,79988.95578262735,20601.209697471833,100590.16548009918,100590.16548009918,100590.16548009918,126529.69333341032,123833.2047397498,2696.4885936605315,0.0,93289.67591884841,50860.1483657019,47143.91950349613,25939.527853311145,73083.44735680727,19779.489744297454,1450.0,0.0,0.8866519742207633,2.8638257291815705,0.0014957518510113484,1.0,1.0,-5.1795086277267615,351940.96008839936,1545787.0744261816,4.392177239153738,1545787.0744261816,4.392177239153738,0.7625231213209083,0.09178265303726103,3.6288296967691034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288296967691034,1.2786926997583945,1.2789912055748427,2.837921650334565,6013.215435795722,14750.392272743986,6484.541127594992,0.00041602267099945435,25707.923411756703,2621.478630496317,19382.72737587369,1976.4881356909536,0.7539592780570372,0.7539592780570372,32740.074993368453,32395.05729023726,1.0133305754530577,0.8,4333.565613801353,4287.898129693729,1.0133305754530577,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647662608355706,4.803588324585017,-1.0531877088113824,5.856776033396399,3.5,3.5,1.0,0.6,0.00023343394139525072,1.000000158984343,0.0002334339042829148,198.9221586453561,0.0,7.678114548519196e-09,0.0217597766305034,0.007113395006994583,8.005856009081922e-05,0.0001533753813044315,0.0005565731384308058,0.09178265198342046,0.09178265198342046,0.09178265198342046,0.09178592156908125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505738.08066935104,589.7420990974817,0.0,0.09178265198342046,0.09178265303726103,0.09178265303726103,0.375,0.375,0.5,6.002531937652275,0.018416835061941583,0.018416835061941583,3.637978807091713e-12,2.105640498939465e-05,0.01749027947067816,3.637978807091713e-12,25939.527853311145,19779.489744297454,0.7625231213209083,0.7969082888412165,3.8782555497207434,0.7959475369883842,0.5140614130772773,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514948743530596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05575109708,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36941974149016,261.36941974149016,-11.780580258509815,244.97200581367997,277.76683366930075,119601.5844593819,119602.081999784,-0.49754040210804207,0.0,nan,277.76683366930075,4.6168336693007745,271.20786809817633,-1.9421319018236431,264.6489025270527,-8.501097472947265,258.0899369559275,-15.060063044072479,251.53097138480362,-21.619028615196356,244.97200581367997,-28.177994186320007,1.0,1.0,25762.5980482374,25762.5980482374,277.28029308566767,4.130293085667688,277.28029308566767,277.28029308566767,79988.82053282252,79988.95578262735,-0.13524980483634863,0.0,8575.796259387458,8575.796259387458,0.904772146130863,3646.973845252949,277.28029308566767,4.130293085667688,1.0,0.002,0.2629586816847922,0.004561272496423668,0.0004072801784115564,0.00159271982006912,0.2036400892057782,0.2036400892057782,0.0,-1.519323729326505e-12,1.0,1.0000358023964553,0.017490279467040182,0.09178265303726103,0.0,3.2820671003159585e-06,4.200769805807233,0.0,1601652.846496162,267.9530221492075,2.1056401351415843e-05,1.0,1279915.8814890874,2616.8060048250454,,,,,,,,,,,,,,,,,,,2.0,14750.392272743986,1450.0,0.375,6.1796691888313084,3.5
647.0,-29.999938151796144,4.8035783114949,34.89835540225813,28.371679584402614,6.438743095164811,-26.356070027100277,-39.86614850638432,2.7948749705246416,-5.196984164739149,-5.1970049725245175,39.79672140327942,37569.38591789829,20601.20156508,20601.20156508,58170.587482978284,79998.92119285939,79988.9724485386,20601.20156508,100590.1740136186,100590.1740136186,100590.1740136186,126529.69998148148,123833.16769356701,2696.5322879144683,0.0,93289.68683596714,50860.15193441761,47143.92766838836,25939.525967862886,73083.45363625124,19779.488323532485,1450.0,0.0,0.8866519411025213,2.8638250918653636,0.0014957518510113484,1.0,1.0,-5.179728872432861,351940.87674773176,1545787.1001327808,4.392178352277016,1545787.1001327808,4.392178352277016,0.7625231219736929,0.09178266921394548,3.6288293464407184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288293464407184,1.2786927162824258,1.2789912220552737,2.8379213396873815,6013.214777571618,14750.390815589637,6484.540817486228,0.0004160227433170195,25707.928902049058,2621.4791903503296,19382.72644893784,1976.4880411698023,0.7539590809819352,0.7539590809819352,32740.07246477855,32395.05729023726,1.0133304776257985,0.8,4333.5652791102975,4287.898129693729,1.0133304776257985,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647659984170141,4.8035783114949,-1.0531954099208782,5.856773721415778,3.5,3.5,1.0,0.6,0.0002334339042829148,1.0000001550287663,0.00023343386809395025,198.92215987549872,0.0,7.382465971488363e-09,0.020921908563198022,0.0071134023894605545,8.005852342923837e-05,0.00015337538085367642,0.0005565730830633429,0.09178266818423292,0.09178266818423292,0.09178266818423292,0.09178589771463973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505737.61274210707,589.7422534238225,0.0,0.09178266818423292,0.09178266921394548,0.09178266921394548,0.375,0.375,0.5,6.00262882306532,0.018190824410908135,0.018190824410908135,-3.490185918053612e-11,2.0807785347187746e-05,0.01727610009163527,-3.490185918053612e-11,25939.525967862886,19779.488323532485,0.7625231219736929,0.7969082716688849,3.878256020660337,0.7959474352772541,0.514061446861659,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514948835043302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05491322902,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36941660152564,261.36941660152564,-11.780583398474334,244.97200401311122,277.7668291899403,119601.57400122564,119602.05433969303,-0.48033846740367714,0.0,nan,277.7668291899403,4.616829189940347,271.2078641545741,-1.9421358454258666,264.64889911920915,-8.50110088079083,258.08993408384225,-15.060065916157725,251.53096904847666,-21.619030951523314,244.97200401311122,-28.17799598688876,1.0,1.0,25762.5980482374,25762.5980482374,277.28028896370665,4.1302889637066755,277.28028896370665,277.28028896370665,79988.83454598181,79988.9724485386,-0.13790255678759422,0.0,8575.796259387458,8575.796259387458,0.9047721677488143,3646.973493172922,277.28028896370665,4.1302889637066755,1.0,0.002,0.2629554398489354,0.004561285869524077,0.0004072751522222531,0.0015927248461058466,0.20363757611112654,0.20363757611112654,0.0,-1.671900465294307e-12,1.0,1.0000353639931931,0.01727610012653713,0.09178266921394548,0.0,3.2418765621046955e-06,4.149329365287247,0.0,1601652.8388485434,267.9530158352608,2.0807820249046927e-05,1.0,1279915.9023480567,2616.8059195502583,,,,,,,,,,,,,,,,,,,2.0,14750.390815589637,1450.0,0.375,6.1796691888313084,3.5
648.0,-29.99993965032146,4.803568362784882,34.89835578789232,28.37168426429855,6.438738057408559,-26.356071879547684,-39.86614878578109,2.794870286659278,-5.1969906142498985,-5.197011171060456,39.79672192863254,37569.37306507353,20601.193839721393,20601.193839721393,58170.56690479492,79998.9393649743,79988.98751735875,20601.193839721393,100590.18135708015,100590.18135708015,100590.18135708015,126529.7053662416,123833.12993036733,2696.5754358742684,0.0,93289.70085856298,50860.134934219444,47143.962138159484,25939.524009161454,73083.48614732095,19779.48684100947,1450.0,0.0,0.8866519075715176,2.863824440519531,0.0014957518510113484,1.0,1.0,-5.179951155178287,351940.7915779347,1545787.1226878813,4.392179479273514,1545787.1226878813,4.392179479273514,0.7625231223989943,0.09178268519860402,3.6288285661546666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288285661546666,1.2786927380612252,1.2789912437928803,2.8379206811299764,6013.213382167501,14750.389396099525,6484.5408888508455,0.0004160229893462773,25707.93829409764,2621.4801480727506,19382.726662251458,1976.4880629217378,0.75395881383073,0.75395881383073,32740.066832852663,32395.05729023726,1.0133302597352443,0.8,4333.564533653228,4287.898129693729,1.0133302597352443,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64765749132733,4.803568362784882,-1.0532031623668994,5.856771525151782,3.5,3.5,1.0,0.6,0.00023343386809395025,1.0000001559674043,0.00023343383168588145,198.92216111308935,0.0,7.198786993600242e-09,0.020401362339863085,0.007113409588247548,8.005852090085305e-05,0.00015337534719309722,0.0005565728412382011,0.09178268419206763,0.09178268419206763,0.09178268419206763,0.09178587336781982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505737.1503431679,589.7424059234756,0.0,0.09178268419206763,0.09178268519860402,0.09178268519860402,0.375,0.375,0.5,6.002724497369115,0.017966846019248806,0.017966846019248806,1.517719283583574e-11,2.05568105684506e-05,0.01706001588217987,1.517719283583574e-11,25939.524009161454,19779.48684100947,0.7625231223989943,0.7969074163722857,3.8782567162437225,0.7959467996304292,0.5140610423172969,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514948924279143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05439268279,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694134382563,261.3694134382563,-11.78058656174369,244.97200223528486,277.76682464122797,119601.53488468095,119602.0187882126,-0.4839035316585433,0.0,nan,277.76682464122797,4.616824641227993,271.20786016003865,-1.942139839961328,264.6488956788511,-8.501104321148887,258.089931197662,-15.06006880233798,251.53096671647324,-21.619033283526733,244.97200223528486,-28.177997764715116,1.0,1.0,25762.5980482374,25762.5980482374,277.2802845223043,4.1302845223043505,277.2802845223043,277.2802845223043,79988.85170060812,79988.98751735875,-0.13581675062596332,0.0,8575.796259387458,8575.796259387458,0.9047722158984526,3646.97270898544,277.2802845223043,4.1302845223043505,1.0,0.002,0.26295223855976213,0.00456129904063692,0.0004072701887210573,0.0015927298094357322,0.20363509436052862,0.20363509436052862,0.0,-1.8432104800791826e-12,1.0,1.0000349216903008,0.017060015867002676,0.09178268519860402,0.0,3.2013285436158786e-06,4.097431379856694,0.0,1601652.8310409705,267.9530093857501,2.0556795391257765e-05,1.0,1279915.9236648274,2616.8058324038666,,,,,,,,,,,,,,,,,,,2.0,14750.389396099525,1450.0,0.375,6.1796691888313084,3.5
649.0,-29.999941093091657,4.80355847852122,34.898356164691435,28.371687966305785,6.438733521614069,-26.35607363162062,-39.866149065177865,2.794866060166149,-5.196996992581774,-5.197017301237389,39.79672244503164,37569.36203757685,20601.186106302728,20601.186106302728,58170.54814387958,79998.95573471396,79989.00250818199,20601.186106302728,100590.18861448472,100590.18861448472,100590.18861448472,126529.71068533802,123833.09264126708,2696.6180440709495,0.0,93289.7138295825,50860.12049402748,47143.992595061136,25939.522070853298,73083.51466591444,19779.485373685788,1450.0,0.0,0.8866518744211878,2.863823796342325,0.0014957518510113484,1.0,1.0,-5.180170643499764,351940.7073458231,1545787.144858329,4.392180593475399,1545787.144858329,4.392180593475399,0.7625231228107638,0.09178270098352344,3.6288279464580357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288279464580357,1.2786927577210716,1.278991263410759,2.837920152864127,6013.212262835556,14750.387937438922,6484.540806413311,0.0004160231689287483,25707.946258691907,2621.480960235341,19382.726415840152,1976.4880377947773,0.7539585706612723,0.7539585706612723,32740.062360024225,32395.05729023726,1.0133300866883954,0.8,4333.563941617458,4287.898129693729,1.0133300866883954,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647654995883671,4.80355847852122,-1.0532108480751496,5.856769326596369,3.5,3.5,1.0,0.6,0.00023343383168588145,1.0000001501643734,0.00023343379663244167,198.92216230463345,0.0,7.2423717290345505e-09,0.020524881480083915,0.007113416830619277,8.005851837246923e-05,0.00015337531331341222,0.0005565726232484675,0.09178270000090347,0.09178270000090347,0.09178270000090347,0.09178584929016392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505736.6937171139,589.7425565190496,0.0,0.09178270000090347,0.09178270098352344,0.09178270098352344,0.375,0.375,0.5,6.002818974832911,0.017744967542398626,0.017744967542398626,-5.2864379540551454e-11,2.0308655621192884e-05,0.01684665773763072,-5.2864379540551454e-11,25939.522070853298,19779.485373685788,0.7625231228107638,0.7969066676273122,3.8782573389837087,0.7959462323315145,0.5140606908318122,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494901405527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05451620193,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36941030662086,261.36941030662086,-11.780589693379113,244.97200049025938,277.7668201229827,119601.50672769676,119601.98579199034,-0.47906429357998986,0.0,nan,277.7668201229827,4.616820122982745,271.20785619643704,-1.9421438035629421,264.64889226989357,-8.501107730106412,258.0899283433488,-15.06007165665119,251.53096441680378,-21.619035583196194,244.97200049025938,-28.1779995097406,1.0,1.0,25762.5980482374,25762.5980482374,277.28028014016604,4.1302801401660645,277.28028014016604,277.28028014016604,79988.86809667759,79989.00250818199,-0.13441150440485217,0.0,8575.796259387458,8575.796259387458,0.9047722541384884,3646.972086190326,277.28028014016604,4.1302801401660645,1.0,0.002,0.2629490773058028,0.0045613120457719146,0.00040726528728554374,0.0015927347108014875,0.20363264364277187,0.20363264364277187,0.0,-1.912968915218638e-12,1.0,1.0000344849672034,0.0168466577904951,0.09178270098352344,0.0,3.161292080869627e-06,4.0461881403072,0.0,1601652.8233198083,267.9530030074182,2.0308708485572424e-05,1.0,1279915.9447469185,2616.8057462169245,,,,,,,,,,,,,,,,,,,2.0,14750.387937438922,1450.0,0.375,6.1796691888313084,3.5
