time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
650.0,-29.999942846012598,4.803548658461109,34.89835653281334,28.37169124921786,6.4387290214544395,-26.356075659265294,-39.86615315135566,2.7948618347320595,-5.1970033182007,-5.197023381382761,39.79672294831867,37569.36446039745,20601.178402078367,20601.178402078367,58170.54286247582,79998.97127916232,79989.01730777949,20601.178402078367,100590.19570985786,100590.19570985786,100590.19570985786,126529.71585499911,123833.0557365398,2696.6601184593123,0.0,93289.7262341628,50860.11985469749,47144.00708829478,25939.52014514125,73083.52723343603,19779.483915234567,1450.0,0.0,0.886651841574321,2.8638231574294246,0.0014957518510113484,1.0,1.0,-5.1803876973082765,351940.6238030142,1545787.166466509,4.392181697477772,1545787.166466509,4.392181697477772,0.7625231231942999,0.09178271656897964,3.628827362994527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628827362994527,1.2786927773732275,1.2789912830226777,2.837919652951428,6013.211203580535,14750.38654615305,6484.540723635927,0.0004160233382663796,25707.95381050578,2621.4817303060454,19382.72616841301,1976.4880125642305,0.7539583395584012,0.7539583395584012,32740.05814871805,32395.05729023726,1.0133299237594453,0.8,4333.563384197487,4287.898129693729,1.0133299237594453,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647652509860522,4.803548658461109,-1.053218477879578,5.856767136340687,3.5,3.5,1.0,0.6,0.00023343379663244167,1.0000001824450668,0.0002334337540436048,198.9221637523224,0.0,6.972906036984886e-09,0.01976121570881517,0.007113423803525315,8.005848139485769e-05,0.00015337531523758398,0.0005565725407420561,0.0917827156156343,0.0917827156156343,0.0917827156156343,0.09178582541264545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505736.2427786143,589.7427052384759,0.0,0.0917827156156343,0.09178271656897964,0.09178271656897964,0.375,0.375,0.5,6.0029122688456225,0.017525252462803564,0.017525252462803564,1.2846612662542611e-11,2.006318203484625e-05,0.016635684074458368,1.2846612662542611e-11,25939.52014514125,19779.483915234567,0.7625231231942999,0.7969064740304059,3.8782579291500183,0.795946023194438,0.5140606355847765,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514949100491135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05375253616,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36940717591193,261.36940717591193,-11.780592824088046,244.97199871882316,277.7668156330005,119601.47855111507,119601.95747369752,-0.4789225824249332,0.0,nan,277.7668156330005,4.616815633000499,271.20785225016533,-1.9421477498346462,264.64888886733,-8.501111132669962,258.0899254844943,-15.060074515505676,251.53096210165847,-21.619037898341503,244.97199871882316,-28.17800128117682,1.0,1.0,25762.5980482374,25762.5980482374,277.28027578576103,4.130275785761057,277.28027578576103,277.28027578576103,79988.88361935421,79989.01730777949,-0.13368842528143432,0.0,8575.796259387458,8575.796259387458,0.9047722901426605,3646.9714998094996,277.28027578576103,4.130275785761057,1.0,0.002,0.2629459556408497,0.004561324885551385,0.0004072604472093662,0.001592739551482469,0.2036302236046831,0.2036302236046831,0.0,-1.308164947894097e-12,1.0,1.0000340531242098,0.016635684061611755,0.09178271656897964,0.0,3.1217030280431e-06,3.9955175456305576,0.0,1601652.8156631868,267.9529966817993,2.0063169188233587e-05,1.0,1279915.965656485,2616.805660735267,,,,,,,,,,,,,,,,,,,2.0,14750.38654615305,1450.0,0.375,6.1796691888313084,3.5
651.0,-29.999944219779966,4.803538904156663,34.89835689326759,28.371697395946853,6.438724646866381,-26.356077333115465,-39.86615339582784,2.7948577602230995,-5.197009483117768,-5.197029305317437,39.796723463357075,37569.35172138046,20601.170511516644,20601.170511516644,58170.5222328971,79998.99175030368,79989.03254659622,20601.170511516644,100590.20305811286,100590.20305811286,100590.20305811286,126529.72133609244,123833.0196669278,2696.7016691646486,0.0,93289.74265136271,50860.1029667254,47144.04409404146,25939.51827797957,73083.56237202103,19779.48250296237,1450.0,0.0,0.8866518094815884,2.863822534952596,0.0014957518510113484,1.0,1.0,-5.180600518095957,351940.54240610404,1545787.1885791044,4.392182776133309,1545787.1885791044,4.392182776133309,0.7625231236369359,0.09178273195296172,3.6288265552573686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288265552573686,1.278692796341503,1.2789913019409203,2.8379189791636326,6013.209775905048,14750.384620445917,6484.540590016851,0.00041602356369587645,25707.964056922607,2621.482775149782,19382.72576901665,1976.4879718371362,0.7539580235175137,0.7539580235175137,32740.05231865572,32395.05729023726,1.0133296982033217,0.8,4333.562612514538,4287.898129693729,1.0133296982033217,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64764996370945,4.803538904156663,-1.053225988953968,5.856764893110631,3.5,3.5,1.0,0.6,0.0002334337540436048,1.000000142982528,0.00023343372066666132,198.922164886879,0.0,8.47186358038851e-09,0.024009261386821037,0.007113432275388895,8.005847918252206e-05,0.00015337527486108276,0.0005565722703357951,0.09178273102106616,0.09178273102106616,0.09178273102106616,0.09178580213997392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505735.7975394895,589.7428520791102,0.0,0.09178273102106616,0.09178273195296172,0.09178273195296172,0.375,0.375,0.5,6.0030044018989175,0.017308045981678788,0.017308045981678788,4.092726157978177e-11,1.9822199647023808e-05,0.01642878722145724,4.092726157978177e-11,25939.51827797957,19779.48250296237,0.7625231236369359,0.796905578283405,3.8782586933089367,0.795945358229648,0.5140602141168112,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514949205508016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05800058184,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36940409184535,261.36940409184535,-11.780595908154623,244.9719969924104,277.76681119127994,119601.44564711493,119601.91743460784,-0.47178749287742927,0.0,nan,277.76681119127994,4.6168111912799645,271.2078483515072,-1.942151648492768,264.6488855117322,-8.501114488267774,258.0899226719583,-15.0600773280417,251.53095983218424,-21.61904016781574,244.9719969924104,-28.17800300758958,1.0,1.0,25762.5980482374,25762.5980482374,277.28027163878284,4.130271638782858,277.28027163878284,277.28027163878284,79988.90418718479,79989.03254659622,-0.12835941143566743,0.0,8575.796259387458,8575.796259387458,0.9047723399862331,3646.9706880336553,277.28027163878284,4.130271638782858,1.0,0.002,0.2629428727987833,0.004561337576627478,0.000407255667395293,0.0015927443310646036,0.20362783369764648,0.20362783369764648,0.0,-1.5401035481643621e-12,1.0,1.0000336296257422,0.01642878718052998,0.09178273195296172,0.0,3.0828789874918456e-06,3.945826099083616,0.0,1601652.8081985733,267.9529905168822,1.982215871976223e-05,1.0,1279915.9860289693,2616.805577449304,,,,,,,,,,,,,,,,,,,2.0,14750.384620445917,1450.0,0.375,6.1796691888313084,3.5
652.0,-29.999945574983656,4.8035292147731,34.89835724571284,28.37169956127184,6.438720408439385,-26.356078976641875,-39.86615744708104,2.794853810117515,-5.197015630425881,-5.1970352129979185,39.79672395322828,37569.35695084945,20601.162721208297,20601.162721208297,58170.519672057744,79999.00548039368,79989.04730984301,20601.162721208297,100590.2100310513,100590.2100310513,100590.2100310513,126529.72643821471,123832.98373820096,2696.7427000137495,0.0,93289.75371171092,50860.10552179639,47144.053544349474,25939.516407163406,73083.56995151288,19779.4810861501,1450.0,0.0,0.8866517775628648,2.863821914166724,0.0014957518510113484,1.0,1.0,-5.180811923836359,351940.46123169386,1545787.209610463,4.392183848940349,1545787.209610463,4.392183848940349,0.7625231240119741,0.09178274714485002,3.628826113682547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628826113682547,1.278692814714378,1.2789913202754033,2.8379185930540474,6013.208957785169,14750.383290650188,6484.540414675504,0.0004160236803102424,25707.97023311765,2621.483404946404,19382.72524490963,1976.4879183930937,0.7539578219963986,0.7539578219963986,32740.0491314694,32395.05729023726,1.0133295748960007,0.8,4333.5621906498645,4287.898129693729,1.0133295748960007,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647647449908451,4.8035292147731,-1.0532334636087892,5.856762678381889,3.5,3.5,1.0,0.6,0.00023343372066666132,1.000000141050416,0.00023343368774074257,198.92216600610433,0.0,6.639413856093076e-09,0.018816098868167777,0.0071134389148027515,8.005844252097513e-05,0.0001533752781456862,0.0005565722145283901,0.0917827462357085,0.0917827462357085,0.0917827462357085,0.0917857789395125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505735.35777872073,589.7429971119727,0.0,0.0917827462357085,0.09178274714485002,0.09178274714485002,0.375,0.375,0.5,6.003095382461276,0.017093175433160468,0.017093175433160468,6.650680006714538e-12,1.9582572065246495e-05,0.016223289161587218,6.650680006714538e-12,25939.516407163406,19779.4810861501,0.7625231240119741,0.796905529464222,3.8782592020034894,0.7959452406423336,0.5140602323583091,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514949287809946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05280741932,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694010600057,261.3694010600057,-11.780598939994263,244.9719953072788,277.7668068127319,119601.42562460266,119601.88942253568,-0.463797933011863,0.0,nan,277.7668068127319,4.616806812731909,271.20784451164315,-1.942155488356832,264.64888221055065,-8.501117789449324,258.0899199094604,-15.0600800905396,251.53095760836953,-21.619042391630444,244.9719953072788,-28.178004692721174,1.0,1.0,25762.5980482374,25762.5980482374,277.2802674526039,4.130267452603903,277.2802674526039,277.2802674526039,79988.91782061176,79989.04730984301,-0.12948923124349676,0.0,8575.796259387458,8575.796259387458,0.9047723672347817,3646.9702442509597,277.2802674526039,4.130267452603903,1.0,0.002,0.26293982851732906,0.004561350100054494,0.00040725094731909226,0.0015927490511570541,0.2036254736595461,0.2036254736595461,0.0,-1.5238535260031494e-12,1.0,1.0000332089901998,0.016223289154936538,0.09178274714485002,0.0,3.044317428376244e-06,3.8964706049761384,0.0,1601652.80075635,267.9529843695741,1.958256541456649e-05,1.0,1279916.0063457673,2616.8054943909974,,,,,,,,,,,,,,,,,,,2.0,14750.383290650188,1450.0,0.375,6.1796691888313084,3.5
653.0,-29.999946956864154,4.803519589652277,34.89835758992808,28.37170179644602,6.438716145104125,-26.356080646666896,-39.86615769155321,2.794849834927101,-5.197021750161696,-5.1970410947467585,39.79672442071056,37569.34789656975,20601.15500986201,20601.15500986201,58170.502906431764,79999.01923790554,79989.06167018079,20601.15500986201,100590.2166800428,100590.2166800428,100590.2166800428,126529.7312171635,123832.9480021085,2696.783215054988,0.0,93289.76477953969,50860.09378451882,47144.078883356524,25939.514537120704,73083.59342047723,19779.47966841775,1450.0,0.0,0.8866517458575816,2.8638212960976768,0.0014957518510113484,1.0,1.0,-5.181021717667761,351940.38041361194,1545787.2296819575,4.392184914573591,1545787.2296819575,4.392184914573591,0.7625231243288055,0.0917827621470381,3.628825666484204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628825666484204,1.2786928332025658,1.278991338725803,2.8379182022906817,6013.208129804488,14750.381969005508,6484.540247774768,0.00041602379967281355,25707.97645121478,2621.4840390158497,19382.724746032163,1976.4878675217494,0.7539576202278756,0.7539576202278756,32740.045903693706,32395.05729023726,1.0133294500183425,0.8,4333.561763412671,4287.898129693729,1.0133294500183425,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647644961587177,4.803519589652277,-1.0532408964492186,5.8567604861014955,3.5,3.5,1.0,0.6,0.00023343368774074257,1.0000001438269446,0.00023343365416669332,198.92216714736134,0.0,6.54969507470375e-09,0.01856183584171043,0.007113445464497826,8.005844030864112e-05,0.00015337524743210145,0.0005565720344849752,0.0917827612598537,0.0917827612598537,0.0917827612598537,0.09178575584822224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505734.9234666826,589.7431403469727,0.0,0.0917827612598537,0.0917827621470381,0.0917827621470381,0.375,0.375,0.5,6.003185219413163,0.01688048744409798,0.01688048744409798,-2.7284841053187847e-11,1.9344585041380924e-05,0.01601937707897605,-2.7284841053187847e-11,25939.514537120704,19779.47966841775,0.7625231243288055,0.7969049090878095,3.8782597146837046,0.7959447556410523,0.514059943391388,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494936899973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.052553156296,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36939806620825,261.36939806620825,-11.78060193379173,244.97199365108895,277.76680248132743,119601.40433753641,119601.86231594313,-0.4579784067198943,0.0,nan,277.76680248132743,4.616802481327454,271.20784071528027,-1.9421592847197076,264.6488789492316,-8.501121050768404,258.0899171831843,-15.06008281681568,251.53095541713668,-21.619044582863296,244.97199365108895,-28.178006348911026,1.0,1.0,25762.5980482374,25762.5980482374,277.28026324537456,4.130263245374579,277.28026324537456,277.28026324537456,79988.931660695,79989.06167018079,-0.13000948578701355,0.0,8575.796259387458,8575.796259387458,0.9047723948303437,3646.969794816625,277.28026324537456,4.130263245374579,1.0,0.002,0.262936822498816,0.004561362457909714,0.00040724628652792687,0.0015927537119128535,0.20362314326396344,0.20362314326396344,0.0,-1.5592197671887575e-12,1.0,1.000032791600612,0.01601937710626089,0.0917827621470381,0.0,3.006053464869439e-06,3.847496006422849,0.0,1601652.7933483352,267.9529782498383,1.9344612326221977e-05,1.0,1279916.0265733849,2616.8054116972785,,,,,,,,,,,,,,,,,,,2.0,14750.381969005508,1450.0,0.375,6.1796691888313084,3.5
654.0,-29.999948303514866,4.803510030719992,34.89835792734681,28.37170270448553,6.438712596455567,-26.35608221351863,-39.86615793602539,2.7948465065022567,-5.197027685999103,-5.197046798103723,39.79672491306495,37569.34121646761,20601.147067376853,20601.147067376853,58170.48828384446,79999.03053886672,79989.07673164489,20601.147067376853,100590.22379902174,100590.22379902174,100590.22379902174,126529.73653718739,123832.91331090467,2696.8232262827228,0.0,93289.7744494927,50860.08546466416,47144.09887203171,25939.51273816565,73083.61161019736,19779.478307472207,1450.0,0.0,0.8866517149722889,2.863820696799125,0.0014957518510113484,1.0,1.0,-5.181226447260883,351940.3020468089,1545787.2508201648,4.392185952646513,1545787.2508201648,4.392185952646513,0.7625231247451313,0.09178277695365145,3.6288254407036558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288254407036558,1.2786928486950582,1.2789913541789788,2.837917991335428,6013.20768281562,14750.380581296517,6484.539863379883,0.00041602382666915924,25707.980715490998,2621.484473851009,19382.723597050128,1976.4877503581886,0.753957450472591,0.753957450472591,32740.04427406115,32395.05729023726,1.0133293869703761,0.8,4333.561547710062,4287.898129693729,1.0133293869703761,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64764239868129,4.803510030719992,-1.053248197389987,5.856758228109979,3.5,3.5,1.0,0.6,0.00023343365416669332,1.0000001401602125,0.00023343362144858732,198.922168259523,0.0,6.678622636367783e-09,0.018927216551466296,0.007113452143120463,8.00584380963066e-05,0.0001533752160703867,0.0005565718860496394,0.09178277608847235,0.09178277608847235,0.09178277608847235,0.09178573344341462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505734.4947041985,589.743281753254,0.0,0.09178277608847235,0.09178277695365145,0.09178277695365145,0.375,0.375,0.5,6.003273939386181,0.016670468965173768,0.016670468965173768,-5.502442945726216e-11,1.9112104610030656e-05,0.015820350842830067,-5.502442945726216e-11,25939.51273816565,19779.478307472207,0.7625231247451313,0.7969044295118697,3.878260113121834,0.7959443574587648,0.5140597240438725,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514949451787715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.052918537,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36939517171027,261.36939517171027,-11.780604828289711,244.97199203116054,277.7667983122598,119601.39726374649,119601.84005171964,-0.44278797315370055,0.0,nan,277.7667983122598,4.616798312259846,271.2078370560413,-1.9421629439586923,264.64887579981973,-8.501124200180243,258.08991454360006,-15.060085456399918,251.53095328738038,-21.619046712619593,244.97199203116054,-28.178007968839438,1.0,1.0,25762.5980482374,25762.5980482374,277.28025929829346,4.130259298293481,277.28025929829346,277.28025929829346,79988.94393595729,79989.07673164489,-0.13279568760481197,0.0,8575.796259387458,8575.796259387458,0.9047724087627318,3646.969567907174,277.28025929829346,4.130259298293481,1.0,0.002,0.2629338538263553,0.004561374679916548,0.0004072416837302109,0.0015927583147524187,0.20362084186510543,0.20362084186510543,0.0,-1.517370430692555e-12,1.0,1.0000323842115353,0.015820350897854496,0.09178277695365145,0.0,2.9687063237490713e-06,3.7996948601846925,0.0,1601652.7861605114,267.9529723140009,1.9112159634460113e-05,1.0,1279916.0461874842,2616.805331511723,,,,,,,,,,,,,,,,,,,2.0,14750.380581296517,1450.0,0.375,6.1796691888313084,3.5
655.0,-29.99994961361426,4.803500537128453,34.89835825761001,28.371720516029768,6.43870865068745,-26.35608378718414,-39.86616195235399,2.794842824299944,-5.1970336044441865,-5.197052485536826,39.79672538148299,37569.328592068145,20601.139226690473,20601.139226690473,58170.46781875862,79999.06189078956,79989.09132842392,20601.139226690473,100590.2305551144,100590.2305551144,100590.2305551144,126529.74149107657,123832.87875367122,2696.8627374053412,0.0,93289.79685756867,50860.063887258344,47144.14774478925,25939.510935962164,73083.65868075141,19779.476942383993,1450.0,0.0,0.8866516842555882,2.8638200991741978,0.0014957518510113484,1.0,1.0,-5.181429820020355,351940.22390016617,1545787.2709309526,4.392186985053011,1545787.2709309526,4.392186985053011,0.7625231250972435,0.09178279157492715,3.628823261426522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628823261426522,1.2786928658251513,1.2789913712712322,2.8379162490163825,6013.203991050635,14750.379229057906,6484.541101193008,0.0004160246110388924,25708.00232935446,2621.486677851709,19382.727296956393,1976.488127643629,0.7539569605073668,0.7539569605073668,32740.028544534274,32395.05729023726,1.013328778419318,0.8,4333.559465706987,4287.898129693729,1.013328778419318,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647639868624152,4.803500537128453,-1.0532554619306715,5.856755999059125,3.5,3.5,1.0,0.6,0.00023343362144858732,1.000000136355931,0.00023343358961853286,198.92216934149798,0.0,6.508356587312418e-09,0.018444682568443393,0.00711345865147705,8.005840175082512e-05,0.00015337521969776218,0.0005565715649656427,0.091782790733776,0.091782790733776,0.091782790733776,0.09178571110970071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505734.0712131026,589.7434214200757,0.0,0.091782790733776,0.09178279157492715,0.09178279157492715,0.375,0.375,0.5,6.00336155068751,0.016462911553787762,0.016462911553787762,1.574562702444382e-11,1.888109261471982e-05,0.015622665516445977,1.574562702444382e-11,25939.510935962164,19779.476942383993,0.7625231250972435,0.7969033356048018,3.8782612889593597,0.7959435647969196,0.5140592202174884,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514949532465093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05243600302,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693923256791,261.3693923256791,-11.78060767432089,244.97199044360445,277.76679420775326,119601.32049354598,119601.75586738167,-0.43537383569854593,0.0,nan,277.76679420775326,4.616794207753287,271.2078334549255,-1.9421665450744854,264.64887270209334,-8.501127297906635,258.08991194926386,-15.060088050736113,251.53095119643422,-21.61904880356576,244.97199044360445,-28.178009556395523,1.0,1.0,25762.5980482374,25762.5980482374,277.2802553129506,4.130255312950624,277.2802553129506,277.2802553129506,79988.97971047298,79989.09132842392,-0.11161795094085392,0.0,8575.796259387458,8575.796259387458,0.9047725432407973,3646.9673777336543,277.2802553129506,4.130255312950624,1.0,0.002,0.26293092224899234,0.004561386740859843,0.00040723713840036963,0.0015927628604116755,0.2036185692001848,0.2036185692001848,0.0,-1.1879551162219393e-12,1.0,1.0000319795666113,0.01562266550070035,0.09178279157492715,0.0,2.9316107732127247e-06,3.752215727150437,0.0,1601652.7789947588,267.9529663955558,1.8881076869092794e-05,1.0,1279916.0657464834,2616.8052515514205,,,,,,,,,,,,,,,,,,,2.0,14750.379229057906,1450.0,0.375,6.1796691888313084,3.5
656.0,-29.999950852201557,4.803491115158234,34.89835858476612,28.37170745423066,6.438703974277881,-26.356085369553917,-39.86616219682617,2.794838491673868,-5.197039073605936,-5.197057735327837,39.79672595230172,37569.33758761433,20601.130632001303,20601.130632001303,58170.468219615635,79999.05869185213,79989.10843693947,20601.130632001303,100590.23906894078,100590.23906894078,100590.23906894078,126529.74839233824,123832.84661906223,2696.9017732760076,0.0,93289.79697138286,50860.07617764195,47144.13421526768,25939.509323397466,73083.64353866514,19779.475731231072,1450.0,0.0,0.8866516553996137,2.8638195476131503,0.0014957518510113484,1.0,1.0,-5.1816225758187215,351940.1517658694,1545787.2954385723,4.392187954919443,1545787.2954385723,4.392187954919443,0.7625231258090901,0.0917828059949952,3.628824508498674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628824508498674,1.2786928859673994,1.2789913913774795,2.8379171795839584,6013.205962811662,14750.37791504157,6484.539551265699,0.00041602407902786284,25707.993525974875,2621.4857801568196,19382.722664119945,1976.4876552257851,0.7539570384805024,0.7539570384805024,32740.037545617768,32395.05729023726,1.013329126657303,0.8,4333.560657114946,4287.898129693729,1.013329126657303,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647637095263041,4.803491115158234,-1.053262440492456,5.85675355565069,3.5,3.5,1.0,0.6,0.00023343358961853286,1.0000001289129135,0.0002334335595259326,198.92217036441303,0.0,6.331703483701568e-09,0.017944047672810243,0.007113464983180533,8.005839953849197e-05,0.00015337519008004087,0.000556571648758095,0.09178280517318756,0.09178280517318756,0.09178280517318756,0.09178569044496122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505733.6533414308,589.7435592390569,0.0,0.09178280517318756,0.0917828059949952,0.0917828059949952,0.375,0.375,0.5,6.003448108353027,0.016259210217697273,0.016259210217697273,1.0118128557223827e-11,1.8661721924218e-05,0.01543515950913843,1.0118128557223827e-11,25939.509323397466,19779.475731231072,0.7625231258090901,0.7969037551112236,3.878261075397905,0.7959437351921345,0.5140594498102459,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514949610952699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05193536812,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36938945938067,261.36938945938067,-11.780610540619307,244.97198888824406,277.7667900305167,119601.34876148442,119601.7872356288,-0.43847414436973964,0.0,nan,277.7667900305167,4.616790030516711,271.2078298020637,-1.9421701979362638,264.6488695736077,-8.501130426392251,258.0899093451532,-15.06009065484676,251.53094911669862,-21.619050883301355,244.97198888824406,-28.17801111175592,1.0,1.0,25762.5980482374,25762.5980482374,277.28025205813645,4.1302520581364774,277.28025205813645,277.28025205813645,79988.96803607245,79989.10843693947,-0.1404008670215262,0.0,8575.796259387458,8575.796259387458,0.9047724662869118,3646.9686310411676,277.28025205813645,4.1302520581364774,1.0,0.002,0.26292802585590785,0.004561398716852304,0.00040723264793420173,0.0015927673506991298,0.20361632396710086,0.20361632396710086,0.0,-1.366668497121415e-12,1.0,1.00003159575773,0.015435159499020301,0.0917828059949952,0.0,2.8964253933631866e-06,3.70718144649426,0.0,1601652.7723644332,267.95296092639404,1.8661711806089443e-05,1.0,1279916.083800682,2616.8051777430023,,,,,,,,,,,,,,,,,,,2.0,14750.37791504157,1450.0,0.375,6.1796691888313084,3.5
657.0,-29.999952163986254,4.803481752103097,34.89835890083816,28.371723309997492,6.438700510430916,-26.356086896544966,-39.86616244129834,2.794835243006475,-5.197045240797706,-5.197063666747308,39.79672628695804,37569.313313159975,20601.12356283183,20601.12356283183,58170.43687599181,79999.08654267345,79989.12006522184,20601.12356283183,100590.24362805366,100590.24362805366,100590.24362805366,126529.75101524172,123832.81071382762,2696.940301414097,0.0,93289.81694685097,50860.04404607658,47144.19211197155,25939.507387188052,73083.6994991596,19779.474253200136,1450.0,0.0,0.8866516239232076,2.8638189242689394,0.0014957518510113484,1.0,1.0,-5.181829861720985,351940.0702656785,1545787.3098061539,4.392189012860182,1545787.3098061539,4.392189012860182,0.7625231257463873,0.09178282027274218,3.6288225727521706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288225727521706,1.2786929010831523,1.27899140645828,2.8379156321883667,6013.2026840660865,14750.376697430254,6484.540643326534,0.00041602477472042255,25708.01274422688,2621.487739873135,19382.725928362863,1976.4879880859278,0.7539566018270139,0.7539566018270139,32740.02357383899,32395.05729023726,1.0133285861108232,0.8,4333.558807772203,4287.898129693729,1.0133285861108232,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647634814161383,4.803481752103097,-1.0532697938334579,5.856751545936555,3.5,3.5,1.0,0.6,0.0002334335595259326,1.000000136531345,0.00023343352765493912,198.92217144777993,0.0,5.986085355534454e-09,0.016964565897584643,0.007113470969265889,8.005839732615831e-05,0.00015337516219977428,0.0005565712506900664,0.0917828194710563,0.0917828194710563,0.0917828194710563,0.09178566720830016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505733.23978995305,589.7436956215156,0.0,0.0917828194710563,0.09178282027274218,0.09178282027274218,0.375,0.375,0.5,6.003533540318957,0.016056218382573206,0.016056218382573206,2.2737367544323206e-13,1.8425949576794665e-05,0.015233805026298342,2.2737367544323206e-13,25939.507387188052,19779.474253200136,0.7625231257463873,0.7969022615538642,3.878262166042265,0.7959426968617088,0.5140587240468306,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514949685156036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05095588635,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369386680079,261.369386680079,-11.780613319920974,244.97198735760594,277.7667860025517,119601.28455222941,119601.70971796325,-0.425165733815627,0.0,nan,277.7667860025517,4.616786002551748,271.20782627356334,-1.9421737264366357,264.6488665445735,-8.501133455426498,258.0899068155843,-15.060093184415678,251.53094708659503,-21.619052913404943,244.97198735760594,-28.178012642394037,1.0,1.0,25762.5980482374,25762.5980482374,277.28024748265904,4.130247482659058,277.28024748265904,277.28024748265904,79989.0033438744,79989.12006522184,-0.11672134744003415,0.0,8575.796259387458,8575.796259387458,0.9047725857372656,3646.9666856159315,277.28024748265904,4.130247482659058,1.0,0.002,0.26292516724653786,0.004561410413144715,0.00040722821541435545,0.0015927717833724706,0.20361410770717772,0.20361410770717772,0.0,-1.2131740924348211e-12,1.0,1.0000311836017637,0.015233805026070968,0.09178282027274218,0.0,2.858641303473325e-06,3.6588210404440202,0.0,1601652.7649048902,267.95295475920227,1.842594934942099e-05,1.0,1279916.1041990318,2616.80509435131,,,,,,,,,,,,,,,,,,,2.0,14750.376697430254,1450.0,0.375,6.1796691888313084,3.5
658.0,-29.99995329004569,4.803472451193034,34.89835920838434,28.37171524241569,6.438693804629673,-26.35608858057751,-39.866166457626946,2.7948290951490944,-5.197051149504148,-5.19706934747101,39.796726673150864,37569.32923937928,20601.116105247926,20601.116105247926,58170.44534462721,79999.09269287126,79989.13303712111,20601.116105247926,100590.24914236904,100590.24914236904,100590.24914236904,126529.75469936525,123832.77636212639,2696.9783372388574,0.0,93289.82290502261,50860.059733628164,47144.18130154938,25939.505556996213,73083.6868585456,19779.47286083903,1450.0,0.0,0.8866515935385406,2.863818327297079,0.0014957518510113484,1.0,1.0,-5.182030049895104,351939.992209683,1545787.3263870545,4.392190034106971,1545787.3263870545,4.392190034106971,0.7625231258698474,0.09178283436105095,3.6288230761771083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288230761771083,1.2786929296370348,1.2789914349780729,2.8379159625189865,6013.203383997031,14750.375339031414,6484.539703802409,0.00041602453633426565,25708.010819668165,2621.4875436227626,19382.72312006238,1976.4877017189744,0.7539565490315352,0.7539565490315352,32740.02720744604,32395.05729023726,1.0133287266894462,0.8,4333.559288726342,4287.898129693729,1.0133287266894462,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647632407724948,4.803472451193034,-1.05327697460595,5.856749425798984,3.5,3.5,1.0,0.6,0.00023343352765493912,1.0000001172009443,0.00023343350029631247,198.9221723777614,0.0,6.3398472281566855e-09,0.01796712704459605,0.007113477309113117,8.00583609806939e-05,0.00015337516667424523,0.0005565713441400113,0.0917828335791981,0.0917828335791981,0.0917828335791981,0.09178564492989298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505732.8317963559,589.7438301738636,0.0,0.0917828335791981,0.09178283436105095,0.09178283436105095,0.375,0.375,0.5,6.003617880320801,0.01585483508932839,0.01585483508932839,-4.4565240386873484e-11,1.8197966880961758e-05,0.015039297575924593,-4.4565240386873484e-11,25939.505556996213,19779.47286083903,0.7625231258698474,0.7969027821073769,3.8782623892761916,0.7959429504044705,0.5140590308764142,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514949763744611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0519584475,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36938369411797,261.36938369411797,-11.780616305882006,244.97198584980293,277.766781538433,119601.26702329642,119601.72380297756,-0.4567796811534862,0.0,nan,277.766781538433,4.616781538433031,271.20782240070724,-1.9421775992927337,264.6488632629809,-8.501136737019067,258.0899041252549,-15.060095874745059,251.53094498752887,-21.619055012471108,244.97198584980293,-28.178014150197043,1.0,1.0,25762.5980482374,25762.5980482374,277.28024331455276,4.130243314552786,277.28024331455276,277.28024331455276,79988.9988273031,79989.13303712111,-0.1342098180030007,0.0,8575.796259387458,8575.796259387458,0.9047725546721015,3646.967191557994,277.28024331455276,4.130243314552786,1.0,0.002,0.26292234513534757,0.004561421988336473,0.00040722383963564174,0.0015927761590330302,0.20361191981782087,0.20361191981782087,0.0,-1.3313282767879464e-12,1.0,1.0000307854608332,0.015039297620489833,0.09178283436105095,0.0,2.8221420656432598e-06,3.612105133288602,0.0,1601652.7577549813,267.95294885049583,1.8198011446202145e-05,1.0,1279916.1237353527,2616.8050144837425,,,,,,,,,,,,,,,,,,,2.0,14750.375339031414,1450.0,0.375,6.1796691888313084,3.5
659.0,-29.999954588329683,4.803463207387841,34.89835950447563,28.371728129591816,6.438691238184356,-26.35609000567906,-39.86616670209912,2.794826655519947,-5.197057299925632,-5.197075264963615,39.796726957876025,37569.30907116983,20601.109253043996,20601.109253043996,58170.418324213824,79999.11512527736,79989.14376054466,20601.109253043996,100590.25301358865,100590.25301358865,100590.25301358865,126529.75662082655,123832.74074958578,2697.0158712407733,0.0,93289.83923961806,50860.03351075509,47144.22858762551,25939.503607237893,73083.7321948634,19779.471368917984,1450.0,0.0,0.8866515623142908,2.8638177053833918,0.0014957518510113484,1.0,1.0,-5.182234548688314,351939.91090072884,1545787.3386115488,4.392191083572691,1545787.3386115488,4.392191083572691,0.7625231256699501,0.091782848278219,3.6288215377429918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288215377429918,1.2786929409981904,1.2789914463068957,2.8379147341739546,6013.200781281305,14750.374265137658,6484.540523842622,0.00041602508262387897,25708.026219895422,2621.4891140089044,19382.725571217452,1976.4879516672313,0.7539561927246353,0.7539561927246353,32740.016103377107,32395.05729023726,1.0133282970902477,0.8,4333.557818961495,4287.898129693729,1.0133282970902477,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647630196634408,4.803463207387841,-1.0532842703787537,5.856747477766595,3.5,3.5,1.0,0.6,0.00023343350029631247,1.0000001351261811,0.0002334334687533393,198.92217344997837,0.0,5.442237446266684e-09,0.015423300922719782,0.007113482751350563,8.00583587683613e-05,0.00015337514152795117,0.0005565710169310087,0.0917828475184895,0.0917828475184895,0.0917828475184895,0.09178562176518615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505732.4287145063,589.743963101434,0.0,0.0917828475184895,0.091782848278219,0.091782848278219,0.375,0.375,0.5,6.003701107928092,0.015654095613513164,0.015654095613513164,-6.576783562195487e-11,1.7965037955036678e-05,0.01484071627527328,-6.576783562195487e-11,25939.503607237893,19779.471368917984,0.7625231256699501,0.7969015550088157,3.8782632814242017,0.7959420869354871,0.5140584360278516,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514949831206447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.049414621375,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36938089971983,261.36938089971983,-11.780619100280148,244.97198436856536,277.7667774308737,119601.22680822153,119601.65428340861,-0.4274751870755881,0.0,nan,277.7667774308737,4.616777430873697,271.20781881841356,-1.9421811815864203,264.6488602059503,-8.501139794049664,258.0899015934889,-15.060098406511088,251.53094298102712,-21.619057018972853,244.97198436856536,-28.17801563143462,1.0,1.0,25762.5980482374,25762.5980482374,277.2802386474891,4.130238647489136,277.2802386474891,277.2802386474891,79989.03123219941,79989.14376054466,-0.11252834524202626,0.0,8575.796259387458,8575.796259387458,0.9047726496052331,3646.965645431707,277.2802386474891,4.130238647489136,1.0,0.002,0.2629195602874697,0.0045614333602631086,0.00040721952137226253,0.0015927804776290147,0.20360976068613126,0.20360976068613126,0.0,-9.987228058450093e-13,1.0,1.0000303789806213,0.014840716341041116,0.091782848278219,0.0,2.784878342090344e-06,3.5644107493564516,0.0,1601652.7503189682,267.95294270007435,1.79651037228723e-05,1.0,1279916.1440858443,2616.80493128771,,,,,,,,,,,,,,,,,,,2.0,14750.374265137658,1450.0,0.375,6.1796691888313084,3.5
660.0,-29.999955740379548,4.8034540328786415,34.898359797139726,28.371714054979407,6.438687128243693,-26.356091453517422,-39.8661669465713,2.7948228414177523,-5.197062649768952,-5.197080402703208,39.79672745111968,37569.32011823788,20601.10093729861,20601.10093729861,58170.42105553649,79999.11007286674,79989.15952748974,20601.10093729861,100590.26046478836,100590.26046478836,100590.26046478836,126529.76246982516,123832.70952359715,2697.0529462280056,0.0,93289.83830745377,50860.04864161158,47144.21073982465,25939.502005036808,73083.71274486146,19779.470160532965,1450.0,0.0,0.8866515343120019,2.863817165569527,0.0014957518510113484,1.0,1.0,-5.182420452842507,351939.84030730784,1545787.359788284,4.3921920247464135,1545787.359788284,4.3921920247464135,0.7625231261838521,0.09178286197715736,3.628822957539946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628822957539946,1.2786929587370781,1.2789914640095885,2.837915805154673,6013.203050560934,14750.372889179594,6484.538799555929,0.00041602447790836444,25708.01590461081,2621.488062142608,19382.720417209137,1976.487426104647,0.7539562947653533,0.7539562947653533,32740.026351149907,32395.05729023726,1.0133286935606762,0.8,4333.559175384651,4287.898129693729,1.0133286935606762,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647627513283745,4.8034540328786415,-1.053291080781233,5.8567451136598745,3.5,3.5,1.0,0.6,0.0002334334687533393,1.0000001199060577,0.00023343344076325569,198.92217440142466,0.0,6.274596781227493e-09,0.017782207277998716,0.007113489025947345,8.005835655602932e-05,0.00015337511219730998,0.0005565711282568634,0.0917828612378586,0.0917828612378586,0.0917828612378586,0.09178560156532287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505732.03159375367,589.7440940738635,0.0,0.0917828612378586,0.09178286197715736,0.09178286197715736,0.375,0.375,0.5,6.00378331797196,0.01545707610188174,0.01545707610188174,1.5575096767861396e-11,1.7752934240888862e-05,0.014659949860686083,1.5575096767861396e-11,25939.502005036808,19779.470160532965,0.7625231261838521,0.7969020910239045,3.878263005613264,0.7959423361346194,0.5140587239922262,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514949908986197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05177352773,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693781350309,261.3693781350309,-11.780621864969078,244.97198292029023,277.766773349771,119601.26616679721,119601.68909711913,-0.4229303218865944,0.0,nan,277.766773349771,4.616773349770995,271.2078152638762,-1.9421847361237496,264.64885717797887,-8.501142822021109,258.0898990920826,-15.060100907917388,251.53094100618642,-21.619058993813553,244.97198292029023,-28.178017079709747,1.0,1.0,25762.5980482374,25762.5980482374,277.2802353482896,4.130235348289602,277.2802353482896,277.2802353482896,79989.01922737031,79989.15952748974,-0.14030011942668352,0.0,8575.796259387458,8575.796259387458,0.9047725619929208,3646.967072327646,277.2802353482896,4.130235348289602,1.0,0.002,0.262916809359618,0.004561444710260707,0.0004072152563029436,0.0015927847427468697,0.2036076281514718,0.2036076281514718,0.0,-9.501865440297852e-13,1.0,1.0000300089656073,0.014659949845110987,0.09178286197715736,0.0,2.7509575875275647e-06,3.5209950765774054,0.0,1601652.7438368027,267.952937350231,1.7752918665792095e-05,1.0,1279916.161754393,2616.8048590558988,,,,,,,,,,,,,,,,,,,2.0,14750.372889179594,1450.0,0.375,6.1796691888313084,3.5
661.0,-29.99995743859914,4.803444886328883,34.89836006016532,28.37172149391847,6.438687116806223,-26.35609298305857,-39.866170927975304,2.7948226610682783,-5.197070440206005,-5.197087921108977,39.79672718184038,37569.32140907385,20601.09758332199,20601.09758332199,58170.41899239583,79999.12218108341,79989.15756774017,20601.09758332199,100590.25515106216,100590.25515106216,100590.25515106216,126529.7544464787,123832.66500554263,2697.089440936083,0.0,93289.84851831441,50860.04817108647,47144.22260803104,25939.499295416554,73083.7219034476,19779.46804205929,1450.0,0.0,0.8866514969308867,2.8638163750734624,0.0014957518510113484,1.0,1.0,-5.182659517292734,351939.73700148886,1545787.3482269975,4.392193281148182,1545787.3482269975,4.392193281148182,0.7625231241666361,0.09178287561267029,3.628822271470169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628822271470169,1.2786929596303191,1.2789914648672454,2.837915266632337,6013.2019094967245,14750.37173289872,6484.538859865751,0.00041602467934132476,25708.023578823348,2621.4888446945033,19382.72059747923,1976.487444487081,0.7539560767108326,0.7539560767108326,32740.021399253765,32395.05729023726,1.0133285019794944,0.8,4333.558519938173,4287.898129693729,1.0133285019794944,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647626431012108,4.803444886328883,-1.0532992738195146,5.856744160148398,3.5,3.5,1.0,0.6,0.00023343344076325569,1.0000001767517313,0.0002334333995034982,198.92217580393748,0.0,5.5678482938598005e-09,0.015779282064798675,0.007113494593795638,8.005832052662834e-05,0.00015337512023662735,0.0005565710522040883,0.09178287488815948,0.09178287488815948,0.09178287488815948,0.0917855723601837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505731.63700946997,589.7442241713709,0.0,0.09178287488815948,0.09178287561267029,0.09178287561267029,0.375,0.375,0.5,6.003864241682793,0.015253989906000243,0.015253989906000243,1.432454155292362e-11,1.7480902954503108e-05,0.014428403816225455,1.432454155292362e-11,25939.499295416554,19779.46804205929,0.7625231241666361,0.7969019177903232,3.878263748220507,0.7959422081601969,0.514058677234685,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514949978005114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04977060252,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693757175896,261.3693757175896,-11.780624282410372,244.97198144190494,277.766769993274,119601.27565147339,119601.64546138271,-0.36980990930252206,0.0,nan,277.766769993274,4.616769993274033,271.20781228300103,-1.9421877169989443,264.64885457272646,-8.501145427273514,258.0898968624525,-15.060103137547458,251.53093915217875,-21.61906084782123,244.97198144190494,-28.178018558095033,1.0,1.0,25762.5980482374,25762.5980482374,277.2802276013628,4.130227601362833,277.2802276013628,277.2802276013628,79989.05795578542,79989.15756774017,-0.09961195474897977,0.0,8575.796259387458,8575.796259387458,0.9047726043286657,3646.9663828275197,277.2802276013628,4.130227601362833,1.0,0.002,0.2629141018801011,0.004561455471651835,0.00040721105652130694,0.001592788942222327,0.20360552826065345,0.20360552826065345,0.0,-1.2563661049014296e-12,1.0,1.0000295350081265,0.014428403801900913,0.09178287561267029,0.0,2.707507926405357e-06,3.4653832230896864,0.0,1601652.7344516756,267.952929559794,1.7480888629961555e-05,1.0,1279916.1876104008,2616.804753352459,,,,,,,,,,,,,,,,,,,2.0,14750.37173289872,1450.0,0.375,6.1796691888313084,3.5
662.0,-29.999958468053258,4.803435814520241,34.89836032472799,28.371729771047853,6.438675312880259,-26.35609508995767,-39.86617127722127,2.7948119348044,-5.197075355404252,-5.197092638428072,39.796727752009204,37569.301076436735,20601.088613073523,20601.088613073523,58170.38968951026,79999.15806737922,79989.17557361371,20601.088613073523,100590.26418668724,100590.26418668724,100590.26418668724,126529.76205418853,123832.63655016513,2697.12550402339,0.0,93289.87427024543,50860.017537312015,47144.28525881491,25939.497867501275,73083.78312631618,19779.46697398082,1450.0,0.0,0.8866514707938671,2.8638158794681643,0.0014957518510113484,1.0,1.0,-5.182832527134451,351939.6721837994,1545787.3727074899,4.392194159629175,1545787.3727074899,4.392194159629175,0.7625231249661871,0.09178288892466382,3.6288205779323914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288205779323914,1.2786930094192503,1.2789915146150383,2.837913831702661,6013.198869052928,14750.369658181038,6484.53945979923,0.00041602527195598154,25708.042673027277,2621.490791761435,19382.722390720548,1976.4876273468053,0.7539555864770981,0.7539555864770981,32740.00917568116,32395.05729023726,1.0133280290684588,0.8,4333.556901992767,4287.898129693729,1.0133280290684588,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647623536464351,4.803435814520241,-1.0533057954509095,5.8567416099711505,3.5,3.5,1.0,0.6,0.0002334333995034982,1.0000001071462026,0.00023343337449199857,198.9221766541353,0.0,8.207480733470384e-09,0.02326000039865507,0.0071135028012763715,8.005831736615568e-05,0.00015337508213734253,0.0005565706542020593,0.0917828882233359,0.0917828882233359,0.0917828882233359,0.09178555377030294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505731.25116988446,589.7443514277292,0.0,0.0917828882233359,0.09178288892466382,0.09178288892466382,0.375,0.375,0.5,6.003944207545488,0.015056875666004998,0.015056875666004998,2.029310053330846e-11,1.728302379433444e-05,0.014260111293594946,2.029310053330846e-11,25939.497867501275,19779.46697398082,0.7625231249661871,0.7969004274895043,3.8782649993580414,0.7959411404438385,0.5140579683936571,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495007974487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05725132085,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693725730122,261.3693725730122,-11.780627426987792,244.97197994719397,277.76676519883074,119601.12885277344,119601.60989687954,-0.48104410610549786,0.0,nan,277.76676519883074,4.6167651988307625,271.20780814850207,-1.9421918514979097,264.64885109817504,-8.501148901824934,258.0898940478495,-15.06010595215048,251.53093699752176,-21.619063002478214,244.97197994719397,-28.178020052806005,1.0,1.0,25762.5980482374,25762.5980482374,277.2802249836591,4.1302249836591045,277.2802249836591,277.2802249836591,79989.06581402509,79989.17557361371,-0.10975958862400148,0.0,8575.796259387458,8575.796259387458,0.9047727088328685,3646.964680822053,277.2802249836591,4.1302249836591045,1.0,0.002,0.2629114259796628,0.0045614665585682985,0.00040720690801172914,0.0015927930907810943,0.20360345400586458,0.20360345400586458,0.0,-1.2071767196975003e-12,1.0,1.0000291905257401,0.014260111273301845,0.09178288892466382,0.0,2.6759279103835745e-06,3.4249634927899044,0.0,1601652.7284918393,267.9529246445957,1.7283003501233907e-05,1.0,1279916.203833369,2616.8046870304147,,,,,,,,,,,,,,,,,,,2.0,14750.369658181038,1450.0,0.375,6.1796691888313084,3.5
