time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
663.0,-29.999959652431073,4.803426807021263,34.89836058311785,28.37174010872843,6.4386736324400955,-26.356096323943977,-39.86617145184425,2.7948103039687444,-5.197080830584184,-5.197097900110661,39.79672810310748,37569.28496731123,20601.080896691765,20601.080896691765,58170.36586400299,79999.17585190019,79989.18857787222,20601.080896691765,100590.26947456399,100590.26947456399,100590.26947456399,126529.76564443202,123832.6045359734,2697.161108458621,0.0,93289.8875557399,50859.996967962754,47144.32287530794,25939.49616986802,73083.81904517596,19779.465681982416,1450.0,0.0,0.8866514426747389,2.863815326567734,0.0014957518510113484,1.0,1.0,-5.183019206153574,351939.59988599416,1545787.387779924,4.392195104730073,1545787.387779924,4.392195104730073,0.7625231250620337,0.09178290207285784,3.628819399111799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628819399111799,1.2786930170277377,1.2789915221933181,2.837912892921571,6013.196879888449,14750.368657305418,6484.540007896463,0.0004160256794617151,25708.054685381645,2621.4920166806855,19382.724029019857,1976.487794406842,0.7539552979106366,0.7539552979106366,32740.000667220087,32395.05729023726,1.0133276998893435,0.8,4333.555775789656,4287.898129693729,1.0133276998893435,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647621046518213,4.803426807021263,-1.0533126092379446,5.856739416259208,3.5,3.5,1.0,0.6,0.00023343337449199857,1.000000123270767,0.000233433345716491,198.92217763228038,0.0,4.975341946982575e-09,0.014100119077748616,0.007113507776618318,8.005831578591941e-05,0.00015337505870607914,0.000556570388372531,0.09178290138441783,0.09178290138441783,0.09178290138441783,0.09178553313892258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505730.8691932496,589.7444773992067,0.0,0.09178290138441783,0.09178290207285784,0.09178290207285784,0.375,0.375,0.5,6.004023158926801,0.014863092576376857,0.014863092576376857,0.0,1.7069526450086414e-05,0.014078693957060295,0.0,25939.49616986802,19779.465681982416,0.7625231250620337,0.796899449943915,3.8782656413138734,0.7959404232562836,0.514057495327224,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950141419118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04809143953,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693697397382,261.3693697397382,-11.780630260261773,244.97197850439736,277.7667609750796,119601.1121830486,119601.5456052934,-0.4334222447919586,0.0,nan,277.7667609750796,4.616760975079615,271.2078044809418,-1.9421955190582025,264.6488479868055,-8.501152013194485,258.0898914926708,-15.060108507329176,251.5309349985341,-21.619065001465884,244.97197850439736,-28.17802149560262,1.0,1.0,25762.5980482374,25762.5980482374,277.2802212383673,4.130221238367312,277.2802212383673,277.2802212383673,79989.09272980933,79989.18857787222,-0.09584806289058179,0.0,8575.796259387458,8575.796259387458,0.9047727815750836,3646.963496107358,277.2802212383673,4.130221238367312,1.0,0.002,0.26290878412121355,0.004561477403161307,0.00040720281176884876,0.0015927971867131417,0.20360140588442438,0.20360140588442438,0.0,-1.5180096762934525e-12,1.0,1.000028819177544,0.014078693957060295,0.09178290207285784,0.0,2.6418849880369923e-06,3.3813914526579514,0.0,1601652.7218632037,267.9529191694158,1.7069526450086414e-05,1.0,1279916.221928509,2616.8046130546395,,,,,,,,,,,,,,,,,,,2.0,14750.368657305418,1450.0,0.375,6.1796691888313084,3.5
664.0,-29.99996068890287,4.803417869125262,34.89836083923446,28.371726383361988,6.438669089605762,-26.356097711052048,-39.866175468172855,2.7948061117702365,-5.197085916017841,-5.197102783382777,39.79672855424224,37569.309577454784,20601.072544166556,20601.072544166556,58170.38212162134,79999.1716258394,79989.20393842382,20601.072544166556,100590.27648259037,100590.27648259037,100590.27648259037,126529.77112306366,123832.5748449487,2697.19627811496,0.0,93289.88690148549,50860.02511285219,47144.29087625921,25939.494640473284,73083.78551673249,19779.464527171433,1450.0,0.0,0.8866514161230195,2.8638148134864188,0.0014957518510113484,1.0,1.0,-5.183195741682368,351939.53278765344,1545787.4071485805,4.392195997149454,1545787.4071485805,4.392195997149454,0.7625231255010504,0.09178291504490613,3.6288207237188304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288207237188304,1.2786930365129896,1.2789915416463218,2.837913885583256,6013.198983219443,14750.367384439867,6484.538410784548,0.0004160251191050239,25708.045121028088,2621.491041388047,19382.719255145465,1976.4873076071303,0.7539553927144473,0.7539553927144473,32740.01022793474,32395.05729023726,1.0133280697785134,0.8,4333.557041271921,4287.898129693729,1.0133280697785134,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647618351299327,4.803417869125262,-1.053319172570987,5.856737041696249,3.5,3.5,1.0,0.6,0.000233433345716491,1.0000001078766196,0.0002334333205344935,198.9221784882739,0.0,5.724086625765698e-09,0.01622206149741999,0.007113513500704944,8.005827944048805e-05,0.00015337506627600294,0.0005565706190041085,0.09178291437838886,0.09178291437838886,0.09178291437838886,0.09178551394600648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505730.4923913819,589.7446016693613,0.0,0.09178291437838886,0.09178291504490613,0.09178291504490613,0.375,0.375,0.5,6.0041011457940225,0.014673602352331727,0.014673602352331727,-2.3590018827235326e-11,1.6867364934114448e-05,0.013907041700406353,-2.3590018827235326e-11,25939.494640473284,19779.464527171433,0.7625231255010504,0.7969005128545443,3.878265385056493,0.7959410108594234,0.5140580678987039,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495021237479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05021338195,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369366914395,261.369366914395,-11.780633085604961,244.97197710360194,277.76675672518866,119601.14493824502,119601.5771472188,-0.43220897379388346,0.0,nan,277.76675672518866,4.616756725188679,271.20780080087,-1.9421991991299592,264.6488448765532,-8.501155123446779,258.0898889522369,-15.060111047763087,251.53093302791945,-21.61906697208053,244.97197710360194,-28.178022896398033,1.0,1.0,25762.5980482374,25762.5980482374,277.2802181462468,4.130218146246818,277.2802181462468,277.2802181462468,79989.07961519822,79989.20393842382,-0.12432322559470776,0.0,8575.796259387458,8575.796259387458,0.9047726998367335,3646.9648273374246,277.2802181462468,4.130218146246818,1.0,0.002,0.26290617447313186,0.0045614881699916785,0.00040719876573362055,0.0015928012332585963,0.20359938286681029,0.20359938286681029,0.0,-1.0077832665600361e-12,1.0,1.0000284678175113,0.013907041723996372,0.09178291504490613,0.0,2.60967449234926e-06,3.3401647605371823,0.0,1601652.7157007658,267.95291408398214,1.6867388524133275e-05,1.0,1279916.238722296,2616.804544398992,,,,,,,,,,,,,,,,,,,2.0,14750.367384439867,1450.0,0.375,6.1796691888313084,3.5
665.0,-29.999961909303874,4.803408992113865,34.89836108745418,28.371737524308287,6.438667189427073,-26.35609899943098,-39.86617564279584,2.7948042795849357,-5.197091459777084,-5.197108113984177,39.796728838728434,37569.29226837819,20601.065238561965,20601.065238561965,58170.357506940156,79999.19086879249,79989.21545548573,20601.065238561965,100590.28069404769,100590.28069404769,100590.28069404769,126529.77358846492,123832.5425971361,2697.2309913288227,0.0,93289.90119289477,50860.00289837282,47144.33143835772,25939.49289441723,73083.82433277495,19779.463193120337,1450.0,0.0,0.8866513878940614,2.86381425330531,0.0014957518510113484,1.0,1.0,-5.183381964310911,351939.459543465,1545787.4193632416,4.392196945941877,1545787.4193632416,4.392196945941877,0.7625231253991602,0.09178292787965966,3.6288194396594506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288194396594506,1.2786930450548566,1.2789915501579812,2.837912862428819,6013.196815277966,14750.366335864861,6484.539026587133,0.000416025565582258,25708.05815613952,2621.4923705994934,19382.721095820598,1976.4874953037581,0.7539550820251928,0.7539550820251928,32740.0009598839,32395.05729023726,1.0133277112120502,0.8,4333.555814527435,4287.898129693729,1.0133277112120502,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647615993904046,4.803408992113865,-1.0533259726514412,5.856734964765306,3.5,3.5,1.0,0.6,0.0002334333205344935,1.0000001270200811,0.00023343329088377793,198.92217949616955,0.0,5.009257805189708e-09,0.014196236619907631,0.007113518509962749,8.00582778602528e-05,0.0001533750426742407,0.0005565703364148824,0.09178292722758633,0.09178292722758633,0.09178292722758633,0.09178549306991245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505730.1196957517,589.7447245770682,0.0,0.09178292722758633,0.09178292787965966,0.09178292787965966,0.375,0.375,0.5,6.004178120670517,0.014485989378385966,0.014485989378385966,-2.8421709430404007e-12,1.6654207115607278e-05,0.013726149673289001,-2.8421709430404007e-12,25939.49289441723,19779.463193120337,0.7625231253991602,0.7968994600655411,3.8782661063125836,0.7959402513211566,0.5140575580351776,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950274469463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04818755707,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693643190616,261.3693643190616,-11.78063568093836,244.9719757294257,277.766752908698,119601.11797900409,119601.51500207563,-0.3970230715309657,0.0,nan,277.766752908698,4.616752908698004,271.20779747284257,-1.9422025271574057,264.6488420369887,-8.50115796301128,258.0898866011348,-15.060113398865155,251.5309311652802,-21.61906883471977,244.9719757294257,-28.17802427057427,1.0,1.0,25762.5980482374,25762.5980482374,277.28021415861826,4.130214158618287,277.28021415861826,277.28021415861826,79989.10823550189,79989.21545548573,-0.10721998383814935,0.0,8575.796259387458,8575.796259387458,0.9047727790729845,3646.963536857748,277.28021415861826,4.130214158618287,1.0,0.002,0.26290359876877173,0.004561498710331431,0.0004071947718947477,0.001592805227000269,0.20359738594737384,0.20359738594737384,0.0,-1.1049832923659686e-12,1.0,1.0000280975438898,0.013726149676131172,0.09178292787965966,0.0,2.5757301134953275e-06,3.296718846047004,0.0,1601652.7089934621,267.9529085402229,1.665420995777822e-05,1.0,1279916.2570543066,2616.804469454859,,,,,,,,,,,,,,,,,,,2.0,14750.366335864861,1450.0,0.375,6.1796691888313084,3.5
666.0,-29.99996298113743,4.803400183895233,34.89836133322348,28.371740003954642,6.438662900599937,-26.356100392962922,-39.86617585234342,2.794800312459829,-5.197096458816702,-5.197112914733764,39.79672926441022,37569.28404116214,20601.05698317573,20601.05698317573,58170.34102433787,79999.2051952659,79989.23034584473,20601.05698317573,100590.28732902046,100590.28732902046,100590.28732902046,126529.77871334672,123832.5134352336,2697.265278113118,0.0,93289.91262762982,50859.99174220696,47144.35653935873,25939.491384326262,73083.84792368498,19779.462051543847,1450.0,0.0,0.8866513618562082,2.8638137488984,0.0014957518510113484,1.0,1.0,-5.183554950551581,351939.3935801937,1545787.4376386544,4.392197821089977,1545787.4376386544,4.392197821089977,0.7625231257809255,0.0917829405292005,3.6288189706887444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288189706887444,1.2786930634989466,1.2789915685684607,2.8379124547364323,6013.195951426721,14750.364967408594,6484.538857013602,0.00041602569069457373,25708.06462961241,2621.4930307100194,19382.72058895397,1976.487443617746,0.7539548724577092,0.7539548724577092,32739.997574959005,32395.05729023726,1.0133275802545805,0.8,4333.555366489545,4287.898129693729,1.0133275802545805,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647613330030265,4.803400183895233,-1.0533324339230274,5.856732617818261,3.5,3.5,1.0,0.6,0.00023343329088377793,1.0000001115570882,0.00023343326484264262,198.9221803813674,0.0,5.8981849624098875e-09,0.01671545618346962,0.007113524408147711,8.005827596396979e-05,0.00015337501491980815,0.0005565701637706691,0.09178293989484548,0.09178293989484548,0.09178293989484548,0.09178547420820887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505729.7522842692,589.744845749462,0.0,0.09178293989484548,0.0917829405292005,0.0917829405292005,0.375,0.375,0.5,6.004254149785749,0.01430207526675531,0.01430207526675531,5.7696070143720135e-11,1.6455917034363665e-05,0.013557964182155047,5.7696070143720135e-11,25939.491384326262,19779.462051543847,0.7625231257809255,0.79689886126237,3.878266566137398,0.7959397688676714,0.5140572795290203,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950347583275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05070677664,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693617082744,261.3693617082744,-11.780638291725552,244.97197438097544,277.7667490355735,119601.09078124409,119601.49016840631,-0.3993871622290546,0.0,nan,277.7667490355735,4.616749035573548,271.2077941046537,-1.9422058953462624,264.64883917373413,-8.501160826265846,258.0898842428147,-15.060115757185258,251.53092931189505,-21.619070688104927,244.97197438097544,-28.178025619024538,1.0,1.0,25762.5980482374,25762.5980482374,277.2802110941925,4.130211094192532,277.2802110941925,277.2802110941925,79989.11875017271,79989.23034584473,-0.11159567201684695,0.0,8575.796259387458,8575.796259387458,0.9047728080120492,3646.963065542188,277.2802110941925,4.130211094192532,1.0,0.002,0.26290105462374613,0.004561509199092693,0.0004071908273828572,0.0015928091715972544,0.20359541369142858,0.20359541369142858,0.0,-1.0198886006562713e-12,1.0,1.0000277532793573,0.013557964124458977,0.0917829405292005,0.0,2.5441701248178054e-06,3.256324745469672,0.0,1601652.7029362316,267.9529035411833,1.645585933829352e-05,1.0,1279916.2735640039,2616.8044019606145,,,,,,,,,,,,,,,,,,,2.0,14750.364967408594,1450.0,0.375,6.1796691888313084,3.5
667.0,-29.999964047659326,4.803391440971032,34.898361574214576,28.37173860697078,6.438659676701146,-26.356101675223908,-39.866176061891,2.7947973042966168,-5.1971016000053964,-5.197117854227123,39.79672961811121,37569.28094390671,20601.049148108195,20601.049148108195,58170.330092014905,79999.21253327688,79989.24360480736,20601.049148108195,100590.29275291556,100590.29275291556,100590.29275291556,126529.78255243698,123832.483419357,2697.2991330799814,0.0,93289.91929138798,50859.98796935498,47144.36813559222,25939.48979952143,73083.85793511366,19779.46084717354,1450.0,0.0,0.8866513353708757,2.8638132298641814,0.0014957518510113484,1.0,1.0,-5.183730718048594,351939.32570857235,1545787.4528252955,4.392198711278159,1545787.4528252955,4.392198711278159,0.7625231259382157,0.09178295302708966,3.6288190016143638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288190016143638,1.2786930774919114,1.2789915825313918,2.837912447865988,6013.195936869074,14750.363823744285,6484.538365015469,0.0004160256305699809,25708.06624686594,2621.493195623984,19382.719118338624,1976.487293656715,0.7539547678231755,0.7539547678231755,32739.99779817316,32395.05729023726,1.013327588890388,0.8,4333.55539603478,4287.898129693729,1.013327588890388,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647610801786233,4.803391440971032,-1.0533389493937717,5.856730390364803,3.5,3.5,1.0,0.6,0.00023343326484264262,1.0000001110042562,0.00023343323893055954,198.92218126217855,0.0,5.180159415984596e-09,0.014680571784900346,0.007113529588307127,8.005827406768677e-05,0.00015337499077495585,0.0005565700808965875,0.09178295240608762,0.09178295240608762,0.09178295240608762,0.09178545483137705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505729.3891736292,589.7449655000208,0.0,0.09178295240608762,0.09178295302708966,0.09178295302708966,0.375,0.375,0.5,6.00432922176862,0.01412082719468799,0.01412082719468799,-2.5124791136477143e-11,1.6254221748113196e-05,0.013387136178550918,-2.5124791136477143e-11,25939.48979952143,19779.46084717354,0.7625231259382157,0.7968985995496527,3.8782667839226774,0.7959395102494522,0.5140571667311543,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950411796463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04867189223,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693591821375,261.3693591821375,-11.78064081786249,244.97197306417235,277.7667453001025,119601.09119415209,119601.47763186404,-0.38643771193650606,0.0,nan,277.7667453001025,4.6167453001025365,271.20779085291707,-1.942209147082906,264.64883640573015,-8.501163594269826,258.0898819585446,-15.060118041455382,251.53092751135844,-21.619072488641535,244.97197306417235,-28.17802693582763,1.0,1.0,25762.5980482374,25762.5980482374,277.28020770079024,4.130207700790265,277.28020770079024,277.28020770079024,79989.12585067314,79989.24360480736,-0.11775413421855774,0.0,8575.796259387458,8575.796259387458,0.9047728061037029,3646.9630966224354,277.28020770079024,4.130207700790265,1.0,0.002,0.26289854253351475,0.004561519521817373,0.0004071869324016256,0.0015928130663790162,0.2035934662008128,0.2035934662008128,0.0,-1.2193583816266784e-12,1.0,1.0000274036057888,0.013387136203675709,0.09178295302708966,0.0,2.5121142787689797e-06,3.2152959891230477,0.0,1601652.6967102503,267.9528983999946,1.6254246872904332e-05,1.0,1279916.2905513402,2616.8043325137264,,,,,,,,,,,,,,,,,,,2.0,14750.363823744285,1450.0,0.375,6.1796691888313084,3.5
668.0,-29.999965365449548,4.803382761249523,34.89836180945897,28.371753764245682,6.438656342237568,-26.356103194679985,-39.8661800782196,2.794794171499625,-5.19710679993716,-5.197122852309676,39.796729934324055,37569.271605071895,20601.04156393195,20601.04156393195,58170.31316900384,79999.23914573193,79989.25601096744,20601.04156393195,100590.29757489939,100590.29757489939,100590.29757489939,126529.78575547671,123832.45319942616,2697.332556050552,0.0,93289.93837291135,50859.97116254821,47144.4080115146,25939.488180577322,73083.89619209192,19779.459613798255,1450.0,0.0,0.8866513087233525,2.863812704653688,0.0014957518510113484,1.0,1.0,-5.183906629129126,351939.25703321444,1545787.466400195,4.392199606917709,1545787.466400195,4.392199606917709,0.7625231259808933,0.09178296537476996,3.628817146419572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628817146419572,1.2786930920621484,1.2789915970718948,2.8379109646767375,6013.19279416903,14750.362671331779,6484.539418162988,0.00041602629820962963,25708.084648177242,2621.4950720355314,19382.722266267036,1976.487614656079,0.7539543506070302,0.7539543506070302,32739.984407794313,32395.05729023726,1.0133270708375273,0.8,4333.553623647717,4287.898129693729,1.0133270708375273,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647608354500582,4.803382761249523,-1.0533454729884157,5.856728234237939,3.5,3.5,1.0,0.6,0.00023343323893055954,1.000000137156413,0.0002334332069136982,198.92218235050532,0.0,5.15448808739092e-09,0.014607819239665866,0.007113534742795215,8.005823772227352e-05,0.00015337500120828602,0.0005565698342167509,0.09178296477133138,0.09178296477133138,0.09178296477133138,0.09178543523980624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505729.0305365736,589.7450837735237,0.0,0.09178296477133138,0.09178296537476996,0.09178296537476996,0.375,0.375,0.5,6.004403335651478,0.013941666822006482,0.013941666822006482,-1.4779288903810084e-11,1.605237252988445e-05,0.013216223180563702,-1.4779288903810084e-11,25939.488180577322,19779.459613798255,0.7625231259808933,0.7968977274228566,3.8782677595385335,0.7959388620457565,0.5140567698570112,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495047569143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04859913969,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36935669236595,261.36935669236595,-11.780643307634023,244.97197172885637,277.7667416558755,119601.02621154064,119601.40708621472,-0.3808746740992673,0.0,nan,277.7667416558755,4.616741655875501,271.20778767047165,-1.9422123295283313,264.64883368506764,-8.501166314932334,258.0898796996641,-15.060120300335882,251.53092571426023,-21.619074285739742,244.97197172885637,-28.178028271143603,1.0,1.0,25762.5980482374,25762.5980482374,277.2802041493559,4.1302041493559045,277.2802041493559,277.2802041493559,79989.15681059717,79989.25601096744,-0.09920037027040962,0.0,8575.796259387458,8575.796259387458,0.9047729205833398,3646.96123215167,277.2802041493559,4.1302041493559045,1.0,0.002,0.2628960625149365,0.0045615296939631325,0.0004071830870449258,0.0015928169120194085,0.20359154352246292,0.20359154352246292,0.0,-9.356656074932523e-13,1.0,1.0000270537577671,0.013216223195342991,0.09178296537476996,0.0,2.4800424545188488e-06,3.1742467814258206,0.0,1601652.690416146,267.9528932000628,1.6052387309173355e-05,1.0,1279916.3077398422,2616.8042622444486,,,,,,,,,,,,,,,,,,,2.0,14750.362671331779,1450.0,0.375,6.1796691888313084,3.5
669.0,-29.99996629106922,4.803374145221186,34.898362039485896,28.371745626814686,6.438650234657242,-26.35610463849651,-39.86618028776718,2.7947885820731866,-5.1971119042540295,-5.197127758029552,39.796730254290914,37569.275098537044,20601.033920696518,20601.033920696518,58170.309019233566,79999.24497760288,79989.26857367755,20601.033920696518,100590.30249437406,100590.30249437406,100590.30249437406,126529.78908949223,123832.42353569249,2697.3655537997392,0.0,93289.94453022386,50859.974883037066,47144.410719096435,25939.486595118175,73083.89731421461,19779.45840663098,1450.0,0.0,0.8866512825333861,2.863812189158965,0.0014957518510113484,1.0,1.0,-5.184079598158462,351939.1896273444,1545787.4801384388,4.3922004871785285,1545787.4801384388,4.3922004871785285,0.7625231260495913,0.09178297756253473,3.6288177515058395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288177515058395,1.2786931180286412,1.2789916230035074,2.837911380253912,6013.193674727195,14750.361087629026,6484.538290854822,0.0004160260052590495,25708.08205827135,2621.4948079386286,19382.718896667484,1976.4872710525497,0.7539542954909491,0.7539542954909491,32739.988775171078,32395.05729023726,1.013327239804513,0.8,4333.554201725617,4287.898129693729,1.013327239804513,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647605888157533,4.803374145221186,-1.0533519160997855,5.8567260613209715,3.5,3.5,1.0,0.6,0.0002334332069136982,1.0000000963390656,0.00023343318442496335,198.92218311494918,0.0,6.368863927799122e-09,0.018049360371382713,0.007113541111659142,8.005823582599172e-05,0.0001533749710877065,0.0005565698177197642,0.09178297697602655,0.09178297697602655,0.09178297697602655,0.09178541600699362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505728.6764998531,589.7452005302639,0.0,0.09178297697602655,0.09178297756253473,0.09178297756253473,0.375,0.375,0.5,6.00447650669655,0.013764693339169298,0.013764693339169298,2.432898327242583e-11,1.585377549417899e-05,0.01304815987106167,2.432898327242583e-11,25939.486595118175,19779.45840663098,0.7625231260495913,0.7968977557570602,3.8782679267535087,0.7959387930440814,0.5140568097649867,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149505546398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05204068082,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36935401589847,261.36935401589847,-11.780645984101511,244.9719704209218,277.7667376108749,119601.01486585622,119601.42430051016,-0.4094346538957643,0.0,nan,277.7667376108749,4.616737610874907,271.2077841728853,-1.942215827114694,264.6488307348938,-8.50116926510617,258.08987729690284,-15.060122703097136,251.53092385891233,-21.619076141087646,244.9719704209218,-28.178029579078185,1.0,1.0,25762.5980482374,25762.5980482374,277.2802007085391,4.130200708539121,277.2802007085391,277.2802007085391,79989.15135006748,79989.26857367755,-0.11722361006832216,0.0,8575.796259387458,8575.796259387458,0.9047728832449147,3646.9618402633687,277.2802007085391,4.130200708539121,1.0,0.002,0.2628936140331019,0.004561539741172113,0.0004071792906114445,0.00159282070860636,0.20358964530572224,0.20358964530572224,0.0,-7.821954889353222e-13,1.0,1.0000267097425548,0.013048159846732688,0.09178297756253473,0.0,2.448505364395835e-06,3.1338819867868777,0.0,1601652.684237061,267.95288809574595,1.5853751165195717e-05,1.0,1279916.3246106093,2616.804193274104,,,,,,,,,,,,,,,,,,,2.0,14750.361087629026,1450.0,0.375,6.1796691888313084,3.5
670.0,-29.999967355681942,4.803365586629424,34.898362260482116,28.37175572002309,6.438648532280828,-26.35610576688575,-39.86618046239016,2.7947869434756956,-5.197117323024258,-5.197132970962497,39.796730453899364,37569.25959160828,20601.027028639353,20601.027028639353,58170.28662024763,79999.26241962843,79989.2783979414,20601.027028639353,100590.30542658074,100590.30542658074,100590.30542658074,126529.7902852043,123832.39217287928,2697.398112325025,0.0,93289.9574912214,50859.95492991465,47144.44729034083,25939.48485862356,73083.93214896439,19779.457074231304,1450.0,0.0,0.8866512552124282,2.8638116412972723,0.0014957518510113484,1.0,1.0,-5.184258787766737,351939.11799886427,1545787.4887083978,4.392201405452707,1545787.4887083978,4.392201405452707,0.7625231257302953,0.09178298961144737,3.6288165916978103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288165916978103,1.2786931256679126,1.2789916306158047,2.837910456273341,6013.191716923239,14750.36012838212,6484.538841592389,0.000416026407775203,25708.09384653247,2621.496010006727,19382.72054285893,1976.4874389173601,0.753954013804617,0.753954013804617,32739.980403937105,32395.05729023726,1.0133269159345506,0.8,4333.553093686258,4287.898129693729,1.0133269159345506,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647603664207027,4.803365586629424,-1.0533585153291698,5.856724101958593,3.5,3.5,1.0,0.6,0.00023343318442496335,1.0000001108055496,0.00023343315855927393,198.92218399418363,0.0,4.473508233802077e-09,0.012677922334595085,0.007113545585167376,8.005823424575677e-05,0.0001533749501792066,0.00055656956396113,0.09178298903749332,0.09178298903749332,0.09178298903749332,0.09178539561973864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505728.3266098483,589.7453159135512,0.0,0.09178298903749332,0.09178298961144737,0.09178298961144737,0.375,0.375,0.5,6.004548703824813,0.013588427395234248,0.013588427395234248,-3.8767211663071066e-11,1.564793825536981e-05,0.012874183195776823,-3.8767211663071066e-11,25939.48485862356,19779.457074231304,0.7625231257302953,0.7968968086577959,3.8782685930951826,0.7959381071845066,0.5140563525650507,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950610093365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04666924279,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36935157451694,261.36935157451694,-11.780648425483037,244.97196915142985,277.76673399760375,119600.99252797817,119601.36600017331,-0.3734721951150822,0.0,nan,277.76673399760375,4.616733997603774,271.20778102836965,-1.942218971630325,264.64882805913425,-8.501171940865731,258.08987508989924,-15.06012491010074,251.53092212066454,-21.619077879335435,244.97196915142985,-28.17803084857013,1.0,1.0,25762.5980482374,25762.5980482374,277.2801966411865,4.130196641186501,277.2801966411865,277.2801966411865,79989.178837165,79989.2783979414,-0.09956077639071736,0.0,8575.796259387458,8575.796259387458,0.90477295481389,3646.9606746562995,277.2801966411865,4.130196641186501,1.0,0.002,0.26289119819715734,0.004561549591629051,0.00040717554448217394,0.001592824454549435,0.20358777224108696,0.20358777224108696,0.0,-9.683911658675548e-13,1.0,1.0000263536229554,0.012874183234544034,0.09178298961144737,0.0,2.4158586265045657e-06,3.092096937325182,0.0,1601652.6776847886,267.9528826769757,1.5647977022581472e-05,1.0,1279916.342538241,2616.8041199831414,,,,,,,,,,,,,,,,,,,2.0,14750.36012838212,1450.0,0.375,6.1796691888313084,3.5
671.0,-29.99996829270546,4.803357095472173,34.89836247923937,28.371755754947685,6.438644837498284,-26.356106979684423,-39.86618444379417,2.7947835245087247,-5.197122073735386,-5.19713753380391,39.79673083124301,37569.26908067583,20601.018936308727,20601.018936308727,58170.28801698456,79999.27242706885,79989.2924678098,20601.018936308727,100590.31140411853,100590.31140411853,100590.31140411853,126529.79481744948,123832.36454955142,2697.4302678980634,0.0,93289.96589224998,50859.962780749425,47144.447901667285,25939.483413330952,73083.93131499823,19779.455979598864,1450.0,0.0,0.8866512305636141,2.8638111618763302,0.0014957518510113484,1.0,1.0,-5.184422106697411,351939.05530423595,1545787.5049090306,4.392202233914519,1545787.5049090306,4.392202233914519,0.7625231260169856,0.09178300147291805,3.628816427942622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628816427942622,1.2786931415641305,1.2789916464826574,2.8379102929290445,6013.191370816276,14750.358925080705,6484.538487736396,0.00041602642152502767,25708.09732173233,2621.4963643784913,19382.719485159687,1976.4873310620535,0.7539538707430717,0.7539538707430717,32739.979221988873,32395.05729023726,1.013326870206822,0.8,4333.552937240367,4287.898129693729,1.013326870206822,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647601052948539,4.803357095472173,-1.0533647058949134,5.856721801367087,3.5,3.5,1.0,0.6,0.00023343315855927393,1.0000000975259824,0.00023343313579347804,198.9221847680456,0.0,5.145259429717384e-09,0.014581665223819066,0.007113550730426806,8.00581982164074e-05,0.00015337496034286655,0.0005565695757272423,0.09178300091592709,0.09178300091592709,0.09178300091592709,0.09178537770263437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505727.9819279138,589.7454295884643,0.0,0.09178300091592709,0.09178300147291805,0.09178300147291805,0.375,0.375,0.5,6.004620007474372,0.01341543445704474,0.01341543445704474,-4.206412995699793e-12,1.5460068539141503e-05,0.012715427106513744,-4.206412995699793e-12,25939.483413330952,19779.455979598864,0.7625231260169856,0.7968969996008199,3.878268883013937,0.7959381353784247,0.5140564882689321,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950673873956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.048572985674,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693491559495,261.3693491559495,-11.780650844050456,244.97196791731605,277.76673039458285,119600.97982413792,119601.34980629917,-0.3699821612424947,0.0,nan,277.76673039458285,4.6167303945828735,271.2077778991299,-1.942222100870083,264.64882540367586,-8.50117459632412,258.08987290822296,-15.06012709177702,251.53092041276952,-21.61907958723046,244.97196791731605,-28.178032082683927,1.0,1.0,25762.5980482374,25762.5980482374,277.2801937189937,4.1301937189937235,277.2801937189937,277.2801937189937,79989.18587841946,79989.2924678098,-0.10658939034328796,0.0,8575.796259387458,8575.796259387458,0.9047729649188299,3646.960510082335,277.2801937189937,4.1301937189937235,1.0,0.002,0.2628888121513865,0.004561559418895002,0.0004071718450411069,0.0015928281541911248,0.20358592252055346,0.20358592252055346,0.0,-7.677682274664921e-13,1.0,1.0000260286585712,0.012715427110720157,0.09178300147291805,0.0,2.38606803676139e-06,3.0539675121002974,0.0,1601652.671929321,267.9528779262646,1.54600727455545e-05,1.0,1279916.3582298548,2616.8040558333832,,,,,,,,,,,,,,,,,,,2.0,14750.358925080705,1450.0,0.375,6.1796691888313084,3.5
672.0,-29.999969302665523,4.8033486680670165,34.89836269327634,28.371752995904558,6.438641849229057,-26.356108187475677,-39.86618461841715,2.794780734066506,-5.1971269792339285,-5.197142247623549,39.7967311325989,37569.26778505149,20601.01128632256,20601.01128632256,58170.27907137405,79999.2773544591,79989.30481403161,20601.01128632256,100590.31610035416,100590.31610035416,100590.31610035416,126529.79798796604,123832.33597356117,2697.462014404863,0.0,93289.97078626294,50859.9614700072,47144.454795839716,25939.481887611888,73083.93668345161,19779.454817472804,1450.0,0.0,0.8866512054200564,2.8638106665517293,0.0014957518510113484,1.0,1.0,-5.18458863874929,351938.9905343616,1545787.5178469354,4.392203079005002,1545787.5178469354,4.392203079005002,0.7625231260659461,0.09178301318969294,3.6288166159925432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288166159925432,1.2786931545414741,1.2789916594339186,2.8379104111914937,6013.191621400215,14750.357914559881,6484.53792256503,0.00041602630706773154,25708.09733815842,2621.4963660534863,19382.717795824654,1976.4871587978214,0.7539538045491593,0.7539538045491593,32739.98057929103,32395.05729023726,1.01332692271872,0.8,4333.553116896583,4287.898129693729,1.01332692271872,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647598584427139,4.8033486680670165,-1.0533709584639173,5.856719626530934,3.5,3.5,1.0,0.6,0.00023343313579347804,1.000000105117268,0.00023343311125562715,198.9221856021439,0.0,4.528621857315735e-09,0.012834114343632793,0.007113555259048663,8.005819663617262e-05,0.00015337493915730543,0.0005565695276908753,0.09178301264486854,0.09178301264486854,0.09178301264486854,0.09178535922460196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505727.641281364,589.745541928877,0.0,0.09178301264486854,0.09178301318969294,0.09178301318969294,0.375,0.375,0.5,6.004690404595274,0.01324472962562595,0.01324472962562595,-2.461320036672987e-11,1.5268389631728496e-05,0.012553608874270594,-2.461320036672987e-11,25939.481887611888,19779.454817472804,0.7625231260659461,0.7968968555845258,3.87826900616801,0.7959379545101262,0.5140564327805058,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950730010723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.046825434794,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36934681364636,261.36934681364636,-11.780653186353618,244.9719667059732,277.7667269213193,119600.98536197023,119601.34367757018,-0.3583155999231153,0.0,nan,277.7667269213193,4.616726921319298,271.2077748782504,-1.9422251217495727,264.6488228351806,-8.501177164819353,258.08987079211187,-15.06012920788811,251.53091874904254,-21.619081250957436,244.9719667059732,-28.17803329402679,1.0,1.0,25762.5980482374,25762.5980482374,277.280190444833,4.130190444833033,277.280190444833,277.280190444833,79989.19069738402,79989.30481403161,-0.11411664758634288,0.0,8575.796259387458,8575.796259387458,0.9047729533147203,3646.960699072506,277.280190444833,4.130190444833033,1.0,0.002,0.26288645647005876,0.0045615690854876444,0.00040716819250237685,0.0015928318066039842,0.20358409625118842,0.20358409625118842,0.0,-8.936388955216312e-13,1.0,1.0000256974260184,0.012553608898883795,0.09178301318969294,0.0,2.3557028296910744e-06,3.015102625038307,0.0,1601652.6659898022,267.95287302076605,1.5268414244928863e-05,1.0,1279916.3744408737,2616.8039895602014,,,,,,,,,,,,,,,,,,,2.0,14750.357914559881,1450.0,0.375,6.1796691888313084,3.5
673.0,-29.999970294690915,4.803340302360273,34.898362901622015,28.371767594385915,6.438638691274409,-26.356109396094176,-39.86618482796473,2.7947777927023845,-5.197131942912449,-5.197147019308306,39.796731396508804,37569.24623000489,20601.00388263727,20601.00388263727,58170.250112642156,79999.30309969526,79989.31631450173,20601.00388263727,100590.320197139,100590.320197139,100590.320197139,126529.80052518014,123832.30717376756,2697.493351412575,0.0,93289.98923675051,50859.93261570871,47144.507356713104,25939.480328041143,73083.98768475425,19779.4536265673,1450.0,0.0,0.886651180117409,2.8638101651253725,0.0014957518510113484,1.0,1.0,-5.184755433078749,351938.92497021443,1545787.5291779884,4.392203929442624,1545787.5291779884,4.392203929442624,0.7625231260005344,0.091783024764333,3.628814840136138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628814840136138,1.2786931682218126,1.2789916730860726,2.8379089920238427,6013.188614354258,14750.356768604139,6484.5389113563415,0.0004160269434842605,25708.11500353395,2621.4981674204696,19382.720751388053,1976.487460181413,0.7539534014346684,0.7539534014346684,32739.967761557167,32395.05729023726,1.0133264268206639,0.8,4333.551420306372,4287.898129693729,1.0133264268206639,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647596195382874,4.803340302360273,-1.0533772193560793,5.8567175217163525,3.5,3.5,1.0,0.6,0.00023343311125562715,1.0000001032506074,0.00023343308715351912,198.92218642143044,0.0,4.881122929161991e-09,0.013833102381245084,0.007113560140171593,8.005819473989151e-05,0.00015337491651573563,0.0005565691731569427,0.09178302423385486,0.09178302423385486,0.09178302423385486,0.09178534053453989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505727.3048660623,589.7456528721531,0.0,0.09178302423385486,0.091783024764333,0.091783024764333,0.375,0.375,0.5,6.004759893522265,0.01307578164323786,0.01307578164323786,1.3415046851150692e-11,1.507639586861842e-05,0.01239158622956893,1.3415046851150692e-11,25939.480328041143,19779.4536265673,0.7625231260005344,0.7968955099210565,3.878269946433021,0.7959370028296474,0.5140557791134603,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950790517092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.047824422836,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693445199455,261.3693445199455,-11.780655480054463,244.9719655148158,277.7667235250749,119600.92344035467,119601.27432096544,-0.3508806107469787,0.0,nan,277.7667235250749,4.616723525074917,271.20777192302376,-1.942228076976221,264.64882032097137,-8.50117967902861,258.08986871891966,-15.060131281080317,251.53091711686767,-21.619082883132307,244.9719655148158,-28.178034485184185,1.0,1.0,25762.5980482374,25762.5980482374,277.2801870141864,4.130187014186447,277.2801870141864,277.2801870141864,79989.22073084084,79989.31631450173,-0.09558366089186165,0.0,8575.796259387458,8575.796259387458,0.9047730628985501,3646.958914336819,277.2801870141864,4.130187014186447,1.0,0.002,0.2628841311917918,0.004561578608261456,0.00040716458700437345,0.0015928354121953771,0.2035822935021867,0.2035822935021867,0.0,-8.002496235115508e-13,1.0,1.0000253657746723,0.012391586216153883,0.091783024764333,0.0,2.3252992432292244e-06,2.9761886150417958,0.0,1601652.6599826256,267.9528680570875,1.5076382453571568e-05,1.0,1279916.3908506928,2616.80392247431,,,,,,,,,,,,,,,,,,,2.0,14750.356768604139,1450.0,0.375,6.1796691888313084,3.5
674.0,-29.999971154140354,4.803332001456847,34.89836310645758,28.371769689861708,6.438633945139437,-26.356110644212237,-39.86618500258771,2.7947734352248323,-5.197136653801294,-5.197151545218604,39.79673171191418,37569.23843600023,20600.99610615143,20600.99610615143,58170.234542151666,79999.31698666165,79989.32908489094,20600.99610615143,100590.32519104237,100590.32519104237,100590.32519104237,126529.8040637855,123832.27977030334,2697.5242934821595,0.0,93289.99987931832,50859.92154404696,47144.53148363484,25939.47887274313,73084.01035637797,19779.452519976927,1450.0,0.0,0.8866511558815857,2.8638096895603176,0.0014957518510113484,1.0,1.0,-5.1849159155125335,351938.86278241785,1545787.542719225,4.392204744023652,1545787.542719225,4.392204744023652,0.7625231261203524,0.09178303618026355,3.6288143415180496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288143415180496,1.2786931884633468,1.2789916933015113,2.8379085571566476,6013.187692922854,14750.35563570241,6484.538873112319,0.0004160270950823789,25708.121468758338,2621.4988266898827,19382.72063707411,1976.487448524635,0.753953207379577,0.753953207379577,32739.96416264323,32395.05729023726,1.013326287584327,0.8,4333.5509439443085,4287.898129693729,1.013326287584327,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647593686042164,4.803332001456847,-1.0533833094604033,5.8567153109172505,3.5,3.5,1.0,0.6,0.00023343308715351912,1.000000089452036,0.00023343306627245607,198.92218713122617,0.0,4.794444027056416e-09,0.013587454372677882,0.0071135649346156194,8.005819315965709e-05,0.00015337489399386202,0.0005565690149537371,0.0917830356625803,0.0917830356625803,0.0917830356625803,0.09178532278377215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505726.97295728413,589.745762332014,0.0,0.0917830356625803,0.09178303618026355,0.09178303618026355,0.375,0.375,0.5,6.0048285067734035,0.012909345353477875,0.012909345353477875,1.5347723092418164e-12,1.4891417322360212e-05,0.012235629706083273,1.5347723092418164e-12,25939.47887274313,19779.452519976927,0.7625231261203524,0.7968949367763162,3.878270399584727,0.795936542870286,0.5140555130021214,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950849949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04757877482,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693421336831,261.3693421336831,-11.780657866316858,244.97196434863542,277.7667199187304,119600.8871695327,119601.25220991255,-0.36504037985941923,0.0,nan,277.7667199187304,4.616719918730439,271.2077688047124,-1.9422311952876044,264.64881769069234,-8.501182309307637,258.0898665766736,-15.060133423326363,251.53091546265435,-21.61908453734563,244.97196434863542,-28.178035651364553,1.0,1.0,25762.5980482374,25762.5980482374,277.28018397739606,4.1301839773960864,277.28018397739606,277.28018397739606,79989.22939487302,79989.32908489094,-0.09969001791614573,0.0,8575.796259387458,8575.796259387458,0.9047730936670704,3646.95841322564,277.28018397739606,4.1301839773960864,1.0,0.002,0.26288183517807145,0.0045615880414293965,0.00040716102703954634,0.0015928389720602095,0.20358051351977316,0.20358051351977316,0.0,-9.002442888372819e-13,1.0,1.000025046540221,0.0122356297045485,0.09178303618026355,0.0,2.296033977981356e-06,2.9387315581056828,0.0,1601652.6542774008,267.9528633461987,1.4891415787587903e-05,1.0,1279916.4064154567,2616.8038588431264,,,,,,,,,,,,,,,,,,,2.0,14750.35563570241,1450.0,0.375,6.1796691888313084,3.5
675.0,-29.999972022495534,4.803323762317574,34.898363306002274,28.371766197402053,6.438631034912038,-26.356111716754885,-39.86618894906712,2.794770729183162,-5.19714148240422,-5.1971561865376446,39.79673196897468,37569.25253662136,20600.98869464175,20600.98869464175,58170.241231263106,79999.32073754062,79989.3405232647,20600.98869464175,100590.32921790646,100590.32921790646,100590.32921790646,126529.80657379334,123832.25173698043,2697.554836812904,0.0,93290.00385163049,50859.93586832621,47144.5199814492,25939.47735588688,73083.99733733608,19779.45136171437,1450.0,0.0,0.8866511312684304,2.8638092018304837,0.0014957518510113484,1.0,1.0,-5.185078320497951,351938.7990083525,1545787.5537565702,4.392205571287081,1545787.5537565702,4.392205571287081,0.7625231260577225,0.09178304745748622,3.6288146054597683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288146054597683,1.2786932010457164,1.2789917058601163,2.8379087356467685,6013.188071122002,14750.35470498022,6484.538279582394,0.0004160269553471791,25708.120693537254,2621.498747639332,19382.718862973445,1976.4872676167138,0.7539531611054733,0.7539531611054733,32739.966067715584,32395.05729023726,1.0133263612885886,0.8,4333.551196104881,4287.898129693729,1.0133263612885886,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647591294473101,4.803323762317574,-1.053389441560677,5.856713203878251,3.5,3.5,1.0,0.6,0.00023343306627245607,1.0000000903789423,0.00023343304517502432,198.9221878483769,0.0,4.153706730772482e-09,0.011771604875009214,0.0071135690883223504,8.00581574463716e-05,0.00015337490882608447,0.0005565691092591557,0.09178304695285901,0.09178304695285901,0.09178304695285901,0.09178530460406205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505726.64506040676,589.7458704660124,0.0,0.09178304695285901,0.09178304745748622,0.09178304745748622,0.375,0.375,0.5,6.004896236013552,0.012744684228721326,0.012744684228721326,-4.8260062612826005e-11,1.4704133434406685e-05,0.012077866039703622,-4.8260062612826005e-11,25939.47735588688,19779.45136171437,0.7625231260577225,0.7968954302940068,3.8782704852513716,0.7959367761832308,0.5140557975121666,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495090143833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04576292533,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693398377785,261.3693398377785,-11.780660162221466,244.97196321804242,277.7667164575146,119600.8960780827,119601.2472958015,-0.35121771880302194,0.0,nan,277.7667164575146,4.616716457514599,271.20776580962047,-1.9422341903795086,264.6488151617253,-8.501184838274696,258.08986451383146,-15.06013548616852,251.53091386593684,-21.61908613406314,244.97196321804242,-28.17803678195756,1.0,1.0,25762.5980482374,25762.5980482374,277.2801806698743,4.130180669874335,277.2801806698743,277.2801806698743,79989.23316273304,79989.3405232647,-0.1073605316632893,0.0,8575.796259387458,8575.796259387458,0.9047730773798633,3646.958678487067,277.2801806698743,4.130180669874335,1.0,0.002,0.26287956876837987,0.004561597324572523,0.00040715751282929043,0.0015928424863233925,0.2035787564146452,0.2035787564146452,0.0,-8.473170082234915e-13,1.0,1.0000247236064819,0.012077866087963685,0.09178304745748622,0.0,2.266429596107399e-06,2.9008404602196864,0.0,1601652.6484330685,267.95285851759576,1.4704181694469298e-05,1.0,1279916.422377245,2616.8037935888533,,,,,,,,,,,,,,,,,,,2.0,14750.35470498022,1450.0,0.375,6.1796691888313084,3.5
