time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
676.0,-29.9999729531501,4.803315582514977,34.898363499046965,28.371779852919303,6.438627816192521,-26.356112876216134,-39.866189123690106,2.7947677392684027,-5.197146394040203,-5.197160909905091,39.7967321805871,37569.23201602733,20600.98157438534,20600.98157438534,58170.21359041267,79999.3448217065,79989.35094223464,20600.98157438534,100590.33251661998,100590.33251661998,100590.33251661998,126529.80831044112,123832.22333101742,2697.5849794236938,0.0,93290.02088921379,50859.908316751964,47144.56952495758,25939.475793821144,73084.04531877872,19779.450165326245,1450.0,0.0,0.8866511064021786,2.8638087054566728,0.0014957518510113484,1.0,1.0,-5.1852416044405345,351938.7341081066,1545787.5628412499,4.392206407057268,1545787.5628412499,4.392206407057268,0.7625231258542922,0.09178305859625907,3.6288129095014203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288129095014203,1.278693214943963,1.2789917197346288,2.8379073784797146,6013.185195447871,14750.353745558583,6484.539284741003,0.000416027571538191,25708.137403543173,2621.5004515857277,19382.721867459793,1976.4875739890579,0.7539527879133091,0.7539527879133091,32739.95382666667,32395.05729023726,1.013325887701622,0.8,4333.549575846263,4287.898129693729,1.013325887701622,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647588996886552,4.803315582514977,-1.0533955971254887,5.856711179640466,3.5,3.5,1.0,0.6,0.00023343304517502432,1.0000000968630993,0.00023343302256397826,198.92218861697893,0.0,4.196747280561644e-09,0.0118935817931117,0.007113573285069631,8.005815586613819e-05,0.00015337488930888615,0.0005565687783174374,0.09178305810605511,0.09178305810605511,0.09178305810605511,0.09178528612111243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505726.3212607795,589.7459772466576,0.0,0.09178305810605511,0.09178305859625907,0.09178305859625907,0.375,0.375,0.5,6.004963076609399,0.012581272155784973,0.012581272155784973,-1.1709744285326451e-11,1.4515864904751652e-05,0.011919305464573426,-1.1709744285326451e-11,25939.475793821144,19779.450165326245,0.7625231258542922,0.7968941575792474,3.8782713727798277,0.795935875425139,0.5140551792413444,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950953461203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04588490225,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693375820954,261.3693375820954,-11.78066241790458,244.97196210300143,277.7667130611891,119600.835747892,119601.18081271769,-0.34506482568425384,0.0,nan,277.7667130611891,4.6167130611891025,271.2077628695521,-1.942237130447893,264.64881267791407,-8.501187322085912,258.0898624862767,-15.060137513723305,251.53091229463888,-21.619087705361096,244.97196210300143,-28.178037896998546,1.0,1.0,25762.5980482374,25762.5980482374,277.28017716143427,4.13017716143429,277.28017716143427,277.28017716143427,79989.26166664658,79989.35094223464,-0.08927558806317393,0.0,8575.796259387458,8575.796259387458,0.9047731820333561,3646.9569740489273,277.28017716143427,4.13017716143429,1.0,0.002,0.2628773321122961,0.00456160646258223,0.0004071540446335023,0.001592845954725401,0.20357702231675115,0.20357702231675115,0.0,-6.410965508463207e-13,1.0,1.0000243990410924,0.01191930547628317,0.09178305859625907,0.0,2.236675646990052e-06,2.8627579284456104,0.0,1601652.6424913874,267.9528536059598,1.4515876614495937e-05,1.0,1279916.4386209026,2616.803727182251,,,,,,,,,,,,,,,,,,,2.0,14750.353745558583,1450.0,0.375,6.1796691888313084,3.5
677.0,-29.9999737591126,4.803307467447605,34.89836368921668,28.371763962227874,6.438623663839149,-26.35611401681798,-39.86618929831309,2.794763921557348,-5.197150915961856,-5.197165253930683,39.79673248370565,37569.24586516456,20600.973806039274,20600.973806039274,58170.21967120383,79999.33683620041,79989.3635850763,20600.973806039274,100590.33739111556,100590.33739111556,100590.33739111556,126529.81178827611,123832.19704568342,2697.614742592688,0.0,93290.01746077533,50859.92669172548,47144.54529894428,25939.474397160553,73084.01969610484,19779.449103351057,1450.0,0.0,0.8866510831389844,2.863808249010836,0.0014957518510113484,1.0,1.0,-5.1853956536995724,351938.6744197777,1545787.5758552784,4.39220718894772,1545787.5758552784,4.39220718894772,0.7625231259703628,0.0917830695729931,3.628814487150448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628814487150448,1.278693232681224,1.2789917374471163,2.837908572911878,6013.187726306297,14750.352669344142,6484.537561775023,0.00041602692257153995,25708.125281993118,2621.499215531616,19382.716717399177,1976.4870488290271,0.7539529430788763,0.7539529430788763,32739.965213785348,32395.05729023726,1.013326328251367,0.8,4333.551083076346,4287.898129693729,1.013326328251367,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64758649017241,4.803307467447605,-1.0534015037078381,5.856708971155443,3.5,3.5,1.0,0.6,0.00023343302256397826,1.0000000838850827,0.0002334330029824315,198.92218928260127,0.0,4.497838770170074e-09,0.012746875074661988,0.007113577782908401,8.005815428590454e-05,0.00015337486827807372,0.0005565689439722656,0.09178306909396339,0.09178306909396339,0.09178306909396339,0.09178526908380523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505726.00199535035,589.7460825367873,0.0,0.09178306909396339,0.0917830695729931,0.0917830695729931,0.375,0.375,0.5,6.005029075943739,0.012420467809249658,0.012420467809249658,-3.637978807091713e-12,1.4337968821109826e-05,0.01176960023110496,-3.637978807091713e-12,25939.474397160553,19779.449103351057,0.7625231259703628,0.7968948608357,3.8782709742666115,0.7959362376766494,0.5140555489610937,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951009216404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.046738195524,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693352857806,261.3693352857806,-11.78066471421937,244.97196101373453,277.7667095578262,119600.87365360044,119601.22493410886,-0.3512805084268544,0.0,nan,277.7667095578262,4.616709557826198,271.20775984900865,-1.9422401509913243,264.64881014018954,-8.501189859810438,258.0898604313717,-15.060139568628301,251.53091072255296,-21.619089277447017,244.97196101373453,-28.17803898626545,1.0,1.0,25762.5980482374,25762.5980482374,277.28017429165567,4.130174291655692,277.28017429165567,277.28017429165567,79989.24487097406,79989.3635850763,-0.11871410223830026,0.0,8575.796259387458,8575.796259387458,0.9047730846804463,3646.9585595862004,277.28017429165567,4.130174291655692,1.0,0.002,0.26287512354768344,0.004561615537757747,0.0004071506202665663,0.001592849378899183,0.20357531013328314,0.20357531013328314,0.0,-8.342506373215652e-13,1.0,1.0000240926019974,0.011769600234742938,0.0917830695729931,0.0,2.208583419468077e-06,2.8268022576371985,0.0,1601652.63701449,267.9528490840381,1.4337972459088633e-05,1.0,1279916.4535600902,2616.8036661085403,,,,,,,,,,,,,,,,,,,2.0,14750.352669344142,1450.0,0.375,6.1796691888313084,3.5
678.0,-29.999974691681963,4.803299408005764,34.89836387083806,28.371773391868942,6.438622039473161,-26.356115018566264,-39.866189438011475,2.794762366379758,-5.197155924820606,-5.197170073255347,39.79673261752974,37569.23154461491,20600.967131397887,20600.967131397887,58170.19867601279,79999.3531706218,79989.37230271584,20600.967131397887,100590.33943411373,100590.33943411373,100590.33943411373,126529.81220724212,123832.16810353214,2697.6441037099876,0.0,93290.02955815165,50859.908165887246,47144.57932473823,25939.472773128397,73084.05209786663,19779.447853654936,1450.0,0.0,0.886651058065306,2.8638077425141626,0.0014957518510113484,1.0,1.0,-5.185559869354677,351938.6082007023,1545787.5816008225,4.39220803168971,1545787.5816008225,4.39220803168971,0.7625231255334208,0.09178308043210172,3.628813399325108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628813399325108,1.2786932399279647,1.2789917446705088,2.8379077060965283,6013.185889628586,14750.351783325059,6484.538084496065,0.0004160273009549225,25708.136322331113,2621.500341332781,19382.71827984735,1976.4872081544006,0.7539526800708128,0.7539526800708128,32739.95736210487,32395.05729023726,1.0133260244821714,0.8,4333.550043806505,4287.898129693729,1.0133260244821714,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6475843363783085,4.803299408005764,-1.0534076655970468,5.856707073602811,3.5,3.5,1.0,0.6,0.0002334330029824315,1.0000000970623923,0.00023343298032486797,198.92219005278474,0.0,3.895204149431032e-09,0.011039008559487544,0.00711358167811255,8.005815302171768e-05,0.00015337484996071383,0.0005565687106569164,0.09178307996286379,0.09178307996286379,0.09178307996286379,0.0917852502549462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505725.6862367438,589.7461866619994,0.0,0.09178307996286379,0.09178308043210172,0.09178308043210172,0.375,0.375,0.5,6.0050941839707175,0.012260112500030118,0.012260112500030118,6.480149750132114e-12,1.4148434729577275e-05,0.011610203900659144,6.480149750132114e-12,25939.472773128397,19779.447853654936,0.7625231255334208,0.7968939819323229,3.87827158947637,0.7959355975243033,0.514055125108636,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495105750135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04503032901,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693331745289,261.3693331745289,-11.780666825471087,244.97195994666927,277.76670640238774,119600.84968470591,119601.17265504521,-0.32297033929765073,0.0,nan,277.76670640238774,4.616706402387763,271.20775711124537,-1.9422428887546062,264.6488078201007,-8.501192179899249,258.0898585289571,-15.060141471042868,251.53090923781306,-21.619090762186914,244.97195994666927,-28.178040053330704,1.0,1.0,25762.5980482374,25762.5980482374,277.28017048887097,4.130170488870988,277.28017048887097,277.28017048887097,79989.27048945524,79989.37230271584,-0.1018132605968276,0.0,8575.796259387458,8575.796259387458,0.9047731518075213,3646.9574663217336,277.28017048887097,4.130170488870988,1.0,0.002,0.2628729448931725,0.00456162440151769,0.0004071472418249761,0.0015928527571794945,0.20357362091248807,0.20357362091248807,0.0,-9.95529179925736e-13,1.0,1.0000237663254437,0.011610203894178994,0.09178308043210172,0.0,2.1786726264021704e-06,2.788518977561884,0.0,1601652.6309588456,267.95284407517937,1.4148428249427525e-05,1.0,1279916.470133838,2616.80359835249,,,,,,,,,,,,,,,,,,,2.0,14750.351783325059,1450.0,0.375,6.1796691888313084,3.5
679.0,-29.999975496973484,4.803291411720337,34.898364049234175,28.371773566491925,6.438618033914919,-26.356116143884403,-39.86619341941548,2.7947586808478877,-5.197160417293162,-5.19717439041815,39.79673288769736,37569.24092561399,20600.95955240528,20600.95955240528,58170.200478019266,79999.36354516147,79989.38427716188,20600.95955240528,100590.34382956717,100590.34382956717,100590.34382956717,126529.81520320832,123832.14211191204,2697.673091296285,0.0,93290.03796382458,50859.91554612856,47144.580464106686,25939.471373641154,73084.05183774784,19779.446787253022,1450.0,0.0,0.8866510350584741,2.8638072888637525,0.0014957518510113484,1.0,1.0,-5.185711478341204,351938.548880742,1545787.5932001506,4.392208804963723,1545787.5932001506,4.392208804963723,0.7625231255619285,0.09178309112613771,3.628813180613602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628813180613602,1.2786932570528202,1.2789917617703883,2.837907497046966,6013.1854466776485,14750.350675606885,6484.537820315732,0.0004160273425582833,25708.140188150996,2621.500735536702,19382.717490194656,1976.4871276322351,0.7539525359803446,0.7539525359803446,32739.95578349398,32395.05729023726,1.0133259634081957,0.8,4333.549834857262,4287.898129693729,1.0133259634081957,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6475818907653315,4.803291411720337,-1.0534135072292807,5.856704918949617,3.5,3.5,1.0,0.6,0.00023343298032486797,1.0000000838152423,0.0002334329607596278,198.92219071785297,0.0,4.5070921611093275e-09,0.012773099184583834,0.007113586185204712,8.005811699240205e-05,0.0001533748633324659,0.0005565687256356621,0.09178309067176792,0.09178309067176792,0.09178309067176792,0.09178523333377259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505725.3751683839,589.7462892475046,0.0,0.09178309067176792,0.09178309112613771,0.09178309112613771,0.375,0.375,0.5,6.005158463574745,0.012102192967574865,0.012102192967574865,-3.984723662142642e-11,1.3973124964650196e-05,0.011462912076922294,-3.984723662142642e-11,25939.471373641154,19779.446787253022,0.7625231255619285,0.7968941616569726,3.8782719064889473,0.7959356250138065,0.5140552552972919,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495111337127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04676441964,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693310097911,261.3693310097911,-11.78066899020888,244.97195889810607,277.76670312147553,119600.82788111277,119601.15903351527,-0.331152402501242,0.0,nan,277.76670312147553,4.6167031214755525,271.20775427680263,-1.9422457231973453,264.64880543212803,-8.501194567871948,258.0898565874541,-15.06014341254587,251.53090774278,-21.61909225721999,244.97195889810607,-28.17804110189391,1.0,1.0,25762.5980482374,25762.5980482374,277.2801675680154,4.130167568015395,277.2801675680154,277.2801675680154,79989.27707566183,79989.38427716188,-0.10720150005363394,0.0,8575.796259387458,8575.796259387458,0.9047731653036795,3646.95724651667,277.2801675680154,4.130167568015395,1.0,0.002,0.2628707938777773,0.004561633227103279,0.00040714390661509485,0.0015928560926270247,0.20357195330754743,0.20357195330754743,0.0,-7.578807373342933e-13,1.0,1.0000234648261581,0.01146291211676953,0.09178309112613771,0.0,2.1510332735010604e-06,2.7531429464962853,0.0,1601652.6255197905,267.9528395827068,1.3973164811886818e-05,1.0,1279916.48498083,2616.8035376556827,,,,,,,,,,,,,,,,,,,2.0,14750.350675606885,1450.0,0.375,6.1796691888313084,3.5
680.0,-29.999976369905593,4.803283473055496,34.89836422091834,28.371771540865325,6.4386144667032195,-26.35611728624469,-39.86619355911387,2.7947553830531158,-5.197165181264893,-5.197178972665006,39.796733050914405,37569.23857486469,20600.952638184233,20600.952638184233,58170.19121304892,79999.36999845019,79989.39380133698,20600.952638184233,100590.3464395212,100590.3464395212,100590.3464395212,126529.81628227035,123832.11458892019,2697.701693350158,0.0,93290.04357480214,50859.91236997495,47144.59022758577,25939.469842749142,73084.06007033492,19779.445611743166,1450.0,0.0,0.8866510110876262,2.863806807304071,0.0014957518510113484,1.0,1.0,-5.185868691513974,351938.4859191586,1545787.600207848,4.392209610638947,1545787.600207848,4.392209610638947,0.7625231252469916,0.09178310169222159,3.6288132190694298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288132190694298,1.2786932723745963,1.278991777070722,2.837907493116426,6013.1854383493055,14750.349762312011,6484.537425789044,0.0004160272937763947,25708.141461942032,2621.500865427239,19382.716310927986,1976.4870073805007,0.7539524527520546,0.7539524527520546,32739.956061059565,32395.05729023726,1.0133259741467724,0.8,4333.5498715966005,4287.898129693729,1.0133259741467724,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647579659662916,4.803283473055496,-1.053419480230711,5.856702953286207,3.5,3.5,1.0,0.6,0.0002334329607596278,1.0000000908553164,0.00023343293955100424,198.9221914387837,0.0,3.891960434848071e-09,0.011029815872359433,0.007113590077165146,8.005811572821493e-05,0.00015337484503141286,0.0005565686651227163,0.09178310125055318,0.09178310125055318,0.09178310125055318,0.09178521541831162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505725.06773143064,589.7463906301648,0.0,0.09178310125055318,0.09178310169222159,0.09178310169222159,0.375,0.375,0.5,6.005221888733686,0.011945424561417894,0.011945424561417894,-3.3935521059902385e-11,1.3791400135687581e-05,0.011310281151054369,-3.3935521059902385e-11,25939.469842749142,19779.445611743166,0.7625231252469916,0.7968939467604441,3.878272117606722,0.7959354085838536,0.5140551652262978,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495116161602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04502113632,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693288349925,261.3693288349925,-11.780671165007504,244.9719578569823,277.76669981300233,119600.81953571252,119601.15222716349,-0.3326914509431582,0.0,nan,277.76669981300233,4.616699813002356,271.20775142179895,-1.9422485782010313,264.6488030305947,-8.501196969405271,258.0898546393903,-15.060145360609681,251.5309062481862,-21.61909375181378,244.9719578569823,-28.178042143017677,1.0,1.0,25762.5980482374,25762.5980482374,277.2801640963563,4.130164096356339,277.2801640963563,277.2801640963563,79989.28248497157,79989.39380133698,-0.11131636540812906,0.0,8575.796259387458,8575.796259387458,0.9047731629306633,3646.9572851647767,277.2801640963563,4.130164096356339,1.0,0.002,0.2628686715034995,0.004561641881511442,0.00040714061554232025,0.0015928593838763672,0.20357030777116011,0.20357030777116011,0.0,-5.81312775693732e-13,1.0,1.0000231523976446,0.01131028118498989,0.09178310169222159,0.0,2.1223920078931214e-06,2.7164845519395677,0.0,1601652.6197580784,267.9528348187351,1.3791434071208641e-05,1.0,1279916.500739275,2616.8034732327246,,,,,,,,,,,,,,,,,,,2.0,14750.349762312011,1450.0,0.375,6.1796691888313084,3.5
681.0,-29.99997722812855,4.803275590638577,34.89836438540629,28.371785825025313,6.438611163800435,-26.35611838893582,-39.86619376866145,2.794752324616112,-5.197169968419587,-5.197183578545908,39.796733186734194,37569.21759234046,20600.945888520037,20600.945888520037,58170.163480860494,79999.39525460868,79989.40275166418,20600.945888520037,100590.34864018421,100590.34864018421,100590.34864018421,126529.81693375332,123832.08702300454,2697.7299107487765,0.0,93290.06147488988,50859.884027685555,47144.64160800481,25939.46829356911,73084.10990157392,19779.444420199234,1450.0,0.0,0.8866509870957684,2.863806323244253,0.0014957518510113484,1.0,1.0,-5.186025471720143,351938.4226331818,1545787.6060391746,4.392210417020358,1545787.6060391746,4.392210417020358,0.7625231248515196,0.09178311212300222,3.6288114542065117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288114542065117,1.2786932865905964,1.27899179126292,2.8379060813575387,6013.18244700163,14750.348724455998,6484.538453988154,0.00041602793254074115,25708.158897797846,2621.502643389725,19382.719384283933,1976.4873207755895,0.7539520609523015,0.7539520609523015,32739.943322671847,32395.05729023726,1.0133254813185866,0.8,4333.548185508862,4287.898129693729,1.0133254813185866,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6475774816602184,4.803275590638577,-1.0534254437665505,5.856701034405128,3.5,3.5,1.0,0.6,0.00023343293955100424,1.0000000893243814,0.00023343291869975318,198.92219214756648,0.0,4.218865876311635e-09,0.011956265893467174,0.007113594296031023,8.005811383193601e-05,0.00015337482571906822,0.0005565683243562822,0.0917831116935254,0.0917831116935254,0.0917831116935254,0.091785197420547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505724.7643068351,589.7464906883785,0.0,0.0917831116935254,0.09178311212300222,0.09178311212300222,0.375,0.375,0.5,6.005284460810217,0.011789583306494933,0.011789583306494933,-3.808509063674137e-12,1.3610126302410208e-05,0.011158106825746472,-3.808509063674137e-12,25939.46829356911,19779.444420199234,0.7625231248515196,0.7968926332014259,3.8782730626775983,0.7959344864321561,0.5140545276249082,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951213913097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.045947586346,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693266773275,261.3693266773275,-11.780673322672499,244.97195682688886,277.7666965277658,119600.75465456919,119601.08472496369,-0.3300703944949628,0.0,nan,277.7666965277658,4.616696527765839,271.20774858759114,-1.9422514124088366,264.64880064741567,-8.501199352584308,258.08985270723946,-15.060147292760519,251.53090476706404,-21.619095232935933,244.97195682688886,-28.17804317311112,1.0,1.0,25762.5980482374,25762.5980482374,277.2801605341485,4.1301605341485015,277.2801605341485,277.2801605341485,79989.31209761614,79989.40275166418,-0.09065404803550337,0.0,8575.796259387458,8575.796259387458,0.9047732718360757,3646.9555114775444,277.2801605341485,4.1301605341485015,1.0,0.002,0.2628665776843313,0.004561650405049757,0.00040713736867690884,0.0015928626308162304,0.2035686843384544,0.2035686843384544,0.0,-5.068606125091524e-13,1.0,1.0000228409034992,0.011158106829554981,0.09178311212300222,0.0,2.093836411595262e-06,2.679935806215099,0.0,1601652.6139702508,267.9528300315804,1.3610130110919272e-05,1.0,1279916.5165789132,2616.8034084778396,,,,,,,,,,,,,,,,,,,2.0,14750.348724455998,1450.0,0.375,6.1796691888313084,3.5
682.0,-29.999977981687483,4.803267772394771,34.898364547936715,28.371784218493872,6.438607694664509,-26.356119414052642,-39.86619390835983,2.7947491270526714,-5.197174215435496,-5.197187658473766,39.79673345919693,37569.215425482376,20600.938187589185,20600.938187589185,58170.15361307156,79999.40244898979,79989.41499151594,20600.938187589185,100590.35317910512,100590.35317910512,100590.35317910512,126529.82015644318,123832.06238411982,2697.7577723233544,0.0,93290.06774153191,50859.880906917424,47144.65203846054,25939.466977338063,73084.1190157986,19779.44341848341,1450.0,0.0,0.8866509652915496,2.8638058945561666,0.0014957518510113484,1.0,1.0,-5.186169766928913,351938.3665745383,1545787.6177370844,4.39221114987387,1545787.6177370844,4.39221114987387,0.7625231249263396,0.09178312238936041,3.6288114714927215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288114714927215,1.2786933014505568,1.2789918060996857,2.837906061896295,6013.1824057655895,14750.347696577988,6484.538025741478,0.0004160278850564721,25708.160502247527,2621.5028069980604,19382.71810422596,1976.4871902460027,0.7539519641061613,0.7539519641061613,32739.943447439873,32395.05729023726,1.0133254861456649,0.8,4333.548202023498,4287.898129693729,1.0133254861456649,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647574996699829,4.803267772394771,-1.0534310726909952,5.856698845085766,3.5,3.5,1.0,0.6,0.00023343291869975318,1.000000078430882,0.00023343290039140493,198.92219276991017,0.0,4.147776570731926e-09,0.01175479880145428,0.007113598443807594,8.005811256775008e-05,0.0001533748061320031,0.0005565682559297851,0.09178312196928536,0.09178312196928536,0.09178312196928536,0.09178518142391323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505724.46538124484,589.746589269966,0.0,0.09178312196928536,0.09178312238936041,0.09178312238936041,0.375,0.375,0.5,6.005346244114591,0.011636681991262776,0.011636681991262776,6.644995664828457e-11,1.344303825590032e-05,0.011017891544838676,6.644995664828457e-11,25939.466977338063,19779.44341848341,0.7625231249263396,0.7968924109320706,3.8782732399423687,0.7959342521526039,0.5140544338690193,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951265328948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04574611926,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36932452808423,261.36932452808423,-11.780675471915742,244.97195582238714,277.76669323378087,119600.74695519687,119601.0757373386,-0.3287821417459193,0.0,nan,277.76669323378087,4.616693233780893,271.20774575150347,-1.9422542484965106,264.6487982692239,-8.501201730776074,258.08985078694434,-15.060149213055638,251.53090330466574,-21.619096695334235,244.97195582238714,-28.178044177612833,1.0,1.0,25762.5980482374,25762.5980482374,277.28015788147604,4.130157881476066,277.28015788147604,277.28015788147604,79989.31583626705,79989.41499151594,-0.09915524888492655,0.0,8575.796259387458,8575.796259387458,0.9047732707693856,3646.955528850185,277.28015788147604,4.130157881476066,1.0,0.002,0.26286451017582646,0.0045616588982451975,0.00040713416300576494,0.001592865836254019,0.20356708150288247,0.20356708150288247,0.0,-7.402160481784215e-13,1.0,1.000022553888745,0.01101789147838872,0.09178312238936041,0.0,2.067524942243707e-06,2.6462593510254715,0.0,1601652.6088262135,267.9528257845645,1.3442971805943671e-05,1.0,1279916.530609645,2616.8033511180347,,,,,,,,,,,,,,,,,,,2.0,14750.347696577988,1450.0,0.375,6.1796691888313084,3.5
683.0,-29.999978726823162,4.803260009938866,34.89836470322654,28.371782856434606,6.43860371695756,-26.356120482445696,-39.866194082982815,2.7947454725711163,-5.197178906227634,-5.197192171271963,39.79673357544587,37569.21230674236,20600.931493294305,20600.931493294305,58170.14380003666,79999.41024083697,79989.42360283076,20600.931493294305,100590.35509612507,100590.35509612507,100590.35509612507,126529.82054934857,123832.03529178319,2697.7852575653824,0.0,93290.07406189291,50859.87631446383,47144.66416381009,25939.4654532235,73084.12961703358,19779.442245039954,1450.0,0.0,0.8866509418451758,2.8638054202721928,0.0014957518510113484,1.0,1.0,-5.1863234332165575,351938.3045661502,1545787.6227272185,4.392211937921275,1545787.6227272185,4.392211937921275,0.7625231244918333,0.09178313254208283,3.6288113917396037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288113917396037,1.2786933184225928,1.2789918230522717,2.8379059618581075,6013.182193796675,14750.346827088339,6484.5377511721335,0.0004160278861159515,25708.1628089717,2621.503042218464,19382.717283519814,1976.4871065572663,0.7539518645321316,0.7539518645321316,32739.94287179958,32395.05729023726,1.0133254638750486,0.8,4333.54812583018,4287.898129693729,1.0133254638750486,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647572836563874,4.803260009938866,-1.053436932006921,5.856696941945787,3.5,3.5,1.0,0.6,0.00023343290039140493,1.000000077554187,0.00023343288228770752,198.92219338529733,0.0,3.6419367790214016e-09,0.010321248831746652,0.007113602085744373,8.005811098751701e-05,0.00015337478940388792,0.0005565681829944911,0.09178313213080931,0.09178313213080931,0.09178313213080931,0.09178516379593463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505724.16974811844,589.7466867579827,0.0,0.09178313213080931,0.09178313254208283,0.09178313254208283,0.375,0.375,0.5,6.005407193331781,0.011484682663592594,0.011484682663592594,-5.8548721426632255e-12,1.3265044344734633e-05,0.010868738055421545,-5.8548721426632255e-12,25939.4654532235,19779.442245039954,0.7625231244918333,0.7968921398231491,3.8782735101285466,0.7959340024277863,0.5140543166294502,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951310474415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.044312569284,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36932234026284,261.36932234026284,-11.780677659737137,244.97195483565605,277.76668984486906,119600.73076576808,119601.0654493712,-0.33468360310004125,0.0,nan,277.76668984486906,4.616689844869086,271.2077428430281,-1.9422571569718912,264.64879584118455,-8.501204158815426,258.0898488393409,-15.060151160659075,251.5309018374985,-21.619098162501473,244.97195483565605,-28.178045164343928,1.0,1.0,25762.5980482374,25762.5980482374,277.28015437281954,4.130154372819561,277.28015437281954,277.28015437281954,79989.32159642885,79989.42360283076,-0.10200640191033017,0.0,8575.796259387458,8575.796259387458,0.9047732756907568,3646.9554486983016,277.28015437281954,4.130154372819561,1.0,0.002,0.26286247065541773,0.004561667195657592,0.0004071310003187359,0.0015928689987724305,0.20356550015936795,0.20356550015936795,0.0,-9.088337721285811e-13,1.0,1.0000222485779253,0.010868738061276417,0.09178313254208283,0.0,2.039536216603362e-06,2.6104361500610453,0.0,1601652.603154499,267.95282109377234,1.3265050199606776e-05,1.0,1279916.5461295207,2616.803287670376,,,,,,,,,,,,,,,,,,,2.0,14750.346827088339,1450.0,0.375,6.1796691888313084,3.5
684.0,-29.99997967915958,4.803252304119537,34.898364852386756,28.37179434662687,6.438601182686708,-26.35612159297533,-39.866198029462225,2.794743096510862,-5.197183486606718,-5.197196577891772,39.79673370923225,37569.20883000002,20600.924696943293,20600.924696943293,58170.13352694331,79999.43038165658,79989.43266724382,20600.924696943293,100590.3573641871,100590.3573641871,100590.3573641871,126529.82133665477,123832.00896205462,2697.8123746001456,0.0,93290.08848355777,50859.86717054555,47144.69034779136,25939.463972467664,73084.15432025903,19779.441106392886,1450.0,0.0,0.8866509188771508,2.8638049571550335,0.0014957518510113484,1.0,1.0,-5.1864734122666505,351938.2440176779,1545787.6284712027,4.392212709891107,1545787.6284712027,4.392212709891107,0.7625231241241889,0.0917831425587394,3.6288099878911733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288099878911733,1.2786933294701643,1.278991834079272,2.8379048394620128,6013.1798155740335,14750.345959171531,6484.538549947232,0.0004160283915786014,25708.17672869443,2621.504461635159,19382.719671112038,1976.4873500239164,0.7539515491768745,0.7539515491768745,32739.93273913316,32395.05729023726,1.0133250718581572,0.8,4333.546784642818,4287.898129693729,1.0133250718581572,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64757064349613,4.803252304119537,-1.0534427056724436,5.856695009791981,3.5,3.5,1.0,0.6,0.00023343288228770752,1.0000000991197664,0.00023343285914989703,198.9221941718059,0.0,3.601227198149849e-09,0.010205877879556673,0.007113605686971571,8.005807527426533e-05,0.0001533748070134422,0.0005565680315812602,0.09178314216121683,0.09178314216121683,0.09178314216121683,0.09178514657537212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505723.87816979963,589.7467829098305,0.0,0.09178314216121683,0.0917831425587394,0.0917831425587394,0.375,0.375,0.5,6.005467325776779,0.011333931343472159,0.011333931343472159,-7.332801033044234e-12,1.3091285040900402e-05,0.010723165625108777,-7.332801033044234e-12,25939.463972467664,19779.441106392886,0.7625231241241889,0.7968916234860808,3.8782742459666024,0.7959335928283222,0.5140540953018291,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951355115249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04419719833,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36932023326295,261.36932023326295,-11.780679766737023,244.97195384079714,277.766686625728,119600.68548629041,119601.00780618029,-0.322319889886608,0.0,nan,277.766686625728,4.61668662572805,271.2077400687433,-1.9422599312566717,264.6487935117566,-8.501206488243383,258.08984695476937,-15.060153045230606,251.5309003977832,-21.619099602216778,244.97195384079714,-28.178046159202836,1.0,1.0,25762.5980482374,25762.5980482374,277.280151023176,4.13015102317604,277.280151023176,277.280151023176,79989.34727675543,79989.43266724382,-0.08539048838429153,0.0,8575.796259387458,8575.796259387458,0.9047733623188264,3646.954037830629,277.280151023176,4.13015102317604,1.0,0.002,0.2628604584518147,0.004561675390992998,0.0004071278800305744,0.0015928721194046682,0.20356394001528721,0.20356394001528721,0.0,-5.647574422007473e-13,1.0,1.0000219505970398,0.010723165632441578,0.0917831425587394,0.0,2.0122194638194146e-06,2.5754730166804864,0.0,1601652.5976162518,267.95281651339326,1.3091292373701435e-05,1.0,1279916.5612840035,2616.8032257165205,,,,,,,,,,,,,,,,,,,2.0,14750.345959171531,1450.0,0.375,6.1796691888313084,3.5
685.0,-29.999980370184076,4.8032446609040305,34.898364999330546,28.371794940345012,6.438597265240432,-26.356122606641467,-39.86619816916061,2.794739501706019,-5.1971876457666895,-5.197200574229926,39.79673394358217,37569.20420743278,20600.91718437595,20600.91718437595,58170.12139180873,79999.44153190301,79989.4441702966,20600.91718437595,100590.36135467255,100590.36135467255,100590.36135467255,126529.82402585883,123831.98487986928,2697.8391459895543,0.0,93290.09756578987,50859.86041448985,47144.707945888906,25939.462671186287,73084.1706170752,19779.44011367859,1450.0,0.0,0.8866508976369638,2.8638045372224443,0.0014957518510113484,1.0,1.0,-5.186613685215832,351938.189105764,1545787.638533704,4.392213423787227,1545787.638533704,4.392213423787227,0.7625231241065649,0.09178315242060453,3.6288097447159946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288097447159946,1.2786933461755916,1.2789918507590115,2.837904612211599,6013.179334057677,14750.344737797455,6484.538255252561,0.00041602843584785415,25708.180954273514,2621.504892524309,19382.718790249946,1976.4872602009807,0.7539513909881642,0.7539513909881642,32739.93098394861,32395.05729023726,1.0133250039528365,0.8,4333.5465523218045,4287.898129693729,1.0133250039528365,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647568219317464,4.8032446609040305,-1.0534482131189833,5.856692874023014,3.5,3.5,1.0,0.6,0.00023343285914989703,1.0000000719222626,0.00023343284236087886,198.92219474250408,0.0,4.602624030624562e-09,0.013043836502790009,0.007113610289595602,8.005807401007916e-05,0.00015337478513981786,0.000556567914909093,0.09178315203325067,0.09178315203325067,0.09178315203325067,0.09178513091774275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505723.5908044874,589.7468776775369,0.0,0.09178315203325067,0.09178315242060453,0.09178315242060453,0.375,0.375,0.5,6.0055266921301955,0.011185930412807465,0.011185930412807465,-7.111111699487083e-11,1.2928463263506274e-05,0.01058688901412097,-7.111111699487083e-11,25939.462671186287,19779.44011367859,0.7625231241065649,0.7968912279731043,3.8782745807617074,0.7959332493022505,0.5140539174245647,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495141216941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04703515695,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693180904021,261.3693180904021,-11.780681909597888,244.97195287184988,277.7666833089537,119600.6641386717,119600.9919444252,-0.3278057535381451,0.0,nan,277.7666833089537,4.616683308953725,271.20773722153444,-1.9422627784655333,264.64879113411286,-8.501208865887122,258.0898450466912,-15.060154953308768,251.53089895927047,-21.619101040729504,244.97195287184988,-28.178047128150098,1.0,1.0,25762.5980482374,25762.5980482374,277.28014836817715,4.130148368177174,277.28014836817715,277.28014836817715,79989.3539627931,79989.4441702966,-0.09020750349736772,0.0,8575.796259387458,8575.796259387458,0.9047733773245736,3646.9537934395744,277.28014836817715,4.130148368177174,1.0,0.002,0.26285847181998717,0.004561683539773644,0.00040712479969468024,0.0015928751996766128,0.20356239984734012,0.20356239984734012,0.0,-6.287071557808943e-13,1.0,1.0000216716442933,0.010586889085232087,0.09178315242060453,0.0,1.9866470976591435e-06,2.542742549024672,0.0,1601652.5925800076,267.9528123542333,1.2928534374623268e-05,1.0,1279916.5750277303,2616.8031695300474,,,,,,,,,,,,,,,,,,,2.0,14750.344737797455,1450.0,0.375,6.1796691888313084,3.5
686.0,-29.999981082090954,4.803237074626717,34.898365140582115,28.37179109863939,6.438594178561632,-26.356123556024837,-39.866198308859,2.794736652491652,-5.197192084608901,-5.197204843815651,39.79673407330312,37569.2048045024,20600.910351991275,20600.910351991275,58170.11515649367,79999.4447632903,79989.45323938018,20600.910351991275,100590.36359137145,100590.36359137145,100590.36359137145,126529.82482787594,123831.95926817025,2697.865559705693,0.0,93290.10093105958,50859.86115063027,47144.71086714368,25939.46123650448,73084.17210364816,19779.439010467202,1450.0,0.0,0.8866508753830079,2.863804088521342,0.0014957518510113484,1.0,1.0,-5.18675960051462,351938.1304403942,1545787.6441018896,4.392214171756791,1545787.6441018896,4.392214171756791,0.7625231237506078,0.09178316216669531,3.6288100178671057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288100178671057,1.2786933594129988,1.2789918639780395,2.8379047964501507,6013.179724437059,14750.343931299807,6484.53770991608,0.0004160283001755532,25708.179946519333,2621.504789761981,19382.71716020271,1976.4870939824211,0.7539513571370875,0.7539513571370875,32739.932955492794,32395.05729023726,1.01332508022877,0.8,4333.54681328077,4287.898129693729,1.01332508022877,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6475660146222655,4.803237074626717,-1.0534538569983791,5.856690931625096,3.5,3.5,1.0,0.6,0.00023343284236087886,1.000000074095715,0.00023343282506450678,198.92219533044852,0.0,3.3397083426938703e-09,0.009464733443194429,0.007113613629303944,8.005807274589416e-05,0.0001533747696149847,0.0005565679004669159,0.09178316179060908,0.09178316179060908,0.09178316179060908,0.09178511423313698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505723.3067823964,589.7469713375428,0.0,0.09178316179060908,0.09178316216669531,0.09178316216669531,0.375,0.375,0.5,6.005585265663648,0.011039296816818478,0.011039296816818478,-5.832134775118902e-11,1.2759206754253682e-05,0.010445243301035134,-5.832134775118902e-11,25939.46123650448,19779.439010467202,0.7625231237506078,0.796891191259491,3.8782746564414827,0.7959331477956221,0.5140539151380364,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951453568457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04345605389,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693159918264,261.3693159918264,-11.78068400817358,244.97195192804838,277.7666800556041,119600.66873403169,119600.98976524126,-0.3210312096007142,0.0,nan,277.7666800556041,4.616680055604149,271.2077344300936,-1.9422655699063966,264.64878880458235,-8.501211195417625,258.08984317907044,-15.060156820929535,251.53089755355938,-21.619102446440593,244.97195192804838,-28.178048071951594,1.0,1.0,25762.5980482374,25762.5980482374,277.2801451561123,4.130145156112349,277.2801451561123,277.2801451561123,79989.35641605749,79989.45323938018,-0.09682332268857863,0.0,8575.796259387458,8575.796259387458,0.9047733604690847,3646.954067956441,277.2801451561123,4.130145156112349,1.0,0.002,0.26285651176807007,0.004561691526101748,0.0004071217602965603,0.0015928782392752258,0.20356088014828014,0.20356088014828014,0.0,-4.2821388795966087e-13,1.0,1.000021381700846,0.010445243359356482,0.09178316216669531,0.0,1.9600671856059195e-06,2.508722507804966,0.0,1601652.5872116038,267.9528079153911,1.2759265075601434e-05,1.0,1279916.589710898,2616.803109502991,,,,,,,,,,,,,,,,,,,2.0,14750.343931299807,1450.0,0.375,6.1796691888313084,3.5
687.0,-29.999981806523284,4.803229545013452,34.8983652763037,28.371802099887304,6.438591776438051,-26.356124448227305,-39.866198448557384,2.7947344181496967,-5.197196480724415,-5.197209072650936,39.79673419631016,37569.1886286818,20600.903552388638,20600.903552388638,58170.09218107043,79999.4641436007,79989.46220474412,20600.903552388638,100590.36575713276,100590.36575713276,100590.36575713276,126529.82557066267,123831.93395105122,2697.891619611442,0.0,93290.11479382202,50859.83946044171,47144.75037042257,25939.459813529906,73084.21018395247,19779.437915873954,1450.0,0.0,0.8866508533613183,2.8638036441014534,0.0014957518510113484,1.0,1.0,-5.1869037640697115,351938.07233537233,1545787.649383718,4.392214911919761,1545787.649383718,4.392214911919761,0.7625231233827424,0.09178317178537956,3.628808678589996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628808678589996,1.2786933698022072,1.2789918743475555,2.837903726013151,6013.177456309507,14750.343079124732,6484.53846104559,0.0004160287808813868,25708.193254782083,2621.5061468271106,19382.719405379084,1976.4873229266962,0.7539510541750587,0.7539510541750587,32739.923288887123,32395.05729023726,1.013324706243062,0.8,4333.545533782481,4287.898129693729,1.013324706243062,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647563820505276,4.803229545013452,-1.0534594535334243,5.856688998546876,3.5,3.5,1.0,0.6,0.00023343282506450678,1.0000000753993683,0.00023343280746382058,198.92219592873735,0.0,3.4406323036436713e-09,0.009750751948526164,0.007113617069936248,8.005807148170831e-05,0.00015337475358279847,0.0005565676368778612,0.09178317141837689,0.09178317141837689,0.09178317141837689,0.09178509770978904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505723.0265412578,589.7470637504613,0.0,0.09178317141837689,0.09178317178537956,0.09178317178537956,0.375,0.375,0.5,6.005643054464371,0.010893988654288478,0.010893988654288478,-1.5404566511278972e-11,1.2591926520144625e-05,0.010305308581223471,-1.5404566511278972e-11,25939.459813529906,19779.437915873954,0.7625231233827424,0.7968901804229673,3.878275354196722,0.7959324187079083,0.5140534259605515,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951496218567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0437420724,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693139905776,261.3693139905776,-11.780686009422368,244.97195100888044,277.7666769722746,119600.6265309202,119600.93267348185,-0.3061425616562193,0.0,nan,277.7666769722746,4.616676972274604,271.20773177959603,-1.942268220403946,264.64878658691754,-8.50121341308244,258.0898413942378,-15.060158605762183,251.53089620155907,-21.619103798440904,244.97195100888044,-28.17804899111954,1.0,1.0,25762.5980482374,25762.5980482374,277.28014197270346,4.130141972703484,277.28014197270346,277.28014197270346,79989.38100554678,79989.46220474412,-0.08119919734599534,0.0,8575.796259387458,8575.796259387458,0.9047734431126045,3646.952721982946,277.28014197270346,4.130141972703484,1.0,0.002,0.26285457797435774,0.004561699401932462,0.00040711876160252756,0.0015928812378942963,0.20355938080126376,0.20355938080126376,0.0,-5.031760598461776e-13,1.0,1.000021095259492,0.010305308596628038,0.09178317178537956,0.0,1.93380833277471e-06,2.475113394562749,0.0,1601652.5818953381,267.95280351927556,1.2591941924711136e-05,1.0,1279916.6042538206,2616.8030500492873,,,,,,,,,,,,,,,,,,,2.0,14750.343079124732,1450.0,0.375,6.1796691888313084,3.5
688.0,-29.99998242545006,4.803222076679199,34.898365409688616,28.37180031873288,6.438588006925174,-26.35612538221184,-39.86619858825577,2.7947309636967073,-5.197200537429353,-5.197212971290655,39.796734400321974,37569.186666366506,20600.896198817896,20600.896198817896,58170.082865184406,79999.47116582267,79989.47311492474,20600.896198817896,100590.36931374263,100590.36931374263,100590.36931374263,126529.82784874947,123831.91050411659,2697.917344632881,0.0,93290.12063580597,50859.83629146112,47144.76038260539,25939.458535006837,73084.21891761222,19779.436938740535,1450.0,0.0,0.8866508327300506,2.8638032344306246,0.0014957518510113484,1.0,1.0,-5.187039771968841,351938.0187666399,1545787.658142724,4.392215605349793,1545787.658142724,4.392215605349793,0.7625231232967724,0.09178318125943989,3.6288086702209803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288086702209803,1.278693385845883,1.2789918903724695,2.837903683861198,6013.177366994576,14750.342194696546,6484.5381192215855,0.00041602875255656045,25708.19492396246,2621.50631703614,19382.718383644256,1976.4872187387393,0.7539509654790169,0.7539509654790169,32739.923228481417,32395.05729023726,1.0133247039060607,0.8,4333.545525787016,4287.898129693729,1.0133247039060607,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647561447632132,4.803222076679199,-1.0534648313003023,5.856686907979501,3.5,3.5,1.0,0.6,0.00023343280746382058,1.0000000644182894,0.0002334327924264794,198.92219643989202,0.0,3.501167150341041e-09,0.00992230770406651,0.007113620571103398,8.005807021752277e-05,0.00015337473724629782,0.0005565675763122303,0.09178318090305083,0.09178318090305083,0.09178318090305083,0.0917850824440864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505722.75030254136,589.7471548476896,0.0,0.09178318090305083,0.09178318125943989,0.09178318125943989,0.375,0.375,0.5,6.005700100896216,0.010751203936706588,0.010751203936706588,-2.467004378559068e-11,1.2433861286353931e-05,0.010173199321798165,-2.467004378559068e-11,25939.458535006837,19779.436938740535,0.7625231232967724,0.7968899695633642,3.8782755325780762,0.7959321961251237,0.5140533376804399,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495153961907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04391362816,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369311954243,261.369311954243,-11.78068804575696,244.9719501156601,277.7666737928259,119600.61323042972,119600.92474023941,-0.3115098096772492,0.0,nan,277.7666737928259,4.616673792825907,271.2077290573928,-1.9422709426071947,264.64878432196025,-8.501215678039728,258.089839586526,-15.060160413473966,251.53089485109302,-21.619105148906954,244.9719501156601,-28.178049884339885,1.0,1.0,25762.5980482374,25762.5980482374,277.2801393462699,4.130139346269914,277.2801393462699,277.2801393462699,79989.38365586517,79989.47311492474,-0.08945905957079958,0.0,8575.796259387458,8575.796259387458,0.9047734436290361,3646.952713572085,277.2801393462699,4.130139346269914,1.0,0.002,0.2628526689708102,0.004561707223008084,0.00040711580158267913,0.0015928841979947863,0.20355790079133956,0.20355790079133956,0.0,-4.225344032993128e-13,1.0,1.0000208248365254,0.010173199346468209,0.09178318125943989,0.0,1.909017948880335e-06,2.443383796185766,0.0,1601652.57698417,267.9527994625706,1.2433885956397717e-05,1.0,1279916.617661371,2616.8029952371594,,,,,,,,,,,,,,,,,,,2.0,14750.342194696546,1450.0,0.375,6.1796691888313084,3.5
