time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
689.0,-29.999983243065515,4.803214667111802,34.89836553919395,28.37179343858736,6.438585988282054,-26.35612631993071,-39.86620253473518,2.7947290651645837,-5.197204683703717,-5.1972169576270595,39.796734555191776,37569.205344361726,20600.88914696205,20600.88914696205,58170.094491323776,79999.46885482848,79989.48290072319,20600.88914696205,100590.37204768523,100590.37204768523,100590.37204768523,126529.82925563179,123831.88652380559,2697.9427318262005,0.0,93290.1204315308,50859.857125985676,47144.737006161246,25939.45720794656,73084.1942141078,19779.435920651726,1450.0,0.0,0.8866508118301202,2.8638028155283206,0.0014957518510113484,1.0,1.0,-5.18717740831471,351937.9639937527,1545787.6647907288,4.392216307809771,1545787.6647907288,4.392216307809771,0.7625231230587312,0.09178319061414962,3.6288093651443676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288093651443676,1.2786933946743482,1.2789918991837665,2.8379042077311554,6013.178477012153,14750.341472226946,6484.537254222382,0.00041602845401503,25708.189944505215,2621.5058092728113,19382.715798103753,1976.486955086982,0.753951010940253,0.753951010940253,32739.92824428466,32395.05729023726,1.013324897959564,0.8,4333.546189692413,4287.898129693729,1.013324897959564,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6475591721172895,4.803214667111802,-1.0534702360757038,5.856684903187506,3.5,3.5,1.0,0.6,0.0002334327924264794,1.0000000850979298,0.0002334327725618337,198.92219711513826,0.0,2.9912609329441555e-09,0.008477233483963736,0.007113623562364331,8.005803450428758e-05,0.00015337475792219182,0.0005565677579248,0.09178319026543365,0.09178319026543365,0.09178319026543365,0.0917850668547033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505722.47746369225,589.7472448213439,0.0,0.09178319026543365,0.09178319061414962,0.09178319061414962,0.375,0.375,0.5,6.0057563984769855,0.010610277081980257,0.010610277081980257,2.5920599000528455e-11,1.2273923346128868e-05,0.010039549312352847,2.5920599000528455e-11,25939.45720794656,19779.435920651726,0.7625231230587312,0.7968907608807296,3.8782753700401864,0.7959326242403164,0.5140537670060206,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495157669877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04246855393,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693100303095,261.3693100303095,-11.780689969690457,244.97194922526768,277.7666708353511,119600.6407894189,119600.93510460948,-0.2943151906034337,0.0,nan,277.7666708353511,4.616670835351101,271.20772651333493,-1.9422734866650444,264.64878219131856,-8.501217808681417,258.08983786930054,-15.060162130699439,251.5308935472841,-21.61910645271587,244.97194922526768,-28.1780507747323,1.0,1.0,25762.5980482374,25762.5980482374,277.2801365010285,4.130136501028517,277.2801365010285,277.2801365010285,79989.38186901543,79989.48290072319,-0.10103170775983017,0.0,8575.796259387458,8575.796259387458,0.9047734007470123,3646.9534119700893,277.2801365010285,4.130136501028517,1.0,0.002,0.26285078504619686,0.004561714917730801,0.000407112880332193,0.0015928871191251358,0.2035564401660965,0.2035564401660965,0.0,-5.426713765854796e-13,1.0,1.0000205512594047,0.010039549286432248,0.09178319061414962,0.0,1.883938422062894e-06,2.411284118875833,0.0,1601652.5719668502,267.95279531629626,1.2273897425529867e-05,1.0,1279916.631370308,2616.8029391929254,,,,,,,,,,,,,,,,,,,2.0,14750.341472226946,1450.0,0.375,6.1796691888313084,3.5
690.0,-29.999983955028554,4.803207314205128,34.89836566378218,28.371806011442118,6.438583450554608,-26.356127214469968,-39.866202674433566,2.7947267100122706,-5.197208896893699,-5.197221009949076,39.796734672383074,37569.18758284753,20600.88234775766,20600.88234775766,58170.06993060519,79999.49096967034,79989.49182495572,20600.88234775766,100590.37417271337,100590.37417271337,100590.37417271337,126529.83001680506,123831.86223714383,2697.967779661239,0.0,93290.13639485935,50859.83318648219,47144.78134264129,25939.455844091684,73084.23718673298,19779.434871487145,1450.0,0.0,0.8866507907298087,2.8638023896596376,0.0014957518510113484,1.0,1.0,-5.187315754286487,351937.90831325523,1545787.6698225236,4.392217017004712,1545787.6698225236,4.392217017004712,0.7625231227043019,0.09178319985179546,3.6288078675221502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288078675221502,1.2786934056286552,1.2789919101152285,2.8379030122065014,6013.17594383887,14750.340412381142,6484.538045945672,0.000416028984891575,25708.20495342467,2621.507339756662,19382.718164617647,1976.4871964042409,0.7539506628227505,0.7539506628227505,32739.91743477862,32395.05729023726,1.0133244797568624,0.8,4333.544758916714,4287.898129693729,1.0133244797568624,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647556978128805,4.803207314205128,-1.0534756560173761,5.856682970222504,3.5,3.5,1.0,0.6,0.0002334327725618337,1.0000000741015544,0.0002334327552641037,198.92219770312906,0.0,3.951518969252803e-09,0.011198604758862444,0.0071136275138833005,8.005803324010235e-05,0.00015337473932173134,0.0005565674607298576,0.09178319951129203,0.09178319951129203,0.09178319951129203,0.09178505102130474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505722.20809872804,589.7473336475997,0.0,0.09178319951129203,0.09178319985179546,0.09178319985179546,0.375,0.375,0.5,6.005811943467786,0.010470700081782525,0.010470700081782525,7.048583938740194e-12,1.2113055390727823e-05,0.00990525566260203,7.048583938740194e-12,25939.455844091684,19779.434871487145,0.7625231227043019,0.7968896347148211,3.8782761643915546,0.7959318201813952,0.5140532217208047,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951625681844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04518992521,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693081607556,261.3693081607556,-11.780691839244355,244.97194835071906,277.76666797079207,119600.58959651811,119600.87559293504,-0.28599641689614125,0.0,nan,277.76666797079207,4.6166679707920935,271.20772404677814,-1.9422759532218379,264.64878012276336,-8.501219877236622,258.08983619874783,-15.060163801252145,251.53089227473345,-21.61910772526653,244.97194835071906,-28.178051649280917,1.0,1.0,25762.5980482374,25762.5980482374,277.28013348933666,4.130133489336686,277.28013348933666,277.28013348933666,79989.408451114,79989.49182495572,-0.08337384172773454,0.0,8575.796259387458,8575.796259387458,0.9047734931616155,3646.951906859761,277.28013348933666,4.130133489336686,1.0,0.002,0.2628489263213716,0.004561722489825784,0.0004071099980564396,0.0015928900013179312,0.2035549990282198,0.2035549990282198,0.0,-6.256293226536425e-13,1.0,1.0000202763647406,0.009905255655553447,0.09178319985179546,0.0,1.8587381212176241e-06,2.3790298606119964,0.0,1601652.566871081,267.9527911031063,1.2113048342143884e-05,1.0,1279916.6453064077,2616.80288222001,,,,,,,,,,,,,,,,,,,2.0,14750.340412381142,1450.0,0.375,6.1796691888313084,3.5
691.0,-29.999984563668534,4.803200020736337,34.898365785529045,28.37180506847801,6.438579368005807,-26.35612817050204,-39.86620281413195,2.794722974846799,-5.1972128822251875,-5.197224840980392,39.79673483958103,37569.18443819516,20600.87521513646,20600.87521513646,58170.05965333162,79999.49951607385,79989.50195126508,20600.87521513646,100590.37716640154,100590.37716640154,100590.37716640154,126529.83174188648,123831.83924043347,2697.9925014530018,0.0,93290.14320657188,50859.82828121873,47144.794361503504,25939.454575484946,73084.24893698844,19779.43389954165,1450.0,0.0,0.8866507705770286,2.863801987078012,0.0014957518510113484,1.0,1.0,-5.187448326853939,351937.85567339533,1545787.6770011755,4.392217694352534,1545787.6770011755,4.392217694352534,0.7625231225268301,0.09178320895711531,3.628807739956058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628807739956058,1.2786934229724958,1.2789919274409984,2.8379028739511334,6013.175650892335,14750.339513214642,6484.537798519841,0.0004160290031546098,25708.20773428508,2621.5076233255068,19382.71742504528,1976.4871209888477,0.753950552499855,0.753950552499855,32739.916514034732,32395.05729023726,1.0133244441347382,0.8,4333.5446370445425,4287.898129693729,1.0133244441347382,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647554676552348,4.803200020736337,-1.0534809217331613,5.856680942469498,3.5,3.5,1.0,0.6,0.0002334327552641037,1.0000000633476327,0.0002334327404766922,198.92219820578816,0.0,3.440902468318969e-09,0.009751517595215958,0.007113630954785769,8.00580319759174e-05,0.0001533747232881863,0.0005565673829817891,0.09178320862658909,0.09178320862658909,0.09178320862658909,0.09178503603234582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505721.94249071047,589.7474212375474,0.0,0.09178320862658909,0.09178320895711531,0.09178320895711531,0.375,0.375,0.5,6.005866765525598,0.010333212225305033,0.010333212225305033,-9.265477274311706e-12,1.1958755180785374e-05,0.009776514126428992,-9.265477274311706e-12,25939.454575484946,19779.43389954165,0.7625231225268301,0.7968893479546622,3.8782764085674515,0.7959315515917049,0.5140530960451745,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951668335316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04374283805,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693062046489,261.3693062046489,-11.780693795351056,244.97194749293647,277.76666491636087,119600.56736960683,119600.86660650502,-0.29923689820546073,0.0,nan,277.76666491636087,4.6166649163608895,271.2077214316767,-1.9422785683232746,264.64877794699186,-8.50122205300812,258.0898344623064,-15.060165537693592,251.5308909776212,-21.61910902237878,244.97194749293647,-28.178052507063512,1.0,1.0,25762.5980482374,25762.5980482374,277.28013083910645,4.130130839106471,277.28013083910645,277.28013083910645,79989.41196852649,79989.50195126508,-0.08998273858742323,0.0,8575.796259387458,8575.796259387458,0.9047735010334064,3646.951778655838,277.28013083910645,4.130130839106471,1.0,0.002,0.2628470917547859,0.004561729992003659,0.00040710715338438216,0.0015928928460939003,0.20355357669219107,0.20355357669219107,0.0,-5.217176517191557e-13,1.0,1.0000200128349186,0.00977651413569447,0.09178320895711531,0.0,1.8345796807479398e-06,2.3481090947009178,0.0,1601652.5620477744,267.9527871177748,1.1958764446262649e-05,1.0,1279916.6584814768,2616.8028283582953,,,,,,,,,,,,,,,,,,,2.0,14750.339513214642,1450.0,0.375,6.1796691888313084,3.5
692.0,-29.999985197978173,4.803192783184091,34.89836590233655,28.37179920114579,6.4385769585225585,-26.356128982328087,-39.86620291890574,2.7947207428800183,-5.197217020304208,-5.1972288213317235,39.79673494061984,37569.188156929915,20600.868505302577,20600.868505302577,58170.05666223249,79999.49909124532,79989.5105542109,20600.868505302577,100590.37905951348,100590.37905951348,100590.37905951348,126529.83229017272,123831.81539913622,2698.016891036502,0.0,93290.14415932592,50859.83338396806,47144.78975039762,25939.45323065924,73084.24298105686,19779.43286403044,1450.0,0.0,0.8866507499023263,2.8638015687646057,0.0014957518510113484,1.0,1.0,-5.187583804352812,351937.80098130583,1545787.6813396646,4.392218389242517,1545787.6813396646,4.392218389242517,0.7625231221393696,0.09178321795002566,3.628808292966673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628808292966673,1.2786934333455426,1.2789919377975572,2.8379032834104314,6013.176518487454,14750.338772615365,6484.5370456469545,0.0004160287600434049,25708.204079047144,2621.5072505949684,19382.715174657842,1976.486891513192,0.7539505721621084,0.7539505721621084,32739.920505543214,32395.05729023726,1.0133245985598867,0.8,4333.54516537149,4287.898129693729,1.0133245985598867,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64755251140222,4.803192783184091,-1.0534862517277999,5.856679034911891,3.5,3.5,1.0,0.6,0.0002334327404766922,1.0000000660193522,0.0002334327250656149,198.9221987296471,0.0,2.941544401858984e-09,0.008336336834868362,0.007113633896330171,8.005803102777907e-05,0.00015337470944891312,0.0005565674175795699,0.09178321762777,0.09178321762777,0.09178321762777,0.09178502048515418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505721.68013951177,589.747507750235,0.0,0.09178321762777,0.09178321795002566,0.09178321795002566,0.375,0.375,0.5,6.005920851107376,0.010196975093606397,0.010196975093606397,-6.531308827106841e-11,1.1801027540059295e-05,0.009645016978936383,-6.531308827106841e-11,25939.45323065924,19779.43286403044,0.7625231221393696,0.7968895047752982,3.8782763345852986,0.7959315755286668,0.5140531888203002,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951704798738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.042327657284,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693043274895,261.3693043274895,-11.78069567251049,244.97194665964736,277.7666619953313,119600.5858080435,119600.87296791667,-0.2871598731683783,0.0,nan,277.7666619953313,4.616661995331299,271.2077189281953,-1.9422810718047003,264.6487758610584,-8.501224138941552,258.08983279392095,-15.06016720607903,251.53088972678395,-21.619110273216023,244.97194665964736,-28.17805334035262,1.0,1.0,25762.5980482374,25762.5980482374,277.2801278619209,4.130127861920926,277.2801278619209,277.2801278619209,79989.41160503642,79989.5105542109,-0.09894917446945328,0.0,8575.796259387458,8575.796259387458,0.9047734669084762,3646.952334431506,277.2801278619209,4.130127861920926,1.0,0.002,0.26284528186336065,0.004561737359649937,0.00040710434680429165,0.0015928956526706892,0.20355217340214582,0.20355217340214582,0.0,-5.250192641748086e-13,1.0,1.0000197436643596,0.009645017044249471,0.09178321795002566,0.0,1.809904144801968e-06,2.3165264899619755,0.0,1601652.557043304,267.95278297969577,1.1801092853147566e-05,1.0,1279916.6721701939,2616.8027723967275,,,,,,,,,,,,,,,,,,,2.0,14750.338772615365,1450.0,0.375,6.1796691888313084,3.5
693.0,-29.99998584117224,4.803185598849256,34.89836601287119,28.371810691338055,6.438574200315552,-26.356129837023573,-39.86620305860413,2.794718196173059,-5.197221263976758,-5.197232905671272,39.796734993326766,37569.171318174944,20600.862119312285,20600.862119312285,58170.03343748723,79999.51941515386,79989.51805766272,20600.862119312285,100590.380176975,100590.380176975,100590.380176975,126529.83200894244,123831.79106399244,2698.040944950002,0.0,93290.15846796903,50859.810532168645,47144.831039778204,25939.451831967446,73084.28287174564,19779.431783488013,1450.0,0.0,0.8866507288732122,2.8638011395030807,0.0014957518510113484,1.0,1.0,-5.1877207584005305,351937.7448621565,1545787.6836024115,4.39221909604453,1545787.6836024115,4.39221909604453,0.7625231215993584,0.09178322682969525,3.628806861320043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628806861320043,1.278693445178338,1.278991949613408,2.837902137532219,6013.174090509024,14750.337979798142,6484.537901837346,0.00041602928125960973,25708.21816458787,2621.508686920393,19382.71773386822,1976.4871524800233,0.7539502586206929,0.7539502586206929,32739.91017223378,32395.05729023726,1.013324198780502,0.8,4333.543797626473,4287.898129693729,1.013324198780502,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647550450750953,4.803185598849256,-1.0534916205714362,5.856677219420693,3.5,3.5,1.0,0.6,0.0002334327250656149,1.0000000669440405,0.00023343270943868615,198.9221992608435,0.0,3.065605377499197e-09,0.008687925639832724,0.007113636961935548,8.005802976359389e-05,0.00015337469530202102,0.0005565671466648449,0.09178322651703773,0.09178322651703773,0.09178322651703773,0.09178500455038698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505721.4211706162,589.7475931451835,0.0,0.09178322651703773,0.09178322682969525,0.09178322682969525,0.375,0.375,0.5,6.005974192263066,0.010061448134024431,0.010061448134024431,7.787548383930698e-12,1.1641694527497748e-05,0.009512147270754667,7.787548383930698e-12,25939.451831967446,19779.431783488013,0.7625231215993584,0.7968884496897688,3.8782770810325116,0.7959308233148956,0.5140526778391523,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951742800017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04267924609,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693024824137,261.3693024824137,-11.780697517586304,244.97194584169375,277.7666591231332,119600.53413483918,119600.81638672926,-0.2822518900628534,0.0,nan,277.7666591231332,4.616659123133218,271.2077164668457,-1.9422835331542956,264.648773810558,-8.50122618944198,258.0898311542698,-15.060168845730175,251.53088849798152,-21.619111502018455,244.97194584169375,-28.178054158306225,1.0,1.0,25762.5980482374,25762.5980482374,277.28012465253823,4.130124652538257,277.28012465253823,277.28012465253823,79989.43636136022,79989.51805766272,-0.08169630249904003,0.0,8575.796259387458,8575.796259387458,0.9047735552518784,3646.950895626643,277.28012465253823,4.130124652538257,1.0,0.002,0.2628434969049243,0.004561744599879316,0.0004071015787538461,0.0015928984208590726,0.20355078937692306,0.20355078937692306,0.0,-3.870814259399058e-13,1.0,1.0000194716837731,0.009512147262967119,0.09178322682969525,0.0,1.7849710142661358e-06,2.284614185571281,0.0,1601652.5519144908,267.9527787360232,1.1641686739949364e-05,1.0,1279916.6862160873,2616.8027149749632,,,,,,,,,,,,,,,,,,,2.0,14750.337979798142,1450.0,0.375,6.1796691888313084,3.5
694.0,-29.999986563833282,4.803178472640376,34.8983661205191,28.371808456163876,6.438570453594724,-26.35613086209064,-39.86620700508354,2.7947147518570237,-5.197225154015541,-5.197236645853528,39.79673513110981,37569.18354187147,20600.855144097437,20600.855144097437,58170.0386859689,79999.52565915298,79989.52762013844,20600.855144097437,100590.38276423588,100590.38276423588,100590.38276423588,126529.83334830373,123831.76866586317,2698.064682440559,0.0,93290.16372232109,50859.82178612455,47144.8243735517,25939.450584067843,73084.27495761955,19779.43082559644,1450.0,0.0,0.8866507092906877,2.8638007464568127,0.0014957518510113484,1.0,1.0,-5.187849323222963,351937.6934705415,1545787.6895179625,4.39221975422576,1545787.6895179625,4.39221975422576,0.762523121354971,0.09178323557227085,3.6288068923728023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288068923728023,1.2786934611709857,1.2789919655898059,2.83790212632327,6013.174066758606,14750.337161991916,6484.53755662828,0.00041602924137069453,25708.219392550967,2621.5088121377808,19382.71670201522,1976.4870472603,0.7539501824708801,0.7539501824708801,32739.91039636575,32395.05729023726,1.013324207451813,0.8,4333.5438272931915,4287.898129693729,1.013324207451813,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647548199966868,4.803178472640376,-1.0534967637768062,5.856675236417182,3.5,3.5,1.0,0.6,0.00023343270943868615,1.0000000752150164,0.0002334326918810424,198.92219985766954,0.0,3.108543036698462e-09,0.008809610966003441,0.007113640070478585,8.00579940503756e-05,0.00015337471538831056,0.0005565672243168183,0.09178323526721148,0.09178323526721148,0.09178323526721148,0.09178498992607084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505721.16602550796,589.7476772835588,0.0,0.09178323526721148,0.09178323557227085,0.09178323557227085,0.375,0.375,0.5,6.006026831888102,0.009927940364946153,0.009927940364946153,-1.4267698134062812e-11,1.1491837994981324e-05,0.00938732263057318,-1.4267698134062812e-11,25939.450584067843,19779.43082559644,0.762523121354971,0.7968888216486352,3.8782772394200107,0.7959309813184959,0.5140529007595309,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951781333565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04280093142,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36930056649857,261.36930056649857,-11.780699433501411,244.9719450135746,277.76665611942207,119600.51981422961,119600.81290277866,-0.29308854905461795,0.0,nan,277.76665611942207,4.616656119422089,271.2077138982531,-1.9422861017469017,264.6487716770835,-8.501228322916461,258.0898294559138,-15.06017054408619,251.53088723474409,-21.619112765255892,244.9719450135746,-28.178054986425366,1.0,1.0,25762.5980482374,25762.5980482374,277.28012202740996,4.130122027409982,277.28012202740996,277.28012202740996,79989.43816316393,79989.52762013844,-0.089456974514178,0.0,8575.796259387458,8575.796259387458,0.9047735533356889,3646.9509268346665,277.28012202740996,4.130122027409982,1.0,0.002,0.26284173536939753,0.004561751792573091,0.00040709884727164135,0.0015929011522315992,0.20354942363582068,0.20354942363582068,0.0,-4.967597513894084e-13,1.0,1.0000192161712682,0.009387322644840879,0.09178323557227085,0.0,1.761547571786911e-06,2.2546341533516765,0.0,1601652.5472076263,267.95277484598444,1.1491852262679458e-05,1.0,1279916.699078742,2616.8026623904652,,,,,,,,,,,,,,,,,,,2.0,14750.337161991916,1450.0,0.375,6.1796691888313084,3.5
695.0,-29.999987188397526,4.803171403035934,34.89836622444736,28.371802798379235,6.43856850305231,-26.35613161925225,-39.86620710985733,2.794712933921716,-5.197229076551025,-5.197240418169222,39.79673523912029,37569.18776971595,20600.84835168262,20600.84835168262,58170.036121398574,79999.52547366064,79989.53650763271,20600.84835168262,100590.38485931534,100590.38485931534,100590.38485931534,126529.83417337266,123831.74606977482,2698.0881035978396,0.0,93290.16525395021,50859.82770654745,47144.81949711418,25939.449314057325,73084.2688111715,19779.429848546526,1450.0,0.0,0.8866506896523787,2.863800350023604,0.0014957518510113484,1.0,1.0,-5.187978176021659,351937.6416377208,1545787.694155447,4.3922204142819625,1545787.694155447,4.3922204142819625,0.7625231210219829,0.091783244198217,3.6288074933841132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288074933841132,1.2786934696311558,1.2789919740294988,2.8379025775668167,6013.1750228895335,14750.336202790771,6484.536664496733,0.00041602896550733075,25708.215556772535,2621.508420997235,19382.71403537432,1976.486775338604,0.753950191236364,0.753950191236364,32739.91473433285,32395.05729023726,1.0133243752808896,0.8,4333.544401478348,4287.898129693729,1.0133243752808896,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6475460081692646,4.803171403035934,-1.0535019023464738,5.856673305382408,3.5,3.5,1.0,0.6,0.0002334326918810424,1.0000000650050411,0.00023343267670674164,198.92220037348008,0.0,3.492605121292823e-09,0.009898042913743861,0.007113643563083706,8.005799310223688e-05,0.0001533746987788055,0.0005565672562240606,0.09178324390139342,0.09178324390139342,0.09178324390139342,0.09178497518742884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505720.9141425905,589.7477603447392,0.0,0.09178324390139342,0.091783244198217,0.091783244198217,0.375,0.375,0.5,6.0060787704074885,0.009796129383971675,0.009796129383971675,-1.404032445861958e-11,1.1341618176174961e-05,0.009262242147542565,-1.404032445861958e-11,25939.449314057325,19779.429848546526,0.7625231210219829,0.7968889937528688,3.8782771602951907,0.7959310131663633,0.5140530018407081,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951824627955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04388936336,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36929876483117,261.36929876483117,-11.780701235168806,244.97194421041098,277.7666533192511,119600.5440091187,119600.8196205618,-0.2756114430987732,0.0,nan,277.7666533192511,4.6166533192511,271.20771149748356,-1.9422885025164192,264.6487696757153,-8.501230324284677,258.08982785394716,-15.060172146052821,251.53088603217896,-21.619113967821022,244.97194421041098,-28.178055789588996,1.0,1.0,25762.5980482374,25762.5980482374,277.28011929144054,4.130119291440565,277.28011929144054,277.28011929144054,79989.43849139514,79989.53650763271,-0.09801623757812195,0.0,8575.796259387458,8575.796259387458,0.9047735162487563,3646.951530851034,277.28011929144054,4.130119291440565,1.0,0.002,0.2628399973050744,0.00456175887626227,0.0004070961521154739,0.001592903847428841,0.20354807605773695,0.20354807605773695,0.0,-4.556849689252296e-13,1.0,1.000018960134866,0.00926224216158289,0.091783244198217,0.0,1.7380761100549554e-06,2.2245926600773647,0.0,1601652.5424627112,267.95277092344895,1.134163221649942e-05,1.0,1279916.7120518251,2616.802609354522,,,,,,,,,,,,,,,,,,,2.0,14750.336202790771,1450.0,0.375,6.1796691888313084,3.5
696.0,-29.999987827280265,4.803164385701819,34.89836632218801,28.371814742591255,6.43856559843474,-26.35613248470841,-39.866207249555714,2.7947102558689663,-5.197233203760106,-5.1972443906868255,39.79673526853215,37569.170322415746,20600.842079360606,20600.842079360606,58170.01240177635,79999.54661064998,79989.54358012318,20600.842079360606,100590.38565948379,100590.38565948379,100590.38565948379,126529.83360506277,123831.7224052616,2698.111199801177,0.0,93290.18009754855,50859.80396941204,47144.86236459613,25939.447945578977,73084.3103101751,19779.428789841884,1450.0,0.0,0.8866506692777955,2.863799932499067,0.0014957518510113484,1.0,1.0,-5.188110862211488,351937.58705369197,1545787.6954182321,4.3922210990848365,1545787.6954182321,4.3922210990848365,0.7625231204356844,0.09178325272037076,3.6288060008001084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288060008001084,1.2786934820721054,1.2789919864539485,2.8379013826829533,6013.1724910740095,14750.335393373709,6484.537564857323,0.00041602950997535383,25708.230221450027,2621.5099163781747,19382.716726612376,1976.487049768512,0.7539498658464685,0.7539498658464685,32739.903961190405,32395.05729023726,1.0133239584850808,0.8,4333.542975515833,4287.898129693729,1.0133239584850808,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647543984196832,4.803164385701819,-1.0535071365044653,5.856671522206284,3.5,3.5,1.0,0.6,0.00023343267670674164,1.0000000664953173,0.00023343266118456277,198.92220090111584,0.0,3.0185052950441578e-09,0.008554444006155144,0.007113646581589,8.00579918380523e-05,0.00015337468486868933,0.0005565669768223255,0.09178325243126538,0.09178325243126538,0.09178325243126538,0.0917849596965909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505720.665378774,589.7478423734442,0.0,0.09178325243126538,0.09178325272037076,0.09178325272037076,0.375,0.375,0.5,6.006129988318223,0.009665008374327044,0.009665008374327044,-4.0472514228895307e-11,1.1186926712980494e-05,0.009133528475331332,-4.0472514228895307e-11,25939.447945578977,19779.428789841884,0.7625231204356844,0.796887899085875,3.8782779379526673,0.7959302366663735,0.5140524712208334,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951862045398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04254576446,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36929696860307,261.36929696860307,-11.78070303139691,244.97194341651908,277.766650520687,119600.48779486913,119600.76257419445,-0.2747793253090167,0.0,nan,277.766650520687,4.616650520687017,271.20770909985356,-1.9422909001464177,264.64876767901967,-8.501232320980307,258.08982625818646,-15.060173741813514,251.53088483735277,-21.619115162647205,244.97194341651908,-28.178056583480895,1.0,1.0,25762.5980482374,25762.5980482374,277.28011614362657,4.130116143626594,277.28011614362657,277.28011614362657,79989.46353185514,79989.54358012318,-0.08004826803517062,0.0,8575.796259387458,8575.796259387458,0.9047736083524471,3646.950030804109,277.28011614362657,4.130116143626594,1.0,0.002,0.2628382833935542,0.004561765819527794,0.0004070934941993586,0.0015929065053587497,0.2035467470996793,0.2035467470996793,0.0,-4.41891748886869e-13,1.0,1.0000186966613132,0.009133528515803846,0.09178325272037076,0.0,1.7139228712233434e-06,2.1936785494616653,0.0,1601652.5374751894,267.95276679623987,1.1186967185494723e-05,1.0,1279916.7257135017,2616.802553503497,,,,,,,,,,,,,,,,,,,2.0,14750.335393373709,1450.0,0.375,6.1796691888313084,3.5
697.0,-29.99998837624967,4.803157427512196,34.898366418466026,28.37181093581023,6.4385625573877725,-26.35613328288569,-39.8662073892541,2.7947074640383267,-5.197236858414271,-5.197247903501312,39.79673542179035,37569.17150329734,20600.834981887827,20600.834981887827,58170.006485185164,79999.55000665203,79989.5535970835,20600.834981887827,100590.38857897132,100590.38857897132,100590.38857897132,126529.83536131047,123831.70136474067,2698.1339965697916,0.0,93290.1835963719,50859.805230617436,47144.8648508383,25939.446782339146,73084.31163317745,19779.427898619084,1450.0,0.0,0.8866506507994991,2.863799563369274,0.0014957518510113484,1.0,1.0,-5.188232390218957,351937.5387870918,1545787.7019976098,4.392221720152308,1545787.7019976098,4.392221720152308,0.7625231202727845,0.09178326110526781,3.6288062771652108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288062771652108,1.2786934950410027,1.2789919994060241,2.8379015700309393,6013.1728880419105,14750.334550175947,6484.537000239751,0.00041602937073064665,25708.229227725355,2621.5098150464587,19382.715038932674,1976.4868776730764,0.7539498293421605,0.7539498293421605,32739.90595593288,32395.05729023726,1.0133240356585036,0.8,4333.543239545387,4287.898129693729,1.0133240356585036,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647541693962175,4.803157427512196,-1.0535120769335258,5.856669504445722,3.5,3.5,1.0,0.6,0.00023343266118456277,1.0000000571370808,0.00023343264784690272,198.92220135449466,0.0,3.087705982725221e-09,0.008750558755043276,0.007113649669294983,8.00579905738683e-05,0.00015337467061069448,0.0005565669674702347,0.09178326082487424,0.09178326082487424,0.09178326082487424,0.09178494595310917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505720.4204450571,589.7479231454521,0.0,0.09178326082487424,0.09178326110526781,0.09178326110526781,0.375,0.375,0.5,6.006180542264638,0.009536346628181036,0.009536346628181036,2.3874235921539366e-12,1.1045087035199685e-05,0.00901551328234973,2.3874235921539366e-12,25939.446782339146,19779.427898619084,0.7625231202727845,0.7968878821089527,3.8782779691752545,0.7959301413024219,0.5140524780730422,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951900320652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04274187921,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692951725969,261.3692951725969,-11.780704827403099,244.97194264450332,277.76664770069027,119600.48874082543,119600.76348622172,-0.27474539627443323,0.0,nan,277.76664770069027,4.616647700690294,271.20770668945295,-1.9422933105470293,264.6487656782156,-8.501234321784352,258.0898246669783,-15.060175333021675,251.53088365574072,-21.619116344259254,244.97194264450332,-28.178057355496662,1.0,1.0,25762.5980482374,25762.5980482374,277.28011379886226,4.130113798862283,277.28011379886226,277.28011379886226,79989.4632918855,79989.5535970835,-0.0903051979985321,0.0,8575.796259387458,8575.796259387458,0.9047735912986369,3646.950308551037,277.28011379886226,4.130113798862283,1.0,0.002,0.26283659162759815,0.004561772741025993,0.0004070908709705815,0.0015929091286711321,0.20354543548529075,0.20354543548529075,0.0,-3.582863172812978e-13,1.0,1.0000184550870168,0.009015513279962306,0.09178326110526781,0.0,1.6917772089676034e-06,2.1653339663760676,0.0,1601652.5330515006,267.9527631415857,1.1045084647776093e-05,1.0,1279916.7377940086,2616.8025041165415,,,,,,,,,,,,,,,,,,,2.0,14750.334550175947,1450.0,0.375,6.1796691888313084,3.5
698.0,-29.99998895500293,4.803150523895625,34.89836651040802,28.37180447475987,6.4385603136989715,-26.35613402813266,-39.86620749402789,2.7947053868420566,-5.19724073028766,-5.197251628190035,39.79673548929598,37569.1762285011,20600.828433296458,20600.828433296458,58170.00466179756,79999.54848835345,79989.56162179902,20600.828433296458,100590.39005509547,100590.39005509547,100590.39005509547,126529.83556902244,123831.67908469742,2698.1564843250267,0.0,93290.18378898295,50859.811674189106,47144.85790532649,25939.44551392697,73084.30341925347,19779.426920059774,1450.0,0.0,0.8866506315511661,2.8637991719225084,0.0014957518510113484,1.0,1.0,-5.188358459351491,351937.4876083621,1545787.7048948577,4.3922223671012235,1545787.7048948577,4.3922223671012235,0.7625231198346216,0.09178326938728601,3.6288069101977296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288069101977296,1.2786935046938837,1.278992009044103,2.8379020436695326,6013.173891625254,14750.33384465043,6484.536195339929,0.00041602909790822184,25708.22479609412,2621.509363145837,19382.71263303324,1976.4866323396104,0.7539498657246095,0.7539498657246095,32739.910525022147,32395.05729023726,1.013324212429325,0.8,4333.543844322503,4287.898129693729,1.013324212429325,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647539580842285,4.803150523895625,-1.0535171188325787,5.856667642728204,3.5,3.5,1.0,0.6,0.00023343264784690272,1.0000000602370025,0.00023343263378562055,198.9222018324712,0.0,2.6531566982311513e-09,0.007519046082787083,0.007113652322451681,8.005798962572931e-05,0.0001533746582211734,0.0005565670196022091,0.09178326911386865,0.09178326911386865,0.09178326911386865,0.09178493141465445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505720.1784217258,589.7480029534455,0.0,0.09178326911386865,0.09178326938728601,0.09178326938728601,0.375,0.375,0.5,6.00623041137724,0.009409022947920676,0.009409022947920676,-2.1373125491663814e-11,1.0897902370743395e-05,0.008893168838540078,-2.1373125491663814e-11,25939.44551392697,19779.426920059774,0.7625231198346216,0.7968880997360368,3.878277847829756,0.7959302058076829,0.5140526005014068,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951933209228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04151036654,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692934465516,261.3692934465516,-11.780706553448397,244.97194189249038,277.7666450006126,119600.509491155,119600.77353422213,-0.2640430671065978,0.0,nan,277.7666450006126,4.616645000612607,271.20770437898807,-1.9422956210119082,264.64876375736384,-8.50123624263614,258.0898231357396,-15.06017686426037,251.53088251411486,-21.619117485885113,244.97194189249038,-28.1780581075096,1.0,1.0,25762.5980482374,25762.5980482374,277.2801110099135,4.1301110099135485,277.2801110099135,277.2801110099135,79989.46167558023,79989.56162179902,-0.09994621879013721,0.0,8575.796259387458,8575.796259387458,0.9047735522357565,3646.950944748718,277.2801110099135,4.1301110099135485,1.0,0.002,0.2628349228194369,0.004561779525301176,0.000407088283121113,0.0015929117165219644,0.20354414156055647,0.20354414156055647,0.0,-3.5692282462918e-13,1.0,1.0000182046508381,0.008893168859913203,0.09178326938728601,0.0,1.6688191599793505e-06,2.1359495965854394,0.0,1601652.52836951,267.9527592697123,1.0897923743868887e-05,1.0,1279916.750603384,2616.802451749855,,,,,,,,,,,,,,,,,,,2.0,14750.33384465043,1450.0,0.375,6.1796691888313084,3.5
699.0,-29.99998954904382,4.80314367207218,34.89836659661838,28.37181509183722,6.4385578274910715,-26.356134811390355,-39.86620759880168,2.794703089849243,-5.1972447141531575,-5.1972554629764405,39.796735507883135,37569.16072670332,20600.822218200152,20600.822218200152,58169.98294490347,79999.56731353274,79989.56852343978,20600.822218200152,100590.39074163993,100590.39074163993,100590.39074163993,126529.8349309498,123831.65627181804,2698.1786591317596,0.0,93290.19709993116,50859.79066198434,47144.89604216313,25939.444189309874,73084.340231473,19779.42589461665,1450.0,0.0,0.8866506119189169,2.863798768878962,0.0014957518510113484,1.0,1.0,-5.188486206158927,351937.4349177929,1545787.7056929949,4.39222302695383,1545787.7056929949,4.39222302695383,0.7625231192412409,0.09178327756601601,3.6288055931483867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288055931483867,1.278693515366762,1.2789920197014917,2.837900989986293,6013.171658996907,14750.333081104327,6484.536967575712,0.0004160295752713616,25708.237794847442,2621.510688649788,19382.714941297672,1976.486867717077,0.7539495742949149,0.7539495742949149,32739.90101884995,32395.05729023726,1.0133238446505974,0.8,4333.542586059626,4287.898129693729,1.0133238446505974,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647537575335624,4.80314367207218,-1.0535222037487593,5.856665875820939,3.5,3.5,1.0,0.6,0.00023343263378562055,1.0000000618281495,0.00023343261935291368,198.92220232307332,0.0,2.797101209432078e-09,0.00792698482753051,0.00711365511955289,8.005798867759149e-05,0.00015337464510802907,0.0005565667700151648,0.09178327729965371,0.09178327729965371,0.09178327729965371,0.0917849164647803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505719.9395334237,589.748081725215,0.0,0.09178327729965371,0.09178327756601601,0.09178327756601601,0.375,0.375,0.5,6.006279586356335,0.009282420411693693,0.009282420411693693,2.2396307031158358e-11,1.0748823285666731e-05,0.008769256817515725,2.2396307031158358e-11,25939.444189309874,19779.42589461665,0.7625231192412409,0.7968871262989755,3.8782785320123465,0.7959295077531969,0.5140521294673267,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495196788215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04191830528,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36929175431015,261.36929175431015,-11.780708245689823,244.97194115199824,277.76664235662196,119600.46245796836,119600.7213298773,-0.2588719089022105,0.0,nan,277.76664235662196,4.6166423566219805,271.20770211569703,-1.9422978843029455,264.6487618747725,-8.501238125227474,258.08982163384803,-15.060178366151945,251.53088139292302,-21.619118607076956,244.97194115199824,-28.17805884800174,1.0,1.0,25762.5980482374,25762.5980482374,277.28010797990845,4.130107979908473,277.28010797990845,277.28010797990845,79989.48485986864,79989.56852343978,-0.08366357114573475,0.0,8575.796259387458,8575.796259387458,0.9047736335076307,3646.9496211141286,277.28010797990845,4.130107979908473,1.0,0.002,0.26283327726310396,0.00456178618812218,0.0004070857311922431,0.0015929142684289815,0.20354286559612156,0.20354286559612156,0.0,-3.7877556993692885e-13,1.0,1.000017951005578,0.008769256795119418,0.09178327756601601,0.0,1.6455669335365475e-06,2.106188704173834,0.0,1601652.5235554604,267.9527552858468,1.07488008893597e-05,1.0,1279916.7637911558,2616.8023978362376,,,,,,,,,,,,,,,,,,,2.0,14750.333081104327,1450.0,0.375,6.1796691888313084,3.5
700.0,-29.99999021439532,4.803136875161296,34.89836667939018,28.371813415456586,6.438553795743819,-26.356135813380288,-39.86621154528109,2.7946993947363077,-5.197248454509634,-5.197259061058599,39.796735581114106,37569.17223730632,20600.815628612978,20600.815628612978,58169.98786591929,79999.5746007084,79989.57675580954,20600.815628612978,100590.39238442252,100590.39238442252,100590.39238442252,126529.83535141233,123831.63481673955,2698.2005346727774,0.0,93290.20294643543,50859.80074976828,47144.89132963017,25939.442966989813,73084.33429661999,19779.42495217103,1450.0,0.0,0.8866505932955658,2.8637983907394724,0.0014957518510113484,1.0,1.0,-5.18860794792289,351937.3854787193,1545787.7088382675,4.392223652896737,1545787.7088382675,4.392223652896737,0.7625231188403722,0.09178328562109585,3.6288055351357906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288055351357906,1.2786935325191189,1.2789920368393968,2.837900906550126,6013.171482205682,14750.332282929048,6484.536706715879,0.00041602957210112347,25708.23981697451,2621.5108948493635,19382.714161570177,1976.486788207,0.7539494846618108,0.7539494846618108,32739.900600127792,32395.05729023726,1.0133238284509016,0.8,4333.5425306364195,4287.898129693729,1.0133238284509016,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647535448987079,4.803136875161296,-1.0535271272873121,5.856664002448608,3.5,3.5,1.0,0.6,0.00023343261935291368,1.0000000692502087,0.0002334326031876572,198.922202872569,0.0,2.8709858369074628e-09,0.00813637386179575,0.007113657990538727,8.005795296438984e-05,0.00015337466638852386,0.0005565668383402806,0.09178328536131694,0.09178328536131694,0.09178328536131694,0.09178490241752296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505719.70413598034,589.748159348655,0.0,0.09178328536131694,0.09178328562109585,0.09178328562109585,0.375,0.375,0.5,6.006328097802352,0.0091574262377776,0.0091574262377776,1.1368683772161603e-12,1.0606548983105313e-05,0.008651113135726973,1.1368683772161603e-12,25939.442966989813,19779.42495217103,0.7625231188403722,0.796887450108394,3.8782787416577946,0.7959296397204721,0.5140523287087506,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952003470947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.042127694316,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36928994273995,261.36928994273995,-11.780710057260023,244.9719403945645,277.7666394909155,119600.44036938259,119600.7174956915,-0.27712630889701506,0.0,nan,277.7666394909155,4.6166394909155315,271.20769967164483,-1.9423003283551452,264.6487598523753,-8.501240147624685,258.0898200331051,-15.06017996689485,251.53088021383468,-21.6191197861653,244.9719403945645,-28.178059605435465,1.0,1.0,25762.5980482374,25762.5980482374,277.28010534178026,4.130105341780279,277.28010534178026,277.28010534178026,79989.48707103022,79989.57675580954,-0.0896847793192137,0.0,8575.796259387458,8575.796259387458,0.9047736370874451,3646.9495628114696,277.28010534178026,4.130105341780279,1.0,0.002,0.26283165387611906,0.004561792791634541,0.00040708321379951133,0.0015929167857213493,0.20354160689975567,0.20354160689975567,0.0,-4.79139297682174e-13,1.0,1.0000177091679887,0.008651113134590105,0.09178328562109585,0.0,1.6233971568757197e-06,2.0778132554639916,0.0,1601652.5190323717,267.95275154549034,1.0606547846236936e-05,1.0,1279916.7761651194,2616.8023472495784,,,,,,,,,,,,,,,,,,,2.0,14750.332282929048,1450.0,0.375,6.1796691888313084,3.5
701.0,-29.999990781983925,4.803130130694273,34.8983667573512,28.371808386314683,6.438551494440745,-26.356136554341028,-39.86621165005488,2.7946972668040795,-5.197252288188054,-5.197262750591279,39.79673560791512,37569.17558948812,20600.809335448233,20600.809335448233,58169.984924936354,79999.57559992865,79989.58392911572,20600.809335448233,100590.39326456396,100590.39326456396,100590.39326456396,126529.83496036872,123831.61285252948,2698.222107839253,0.0,93290.20512964326,50859.805261437876,47144.88874245043,25939.441695804773,73084.3304382552,19779.423968700256,1450.0,0.0,0.8866505743742016,2.863798002963773,0.0014957518510113484,1.0,1.0,-5.188731269445952,351937.33478297765,1545787.7099890665,4.392224288856076,1545787.7099890665,4.392224288856076,0.7625231182943777,0.0917832935695545,3.628806031169139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628806031169139,1.2786935424129156,1.2789920467148317,2.8379012725140713,6013.172257639368,14750.331357596117,6484.535918843002,0.000416029340185645,25708.2369044638,2621.5105978559245,19382.71180656542,1976.486548063347,0.7539494784724012,0.7539494784724012,32739.90418038738,32395.05729023726,1.0133239669654641,0.8,4333.543004529342,4287.898129693729,1.0133239669654641,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647533418289048,4.803130130694273,-1.0535320826527732,5.856662213347046,3.5,3.5,1.0,0.6,0.0002334326031876572,1.000000059074978,0.0002334325893976321,198.9222033413249,0.0,3.215628427142202e-09,0.009113090962521001,0.007113661206167154,8.005795201625157e-05,0.00015337465117140565,0.0005565668591992597,0.09178329331666203,0.09178329331666203,0.09178329331666203,0.09178488803057512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505719.4717695801,589.7482359702825,0.0,0.09178329331666203,0.0917832935695545,0.0917832935695545,0.375,0.375,0.5,6.006375939006482,0.009033536710660428,0.009033536710660428,-2.916067387559451e-11,1.046240322466474e-05,0.00853148114532587,-2.916067387559451e-11,25939.441695804773,19779.423968700256,0.7625231182943777,0.7968875649431728,3.878278727627632,0.7959296414992933,0.5140524017145944,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952043331941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.043104411416,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36928819973804,261.36928819973804,-11.78071180026194,244.9719396558868,277.76663674358906,119600.45627210817,119600.72290917161,-0.2666370634512403,0.0,nan,277.76663674358906,4.616636743589083,271.2076973260486,-1.9423026739513602,264.6487579085084,-8.501242091491577,258.089818490968,-15.060181509031963,251.53087907342726,-21.61912092657272,244.9719396558868,-28.178060344113163,1.0,1.0,25762.5980482374,25762.5980482374,277.2801024887071,4.130102488707109,277.2801024887071,277.2801024887071,79989.48811867069,79989.58392911572,-0.09581044502556324,0.0,8575.796259387458,8575.796259387458,0.9047736064784491,3646.9500613249843,277.2801024887071,4.130102488707109,1.0,0.002,0.26283005293793477,0.004561799280749536,0.0004070807310992666,0.0015929192684427291,0.2035403655496333,0.2035403655496333,0.0,-4.580042942126106e-13,1.0,1.0000174642837454,0.008531481174486544,0.0917832935695545,0.0,1.6009480924237557e-06,2.049080341576335,0.0,1601652.5143989043,267.9527477118119,1.0462432385338616e-05,1.0,1279916.7888536155,2616.8022953770856,,,,,,,,,,,,,,,,,,,2.0,14750.331357596117,1450.0,0.375,6.1796691888313084,3.5
