time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
702.0,-29.999991371854072,4.80312343615507,34.89836682923448,28.371819282788806,6.438548925940817,-26.356137342074945,-39.866211789753265,2.794694896165946,-5.197256220167674,-5.197266536752203,39.79673558856275,37569.15973950299,20600.803344188982,20600.803344188982,58169.96308369197,79999.59490557556,79989.59006086706,20600.803344188982,100590.39340505605,100590.39340505605,100590.39340505605,126529.83377915487,123831.59040389345,2698.2433752614184,0.0,93290.21875987707,50859.7837416151,47144.92779806885,25939.44037409882,73084.36817216767,19779.42294293907,1450.0,0.0,0.8866505551277238,2.863797605011721,0.0014957518510113484,1.0,1.0,-5.188856075437798,351937.2827605305,1545787.7091583358,4.392224935742712,1545787.7091583358,4.392224935742712,0.7625231176031584,0.091783301414099,3.628804678720328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628804678720328,1.2786935534265005,1.2789920577133536,2.837900190390623,6013.1699647496325,14750.330582432838,6484.536715846577,0.00041602983093262945,25708.250241998474,2621.511957905959,19382.714188862443,1976.4867909900368,0.7539491799872762,0.7539491799872762,32739.894418709137,32395.05729023726,1.0133235893016315,0.8,4333.541712446989,4287.898129693729,1.0133235893016315,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647531485010821,4.80312343615507,-1.053537073919978,5.856660510075048,3.5,3.5,1.0,0.6,0.0002334325893976321,1.0000000613940618,0.00023343257506625815,198.92220382848254,0.0,2.74314217929163e-09,0.00777406493611248,0.0071136639493093335,8.005795075206822e-05,0.00015337463864556388,0.0005565666063140619,0.09178330116788076,0.09178330116788076,0.09178330116788076,0.09178487328381983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505719.2424731649,589.7483115772721,0.0,0.09178330116788076,0.091783301414099,0.091783301414099,0.375,0.375,0.5,6.0064231022327546,0.008910255191835859,0.008910255191835859,1.318767317570746e-11,1.0316584507563675e-05,0.00841046131438361,1.318767317570746e-11,25939.44037409882,19779.42294293907,0.7625231176031584,0.7968865685916248,3.878279438526999,0.7959289317061445,0.5140519194337135,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495207733599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04176538539,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692864865207,261.3692864865207,-11.78071351347927,244.9719389262775,277.7666340467635,119600.40748102903,119600.66956171572,-0.2620806866513928,0.0,nan,277.7666340467635,4.616634046763522,271.20769502266677,-1.9423049773332082,264.64875599856936,-8.50124400143062,258.0898169744721,-15.060183025527863,251.53087795037476,-21.61912204962522,244.9719389262775,-28.17806107372249,1.0,1.0,25762.5980482374,25762.5980482374,277.28009941755283,4.130099417552856,277.28009941755283,277.28009941755283,79989.5117734413,79989.59006086706,-0.07828742575657088,0.0,8575.796259387458,8575.796259387458,0.9047736899347302,3646.94870211393,277.28009941755283,4.130099417552856,1.0,0.002,0.26282847470889154,0.004561805653027244,0.0004070782834904392,0.0015929217160406683,0.2035391417452196,0.2035391417452196,0.0,-4.68892286109579e-13,1.0,1.0000172165583279,0.008410461301195937,0.091783301414099,0.0,1.578238577933342e-06,2.0200140732628786,0.0,1601652.5096494881,267.9527437798323,1.03165713198905e-05,1.0,1279916.8018741685,2616.8022421470832,,,,,,,,,,,,,,,,,,,2.0,14750.330582432838,1450.0,0.375,6.1796691888313084,3.5
703.0,-29.999991863895147,4.8031167965753125,34.89836689855836,28.371816558670275,6.438545387561812,-26.356138138750094,-39.86621192945165,2.7946916624197313,-5.197259794268689,-5.197269974761846,39.79673565848983,37569.159446163205,20600.79674895454,20600.79674895454,58169.956195117746,79999.60025093838,79989.59833609973,20600.79674895454,100590.39508505428,100590.39508505428,100590.39508505428,126529.83429118383,123831.56993466125,2698.264356522571,0.0,93290.22340684549,50859.78272536475,47144.93409053415,25939.43920612956,73084.37329666372,19779.422042396163,1450.0,0.0,0.8866505373332119,2.863797243698324,0.0014957518510113484,1.0,1.0,-5.188972363756136,351937.23552106525,1545787.712160408,4.392225533827848,1545787.712160408,4.392225533827848,0.7625231172199834,0.09178330913185259,3.6288047915051544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288047915051544,1.278693568440734,1.2789920727127655,2.837900245271583,6013.170081035801,14750.32976130254,6484.536299845234,0.00041602975825741,25708.25072355314,2621.5120070108696,19382.71294540659,1976.4866641928274,0.7539491174966922,0.7539491174966922,32739.89523276525,32395.05729023726,1.013323620796169,0.8,4333.541820197675,4287.898129693729,1.013323620796169,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647529356840001,4.8031167965753125,-1.0535418385219275,5.85665863509724,3.5,3.5,1.0,0.6,0.00023343257506625815,1.000000051211951,0.0002334325631117212,198.92220423484582,0.0,2.8508284902367795e-09,0.008079247941331033,0.0071136668001378234,8.005794948788459e-05,0.00015337462557837357,0.0005565665761941111,0.0917833088926534,0.0917833088926534,0.0917833088926534,0.09178485986164156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505719.01669486513,589.7483860286972,0.0,0.0917833088926534,0.09178330913185259,0.09178330913185259,0.375,0.375,0.5,6.006469631037982,0.008788937255530982,0.008788937255530982,2.1600499167107046e-12,1.0180493177358585e-05,0.008297611005730232,2.1600499167107046e-12,25939.43920612956,19779.422042396163,0.7625231172199834,0.7968864560085663,3.878279564969191,0.7959287816424799,0.5140518793759462,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952112674921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.042070568394,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692847183956,261.3692847183956,-11.780715281604387,244.97193821216817,277.7666312246226,119600.39699963221,119600.66747987657,-0.2704802443724746,0.0,nan,277.7666312246226,4.616631224622608,271.20769262213247,-1.9423073778675075,264.64875401964093,-8.501245980359045,258.0898154171503,-15.060184582849672,251.53087681465922,-21.619123185340754,244.97193821216817,-28.17806178783181,1.0,1.0,25762.5980482374,25762.5980482374,277.28009694449526,4.130096944495278,277.28009694449526,277.28009694449526,79989.51281584069,79989.59833609973,-0.08552025904646143,0.0,8575.796259387458,8575.796259387458,0.9047736829750571,3646.94881546268,277.28009694449526,4.130096944495278,1.0,0.002,0.26282691765607674,0.004561811989178265,0.00040707586897348346,0.001592924130568972,0.20353793448674173,0.20353793448674173,0.0,-4.575445924914767e-13,1.0,1.0000169855557703,0.008297611003570182,0.09178330913185259,0.0,1.5570620991925729e-06,1.992909960727858,0.0,1601652.505327225,267.9527402057313,1.0180491017308668e-05,1.0,1279916.8136976024,2616.802193811084,,,,,,,,,,,,,,,,,,,2.0,14750.32976130254,1450.0,0.375,6.1796691888313084,3.5
704.0,-29.999992389791633,4.803110208441198,34.898366963208616,28.37182581368836,6.438543228664562,-26.356138827945877,-39.866211999300845,2.7946896668242216,-5.197263525399933,-5.197273566124565,39.7967356623546,37569.145910026295,20600.79057560547,20600.79057560547,58169.93648563177,79999.61666671408,79989.60508856994,20600.79057560547,100590.3956641754,100590.3956641754,100590.3956641754,126529.83362475561,123831.54857961008,2698.285045145537,0.0,93290.23502367453,50859.764398772684,47144.96736100205,25939.437960580202,73084.40532158225,19779.42107723902,1450.0,0.0,0.886650518995928,2.8637968662321867,0.0014957518510113484,1.0,1.0,-5.189091778729448,351937.1861741438,1545787.7123263688,4.392226150155925,1545787.7123263688,4.392226150155925,0.7625231166264099,0.09178331674933712,3.628803643932495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628803643932495,1.2786935777126454,1.2789920819715546,2.8378993272366135,6013.168135829862,14750.329091683108,6484.536970756104,0.00041603017392301684,25708.262054812345,2621.513162477742,19382.71495080408,1976.4868686864606,0.7539488631895215,0.7539488631895215,32739.886949837513,32395.05729023726,1.0133233003428657,0.8,4333.5407238467715,4287.898129693729,1.0133233003428657,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647527364804464,4.803110208441198,-1.053546671617216,5.856656880058414,3.5,3.5,1.0,0.6,0.0002334325631117212,1.0000000547356356,0.00023343255033464222,198.92220466916933,0.0,2.378022839230521e-09,0.0067393167263792965,0.007113669178160663,8.005794885579237e-05,0.00015337461425592885,0.0005565663590986554,0.0917833165165401,0.0917833165165401,0.0917833165165401,0.09178484586558053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505718.79374660505,589.7484595435978,0.0,0.0917833165165401,0.09178331674933712,0.09178331674933712,0.375,0.375,0.5,6.00651551128014,0.008668772192891083,0.008668772192891083,-3.416289473534562e-11,1.0040724646387389e-05,0.008181787395130868,-3.416289473534562e-11,25939.437960580202,19779.42107723902,0.7625231166264099,0.7968856065239999,3.8782801460540726,0.7959281631926182,0.5140514689107268,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952142152941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04073063718,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36928302767586,261.36928302767586,-11.780716972324115,244.97193751743424,277.76662853791714,119600.35973780758,119600.61837695094,-0.25863914334813864,0.0,nan,277.76662853791714,4.616628537917165,271.2076903338209,-1.942309666179085,264.6487521297241,-8.501247870275904,258.08981392562777,-15.060186074372211,251.53087572153098,-21.619124278469002,244.97193751743424,-28.178062482565736,1.0,1.0,25762.5980482374,25762.5980482374,277.2800941405195,4.130094140519532,277.2800941405195,277.2800941405195,79989.53357111233,79989.60508856994,-0.07151745760347694,0.0,8575.796259387458,8575.796259387458,0.9047737537889283,3646.947662152157,277.2800941405195,4.130094140519532,1.0,0.002,0.2628253823374873,0.004561818203507459,0.00040707348799007655,0.0015929265115722819,0.20353674399503827,0.20353674399503827,0.0,-4.376416763707258e-13,1.0,1.000016748466837,0.008181787429293763,0.09178331674933712,0.0,1.5353276735776323e-06,1.9650917229099234,0.0,1601652.5008184728,267.95273647460004,1.0040758809282124e-05,1.0,1279916.8260485083,2616.8021433187137,,,,,,,,,,,,,,,,,,,2.0,14750.329091683108,1450.0,0.375,6.1796691888313084,3.5
705.0,-29.99999283494198,4.803103677609361,34.89836702720887,28.371820609923475,6.438540491021315,-26.35613950234556,-39.86621213899923,2.7946871584375814,-5.197266846792672,-5.197276758909264,39.79673577287357,37569.14919191612,20600.783699228363,20600.783699228363,58169.93289114448,79999.61759157988,79989.61436188273,20600.783699228363,100590.3980611111,100590.3980611111,100590.3980611111,126529.8349538167,123831.52949038215,2698.3054634345467,0.0,93290.23674971504,50859.76846163221,47144.96476453648,25939.436892705595,73084.40165724208,19779.42025703294,1450.0,0.0,0.8866505023054465,2.8637965307252355,0.0014957518510113484,1.0,1.0,-5.1892015428612694,351937.14230459323,1545787.7170703695,4.392226711133907,1545787.7170703695,4.392226711133907,0.7625231163979158,0.09178332424440214,3.628804091076715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628804091076715,1.2786935893624582,1.2789920936077481,2.8378996510696473,6013.168821993201,14750.328358265915,6484.536310858422,0.00041602997344867795,25708.259362669138,2621.512887955534,19382.712978325748,1976.4866675496473,0.7539488654168205,0.7539488654168205,32739.890177226473,32395.05729023726,1.0133234252054102,0.8,4333.541151032776,4287.898129693729,1.0133234252054102,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647525145913651,4.803103677609361,-1.0535512475444024,5.856654925153763,3.5,3.5,1.0,0.6,0.00023343255033464222,1.0000000463315293,0.00023343253951935567,198.92220503680687,0.0,2.5416447204336948e-09,0.007203021137709091,0.007113671719805383,8.005794759160903e-05,0.00015337460274303318,0.0005565663859011848,0.09178332401819064,0.09178332401819064,0.09178332401819064,0.09178483338478888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505718.57423122076,589.7485319319168,0.0,0.09178332401819064,0.09178332424440214,0.09178332424440214,0.375,0.375,0.5,6.006560792058889,0.008551185501801228,0.008551185501801228,-1.2789769243681803e-11,9.912116581745067e-06,0.008075216047984668,-1.2789769243681803e-11,25939.436892705595,19779.42025703294,0.7625231163979158,0.7968857200244742,3.8782800762763667,0.795928153916552,0.5140515395899573,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952173659226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04119434159,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36928135501466,261.36928135501466,-11.780718644985313,244.97193684723817,277.7666258627909,119600.36833181304,119600.62420840554,-0.25587659249238215,0.0,nan,277.7666258627909,4.616625862790897,271.2076880596808,-1.9423119403192004,264.64875025656994,-8.501249743430037,258.08981245345944,-15.060187546540533,251.53087465034886,-21.619125349651114,244.97193684723817,-28.17806315276181,1.0,1.0,25762.5980482374,25762.5980482374,277.2800920290703,4.13009202907034,277.2800920290703,277.2800920290703,79989.53078451326,79989.61436188273,-0.08357736947073136,0.0,8575.796259387458,8575.796259387458,0.904773726196765,3646.9481115320987,277.2800920290703,4.13009202907034,1.0,0.002,0.2628238670168633,0.0045618243952555895,0.0004070711383161837,0.001592928861266091,0.20353556915809184,0.20353556915809184,0.0,-4.177253161430361e-13,1.0,1.0000165303169208,0.008075216060774437,0.09178332424440214,0.0,1.515329442224011e-06,1.9394956667475132,0.0,1601652.4967986334,267.9527331532073,9.912129371514311e-06,1.0,1279916.8370284974,2616.8020984308423,,,,,,,,,,,,,,,,,,,2.0,14750.328358265915,1450.0,0.375,6.1796691888313084,3.5
706.0,-29.99999345145167,4.803097199036777,34.89836708745104,28.371829131525033,6.438538523854234,-26.356140253920913,-39.86621601562945,2.7946853263338203,-5.197270415783123,-5.19728019333049,39.796735792494175,37569.15047534671,20600.777428276568,20600.777428276568,58169.92790362328,79999.63254894472,79989.62149432904,20600.777428276568,100590.39892260561,100590.39892260561,100590.39892260561,126529.83463008665,123831.50902972801,2698.3256003586484,0.0,93290.24736670445,50859.765447614,47144.979910100505,25939.43570748104,73084.41561758154,19779.41933970172,1450.0,0.0,0.8866504847118231,2.863796169772604,0.0014957518510113484,1.0,1.0,-5.189316429783958,351937.0951147706,1545787.717914055,4.392227302467098,1545787.717914055,4.392227302467098,0.7625231158747703,0.09178333164954325,3.6288030405804954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288030405804954,1.2786935978744283,1.278992102107875,2.8378988106397443,6013.167041223086,14750.327749265578,6484.536926805971,0.00041603035419924005,25708.269730666045,2621.5139451969885,19382.71481943419,1976.4868552904602,0.7539486329690079,0.7539486329690079,32739.88259497491,32395.05729023726,1.0133231318601645,0.8,4333.540147425281,4287.898129693729,1.0133231318601645,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647523122383363,4.803097199036777,-1.053555943330407,5.8566531423671835,3.5,3.5,1.0,0.6,0.00023343253951935567,1.00000006416672,0.00023343252454075626,198.9222055459654,0.0,2.151400647857918e-09,0.0060970694360293395,0.007113673871206031,8.005791251051539e-05,0.0001533746270088403,0.000556566312837579,0.09178333143078458,0.09178333143078458,0.09178333143078458,0.09178481999497023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505718.35730371036,589.7486034623159,0.0,0.09178333143078458,0.09178333164954325,0.09178333164954325,0.375,0.375,0.5,6.006605449207554,0.008434910762900927,0.008434910762900927,-2.8421709430404007e-13,9.777547347766813e-06,0.007963763546513292,-2.8421709430404007e-13,25939.43570748104,19779.41933970172,0.7625231158747703,0.7968854912439525,3.878280588355579,0.7959279336377376,0.5140514589584936,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952200328042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04008838989,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692797515941,261.3692797515941,-11.780720248405885,244.97193617452456,277.76662332866306,119600.33457173193,119600.57985620781,-0.24528447588331798,0.0,nan,277.76662332866306,4.616623328663081,271.2076858978363,-1.9423141021636638,264.64874846700775,-8.501251532992228,258.08981103618027,-15.060188963819712,251.5308736053525,-21.61912639464748,244.97193617452456,-28.17806382547542,1.0,1.0,25762.5980482374,25762.5980482374,277.28008942634403,4.130089426344057,277.28008942634403,277.28008942634403,79989.55006594256,79989.62149432904,-0.07142838647996541,0.0,8575.796259387458,8575.796259387458,0.9047737910202851,3646.947055783398,277.28008942634403,4.130089426344057,1.0,0.002,0.26282237261046726,0.004561830454653428,0.00040706882083141864,0.0015929311789453363,0.20353441041570933,0.20353441041570933,0.0,-2.2324503357040726e-13,1.0,1.0000163021752517,0.007963763546797509,0.09178333164954325,0.0,1.4944152481058864e-06,1.9127272552134007,0.0,1601652.4924844631,267.95272958421685,9.777547631983907e-06,1.0,1279916.84883951,2616.8020501456285,,,,,,,,,,,,,,,,,,,2.0,14750.327749265578,1450.0,0.375,6.1796691888313084,3.5
707.0,-29.99999389579256,4.8030907757298,34.898367146103915,28.37182661695408,6.438535076692147,-26.35614099854324,-39.86621612040324,2.7946821794479937,-5.197273747601571,-5.197283397242566,39.796735867117256,37569.150271021186,20600.77079632307,20600.77079632307,58169.92106734426,79999.63828802234,79989.62993397473,20600.77079632307,100590.40073029781,100590.40073029781,100590.40073029781,126529.83535283388,123831.48988375957,2698.3454690743115,0.0,93290.25239871323,50859.76449306287,47144.986561833735,25939.434622536068,73084.4211843698,19779.41850382866,1450.0,0.0,0.8866504680949997,2.863795833084039,0.0014957518510113484,1.0,1.0,-5.189425553036472,351937.05109275767,1545787.7211170273,4.392227860969417,1545787.7211170273,4.392227860969417,0.7625231155440986,0.09178333894629591,3.6288031466625803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288031466625803,1.2786936124874928,1.278992116705197,2.8378988611691955,6013.16714828893,14750.326850741727,6484.536481588521,0.0004160302793722859,25708.270365812627,2621.514009963915,19382.71348864944,1976.4867195881814,0.7539485625771604,0.7539485625771604,32739.88336065218,32395.05729023726,1.0133231614829987,0.8,4333.540248772412,4287.898129693729,1.0133231614829987,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64752098236392,4.8030907757298,-1.0535604812206119,5.856651256950411,3.5,3.5,1.0,0.6,0.00023343252454075626,1.0000000462472878,0.0002334325137451356,198.9222059129344,0.0,2.9795760317170587e-09,0.008444118473886144,0.007113676850782063,8.005791156237847e-05,0.00015337461297837779,0.0005565662781940927,0.091783338731454,0.091783338731454,0.091783338731454,0.09178480748393361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505718.14353533107,589.7486739537891,0.0,0.091783338731454,0.09178333894629591,0.09178333894629591,0.375,0.375,0.5,6.00664951144097,0.008320625926558023,0.008320625926558023,5.121592039358802e-11,9.649641015130328e-06,0.00785784420611435,5.121592039358802e-11,25939.434622536068,19779.41850382866,0.7625231155440986,0.7968853744766008,3.8782807161473065,0.7959277794729908,0.5140514170078139,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495223726294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.042435438925,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692780859313,261.3692780859313,-11.780721914068693,244.97193551603502,277.7666206558272,119600.323451283,119600.5782572675,-0.2548059845025923,0.0,nan,277.7666206558272,4.616620655827205,271.2076836278694,-1.9423163721305627,264.64874659991034,-8.501253400089638,258.08980957195223,-15.060190428047747,251.5308725439937,-21.619127456006282,244.97193551603502,-28.17806448396496,1.0,1.0,25762.5980482374,25762.5980482374,277.2800872065558,4.1300872065558,277.2800872065558,277.2800872065558,79989.55085289574,79989.62993397473,-0.07908107899129391,0.0,8575.796259387458,8575.796259387458,0.9047737844742226,3646.9471623958934,277.2800872065558,4.1300872065558,1.0,0.002,0.262820898079375,0.004561836462915228,0.0004070665343245434,0.001592933465221286,0.2035332671622717,0.2035332671622717,0.0,-4.5417055533070183e-13,1.0,1.0000160853597042,0.00785784415489843,0.09178333894629591,0.0,1.4745393536170255e-06,1.8872877792180516,0.0,1601652.488453582,267.9527262523984,9.649589799209934e-06,1.0,1279916.859857663,2616.80200510176,,,,,,,,,,,,,,,,,,,2.0,14750.326850741727,1450.0,0.375,6.1796691888313084,3.5
708.0,-29.999994391580234,4.80308440455737,34.898367201360884,28.37181802550333,6.438533505878204,-26.356141601834555,-39.86621622517703,2.794680716141736,-5.197277212780477,-5.197286731504024,39.79673588648447,37569.1582023061,20600.76454028647,20600.76454028647,58169.922742592564,79999.632981018,79989.63707079712,20600.76454028647,100590.4016110836,100590.4016110836,100590.4016110836,126529.83508303911,123831.4700187633,2698.3650642758175,0.0,93290.25006640906,50859.77541195295,47144.97183828457,25939.43347195552,73084.40531024008,19779.417613332982,1450.0,0.0,0.8866504510130576,2.8637954826535927,0.0014957518510113484,1.0,1.0,-5.189537160582688,351937.00527820794,1545787.7219485356,4.392228435104694,1545787.7219485356,4.392228435104694,0.7625231150370939,0.09178334615061828,3.628804065996085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628804065996085,1.2786936192904603,1.2789921234959476,2.8378995650339505,6013.168639693884,14750.32622574342,6484.535470287821,0.000416029897454417,25708.26321007261,2621.513280281504,19382.710465803968,1976.486411343728,0.7539486548515552,0.7539486548515552,32739.889996199985,32395.05729023726,1.0133234182017834,0.8,4333.541127071616,4287.898129693729,1.0133234182017834,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647518963646514,4.80308440455737,-1.0535650738467437,5.856649478404114,3.5,3.5,1.0,0.6,0.0002334325137451356,1.0000000516018899,0.00023343250169957733,198.92220632239196,0.0,2.14748867662112e-09,0.006085982909544254,0.0071136789982707395,8.005791061424069e-05,0.0001533746031308949,0.0005565663834619273,0.09178334594094857,0.09178334594094857,0.09178334594094857,0.09178479448432095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505717.93244450225,589.7487435595697,0.0,0.09178334594094857,0.09178334615061828,0.09178334615061828,0.375,0.375,0.5,6.006692967321966,0.008207589268181437,0.008207589268181437,-6.30961949354969e-12,9.518723572909948e-06,0.007749570921362192,-6.30961949354969e-12,25939.43347195552,19779.417613332982,0.7625231150370939,0.7968857915786827,3.8782804424032173,0.7959279752727522,0.5140516371834275,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952263883258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04007730336,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36927653524356,261.36927653524356,-11.78072346475642,244.97193487735453,277.7666181931324,119600.35901694877,119600.59623456612,-0.2372176173552196,0.0,nan,277.7666181931324,4.61661819313241,271.20768152997744,-1.942318470022542,264.6487448668211,-8.501255133178859,258.0898082036659,-15.060191796334095,251.53087154051022,-21.619128459489758,244.97193487735453,-28.17806512264545,1.0,1.0,25762.5980482374,25762.5980482374,277.28008470449953,4.130084704499552,277.28008470449953,277.28008470449953,79989.54600938737,79989.63707079712,-0.09106140975200105,0.0,8575.796259387458,8575.796259387458,0.9047737277444287,3646.9480863260655,277.28008470449953,4.130084704499552,1.0,0.002,0.26281944386561973,0.004561842359988878,0.0004070642791759995,0.001592935720338528,0.20353213958799973,0.20353213958799973,0.0,-4.854727730929653e-13,1.0,1.0000158637257728,0.007749570927671812,0.09178334615061828,0.0,1.4542217523152167e-06,1.8612829554352703,0.0,1601652.4842646155,267.9527227872195,9.518729882529442e-06,1.0,1279916.871324463,2616.801958223738,,,,,,,,,,,,,,,,,,,2.0,14750.32622574342,1450.0,0.375,6.1796691888313084,3.5
709.0,-29.99999491100203,4.803078082544027,34.89836725169255,28.3718274202198,6.438531411894594,-26.356142278712618,-39.86621632995082,2.794678779613095,-5.197280804467198,-5.197290189916114,39.796735854958996,37569.14466647781,20600.75864126789,20600.75864126789,58169.9033077457,79999.6495999266,79989.64301933149,20600.75864126789,100590.40166059938,100590.40166059938,100590.40166059938,126529.83392014829,123831.44953897454,2698.3843811737484,0.0,93290.2619012138,50859.75709793774,47145.0053369734,25939.4322595489,73084.4375965223,19779.416671462815,1450.0,0.0,0.886650433482598,2.8637951191454483,0.0014957518510113484,1.0,1.0,-5.189650829888535,351936.95775841054,1545787.7205955966,4.392229024314954,1545787.7205955966,4.392229024314954,0.7625231143669908,0.09178335326405991,3.6288029166536595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288029166536595,1.2786936282888512,1.2789921324810356,2.8378986462220244,6013.166692841667,14750.325508750204,6484.536121335323,0.0004160303108722722,25708.27461394416,2621.514443152775,19382.71241182852,1976.4866097830065,0.7539483961057171,0.7539483961057171,32739.881700498132,32395.05729023726,1.0133230972542826,0.8,4333.540029029895,4287.898129693729,1.0133230972542826,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647517060132798,4.803078082544027,-1.05356971881145,5.856647801355477,3.5,3.5,1.0,0.6,0.00023343250169957733,1.0000000540617493,0.0002334324890798086,198.9222067513682,0.0,2.396129026033722e-09,0.006790629659779568,0.007113681394399766,8.005790966610325e-05,0.00015337459203347407,0.0005565661669116359,0.0917833530612144,0.0917833530612144,0.0917833530612144,0.09178478101913795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505717.72410544753,589.748812255403,0.0,0.0917833530612144,0.09178335326405991,0.09178335326405991,0.375,0.375,0.5,6.006735805951502,0.008095161513779203,0.008095161513779203,-1.9326762412674725e-11,9.38544889095283e-06,0.007639360027553721,-1.9326762412674725e-11,25939.4322595489,19779.416671462815,0.7625231143669908,0.7968849382442272,3.8782810369398577,0.7959273577349618,0.514051224884373,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495229358574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04078195011,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692750289168,261.3692750289168,-11.780724971083202,244.97193424604322,277.76661581179013,119600.31936113905,119600.54979261194,-0.23043147291791746,0.0,nan,277.76661581179013,4.616615811790155,271.207679498641,-1.9423205013589495,264.6487431854912,-8.501256814508793,258.0898068723423,-15.06019312765767,251.53087055919272,-21.619129440807257,244.97193424604322,-28.17806575395676,1.0,1.0,25762.5980482374,25762.5980482374,277.2800819397297,4.130081939729735,277.2800819397297,277.2800819397297,79989.56706687466,79989.64301933149,-0.07595245682750829,0.0,8575.796259387458,8575.796259387458,0.9047737986675027,3646.946931236928,277.2800819397297,4.130081939729735,1.0,0.002,0.2628180103330501,0.0045618481452361056,0.00040706205595468216,0.0015929379437008896,0.20353102797734107,0.20353102797734107,0.0,-3.4442847879345706e-13,1.0,1.00001563812537,0.007639360046880483,0.09178335326405991,0.0,1.4335405416598765e-06,1.834812742048051,0.0,1601652.4799262,267.9527191955328,9.385468217715243e-06,1.0,1279916.8832180686,2616.8019096008834,,,,,,,,,,,,,,,,,,,2.0,14750.325508750204,1450.0,0.375,6.1796691888313084,3.5
710.0,-29.999995333813175,4.803071812774772,34.898367299371046,28.371840726491087,6.438527787353395,-26.35614302169708,-39.866216434724606,2.794675475241179,-5.197284157376885,-5.197293416307894,39.796735879088004,37569.12566794735,20600.75237191029,20600.75237191029,58169.87803985764,79999.67340964748,79989.65030520599,20600.75237191029,100590.40267711628,100590.40267711628,100590.40267711628,126529.83382531568,123831.43039221778,2698.403433097904,0.0,93290.27825450832,50859.730618759866,47145.05292860939,25939.431148199405,73084.48407680879,19779.415811697567,1450.0,0.0,0.886650416934055,2.8637947800576624,0.0014957518510113484,1.0,1.0,-5.189758651178238,351936.9134269521,1545787.7216315987,4.3922295805223674,1545787.7216315987,4.3922295805223674,0.7625231138914379,0.09178336026703146,3.628801199719509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628801199719509,1.2786936436268395,1.2789921478064668,2.8378972694561235,6013.1637756399305,14750.32474473418,6484.537232337454,0.0004160309475805612,25708.291284107614,2621.5161430363696,19382.715732688237,1976.486948416456,0.7539480363936233,0.7539480363936233,32739.86930804257,32395.05729023726,1.0133226178099395,0.8,4333.538388730681,4287.898129693729,1.0133226178099395,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647515037116932,4.803071812774772,-1.053574206247343,5.856646019022115,3.5,3.5,1.0,0.6,0.0002334324890798086,1.0000000440064538,0.000233432478807273,198.92220710055636,0.0,2.5103522441215355e-09,0.007114338259840432,0.007113683904752009,8.005790871796635e-05,0.00015337458036184226,0.0005565658612235294,0.09178336007074832,0.09178336007074832,0.09178336007074832,0.09178476843827572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505717.5188928311,589.7488799231279,0.0,0.09178336007074832,0.09178336026703146,0.09178336026703146,0.375,0.375,0.5,6.006778057045859,0.007984218612705263,0.007984218612705263,-9.890754881780595e-12,9.25893101566544e-06,0.007534765129662446,-9.890754881780595e-12,25939.431148199405,19779.415811697567,0.7625231138914379,0.7968837308304091,3.8782818793056295,0.7959265058055756,0.5140506380049662,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952324704131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04110565871,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36927342852624,261.36927342852624,-11.780726571473735,244.97193362353434,277.7666132335184,119600.24506971646,119600.4898906197,-0.24482090323211345,0.0,nan,277.7666132335184,4.616613233518422,271.20767731152097,-1.9423226884790097,264.6487413895243,-8.501258610475702,258.0898054675283,-15.060194532471655,251.5308695455312,-21.619130454468774,244.97193362353434,-28.178066376465637,1.0,1.0,25762.5980482374,25762.5980482374,277.2800795629237,4.130079562923697,277.2800795629237,277.2800795629237,79989.59033605701,79989.65030520599,-0.05996914897696115,0.0,8575.796259387458,8575.796259387458,0.9047739046152417,3646.9452057181065,277.2800795629237,4.130079562923697,1.0,0.002,0.2628165964276943,0.004561853881768089,0.00040705986332825874,0.0015929401364173823,0.20352993166412936,0.20352993166412936,0.0,-2.5435903383552727e-13,1.0,1.0000154240207035,0.007534765139553201,0.09178336026703146,0.0,1.413913178121271e-06,1.8096913637701508,0.0,1601652.4758730875,267.9527158426231,9.258940906420321e-06,1.0,1279916.8943136719,2616.801864240376,,,,,,,,,,,,,,,,,,,2.0,14750.32474473418,1450.0,0.375,6.1796691888313084,3.5
711.0,-29.9999956971235,4.8030655999435785,34.89836734745169,28.37183381142097,6.438525459675717,-26.356143581443376,-39.866216539498396,2.794673344005765,-5.197287171103426,-5.19729631233354,39.79673598600917,37569.13141200522,20600.745539290863,20600.745539290863,58169.876951296086,79999.67129181704,79989.65954877534,20600.745539290863,100590.4050880662,100590.4050880662,100590.4050880662,126529.83527010417,123831.41303183482,2698.422238269361,0.0,93290.27783926745,50859.73805052209,47145.04420971707,25939.430182037977,73084.47439175504,19779.415070084353,1450.0,0.0,0.8866504017704904,2.863794475747222,0.0014957518510113484,1.0,1.0,-5.189858802946105,351936.873634666,1545787.7262219703,4.392230090179756,1545787.7262219703,4.392230090179756,0.7625231137028141,0.09178336715646081,3.6288018602860426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288018602860426,1.278693653523834,1.2789921576926357,2.8378977640858403,6013.164823700946,14750.324131372134,6484.5364456460375,0.00041603066952216195,25708.286489886716,2621.5156541618917,19382.713381214948,1976.4867086329123,0.7539480855264251,0.7539480855264251,32739.87407586762,32395.05729023726,1.013322802269482,0.8,4333.539019813007,4287.898129693729,1.013322802269482,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6475128323459804,4.8030655999435785,-1.0535784766138807,5.856644076557459,3.5,3.5,1.0,0.6,0.000233432478807273,1.0000000378135692,0.00023343246998035815,198.9222074006045,0.0,2.0434354572924168e-09,0.005791096085966709,0.007113685948187467,8.005790776982864e-05,0.00015337457103744434,0.0005565659287012518,0.0917833669642104,0.0917833669642104,0.0917833669642104,0.0917847571154005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505717.31674116175,589.7489465857097,0.0,0.0917833669642104,0.09178336715646081,0.09178336715646081,0.375,0.375,0.5,6.0068197612866685,0.007875896770599411,0.007875896770599411,-1.1993961379630491e-11,9.141230123077548e-06,0.007437509387443697,-1.1993961379630491e-11,25939.430182037977,19779.415070084353,0.7625231137028141,0.7968840000421898,3.8782816787074097,0.795926596386092,0.5140507847210234,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495235003461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03978241654,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692718744808,261.3692718744808,-11.780728125519204,244.97193303029474,277.7666107186669,119600.26393835913,119600.50166963713,-0.2377312780015785,0.0,nan,277.7666107186669,4.616610718666948,271.20767518099206,-1.942324819007922,264.6487396433176,-8.501260356682394,258.08980410564413,-15.060195894355843,251.53086856796935,-21.619131432030628,244.97193303029474,-28.17806696970524,1.0,1.0,25762.5980482374,25762.5980482374,277.2800777447652,4.130077744765231,277.2800777447652,277.2800777447652,79989.58447513387,79989.65954877534,-0.07507364146295004,0.0,8575.796259387458,8575.796259387458,0.9047738638533248,3646.9458695874728,277.2800777447652,4.130077744765231,1.0,0.002,0.26281520077201376,0.004561859591469349,0.0004070576992459806,0.001592942300352552,0.2035288496229903,0.2035288496229903,0.0,-4.0146748772618146e-13,1.0,1.0000152249391558,0.007437509399437658,0.09178336715646081,0.0,1.3956630235175997e-06,1.78633269646919,0.0,1601652.4722241682,267.95271282889655,9.141242117038928e-06,1.0,1279916.9042731782,2616.8018235244003,,,,,,,,,,,,,,,,,,,2.0,14750.324131372134,1450.0,0.375,6.1796691888313084,3.5
712.0,-29.999996101494837,4.803059437238844,34.898367391737,28.37182549936699,6.438523491877873,-26.35614414215747,-39.86621660934759,2.7946715325440215,-5.197290540205927,-5.197299555125005,39.796735972721436,37569.138809095755,20600.739524269524,20600.739524269524,58169.87833336528,79999.66665958035,79989.66594075879,20600.739524269524,100590.4054650283,100590.4054650283,100590.4054650283,126529.83451625511,123831.39373594538,2698.4407803097224,0.0,93290.27569790914,50859.747948754906,47145.03083239359,25939.42905122681,73084.4598836204,19779.41419269547,1450.0,0.0,0.8866503852742319,2.8637941349276987,0.0014957518510113484,1.0,1.0,-5.1899664072545875,351936.8290782985,1545787.725651571,4.39223064462988,1545787.725651571,4.39223064462988,0.7625231131199474,0.09178337397099393,3.6288026961329307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288026961329307,1.2786936619360658,1.2789921660955437,2.837898399088467,6013.166169195314,14750.323609115305,6484.535551442406,0.00041603032727913143,25708.279978221144,2621.514990156796,19382.710708380455,1976.4864360796455,0.7539481725265395,0.7539481725265395,32739.880108827758,32395.05729023726,1.0133230356750917,0.8,4333.539818352064,4287.898129693729,1.0133230356750917,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647510891400135,4.803059437238844,-1.0535829292912267,5.856642366530071,3.5,3.5,1.0,0.6,0.00023343246998035815,1.0000000420872257,0.00023343246015583352,198.92220773456376,0.0,1.7558693843599658e-09,0.004976133835276143,0.0071136877040568515,8.005790713773674e-05,0.00015337456284262143,0.0005565660271615142,0.09178337378423691,0.09178337378423691,0.09178337378423691,0.0917847444844492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505717.1168387637,589.7490125005411,0.0,0.09178337378423691,0.09178337397099393,0.09178337397099393,0.375,0.375,0.5,6.006860882187869,0.007768489160582703,0.007768489160582703,2.7853275241795927e-11,9.014919100991392e-06,0.007333147870440371,2.7853275241795927e-11,25939.42905122681,19779.41419269547,0.7625231131199474,0.7968843830574358,3.878281437312205,0.7959267732975646,0.5140509879791245,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952371800416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03896745429,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692703873373,261.3692703873373,-11.780729612662697,244.97193245718185,277.76660831749285,119600.29147236781,119600.5189692661,-0.22749689830287256,0.0,nan,277.76660831749285,4.616608317492876,271.2076731454304,-1.9423268545695578,264.64873797336804,-8.501262026631935,258.0898028013065,-15.060197198693459,251.5308676292441,-21.619132370755864,244.97193245718185,-28.178067542818127,1.0,1.0,25762.5980482374,25762.5980482374,277.2800752473253,4.130075247325351,277.2800752473253,277.2800752473253,79989.57915349334,79989.66594075879,-0.08678726544894744,0.0,8575.796259387458,8575.796259387458,0.9047738122752897,3646.9467096135954,277.2800752473253,4.130075247325351,1.0,0.002,0.26281382469986897,0.004561865157451254,0.0004070555652032678,0.001592944434478056,0.2035277826016339,0.2035277826016339,0.0,-3.1867650879258136e-13,1.0,1.0000150113119577,0.0073331478425870955,0.09178337397099393,0.0,1.3760794417353134e-06,1.761267354445725,0.0,1601652.4681526371,267.95270945979405,9.01489124771615e-06,1.0,1279916.9154250773,2616.8017779337583,,,,,,,,,,,,,,,,,,,2.0,14750.323609115305,1450.0,0.375,6.1796691888313084,3.5
713.0,-29.999996661149456,4.803053322376478,34.898367431175494,28.371833532024198,6.438521690667393,-26.356144825967576,-39.866220485977806,2.794669855492505,-5.197293995885502,-5.19730288307943,39.79673592151758,37569.140984732614,20600.733783239168,20600.733783239168,58169.87476797178,79999.6807485511,79989.67145222076,20600.733783239168,100590.40523545993,100590.40523545993,100590.40523545993,126529.8331123199,123831.37405615744,2698.4590561624627,0.0,93290.28573716676,50859.746113597896,47145.04402618763,25939.427876859972,73084.4719030476,19779.413278974407,1450.0,0.0,0.8866503684807664,2.8637937851231454,0.0014957518510113484,1.0,1.0,-5.190075165866801,351936.78335088695,1545787.7234532407,4.39223120906934,1545787.7234532407,4.39223120906934,0.7625231124168014,0.0917833806998232,3.6288017141311633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288017141311633,1.2786936697275078,1.2789921738762413,2.837897613823699,6013.1645053135,14750.323013293411,6484.5361152628,0.0004160306815492472,25708.289701770896,2621.515981682929,19382.712393677342,1976.4866079321016,0.7539479529181663,0.7539479529181663,32739.87302095361,32395.05729023726,1.013322761456542,0.8,4333.538880181712,4287.898129693729,1.013322761456542,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647509038866549,4.803053322376478,-1.0535874120198736,5.856640734396351,3.5,3.5,1.0,0.6,0.00023343246015583352,1.0000000582492097,0.00023343244655857798,198.92220819676717,0.0,1.9543161293910907e-09,0.005538531910694351,0.0071136896583729806,8.005787205666052e-05,0.000153374588099173,0.0005565659681984401,0.09178338051764391,0.09178338051764391,0.09178338051764391,0.09178473153476123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505716.919621869,589.7490775279335,0.0,0.09178338051764391,0.0917833806998232,0.0917833806998232,0.375,0.375,0.5,6.006901412482039,0.0076615069092440535,0.0076615069092440535,3.183231456205249e-12,8.887193928330817e-06,0.007227717212629159,3.183231456205249e-12,25939.427876859972,19779.413278974407,0.7625231124168014,0.7968842061927889,3.8782819347196864,0.7959265936153821,0.5140509332074136,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952396026173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.039529852365,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36926895595946,261.36926895595946,-11.780731044040522,244.97193187522902,277.7666060366897,119600.25929722139,119600.47826332909,-0.2189661077027599,0.0,nan,277.7666060366897,4.6166060366897455,271.2076712043979,-1.9423287956020658,264.64873637210525,-8.50126362789473,258.0898015398135,-15.060198460186484,251.5308667075212,-21.61913329247878,244.97193187522902,-28.17806812477096,1.0,1.0,25762.5980482374,25762.5980482374,277.28007256204734,4.13007256204736,277.28007256204734,277.28007256204734,79989.59823008624,79989.67145222076,-0.07322213452425785,0.0,8575.796259387458,8575.796259387458,0.9047738728721788,3646.9457227018192,277.28007256204734,4.13007256204736,1.0,0.002,0.26281246841171546,0.004561870621180062,0.0004070534617309333,0.0015929465379068799,0.20352673086546666,0.20352673086546666,0.0,-3.6218684301703163e-13,1.0,1.0000147954962608,0.0072277172094459274,0.0917833806998232,0.0,1.3562952416176603e-06,1.7359452375797806,0.0,1601652.4639792596,267.9527060041145,8.88719074509936e-06,1.0,1279916.9268700744,2616.8017311448875,,,,,,,,,,,,,,,,,,,2.0,14750.323013293411,1450.0,0.375,6.1796691888313084,3.5
714.0,-29.999997063654874,4.80304725888616,34.89836746833968,28.37183077298107,6.438518233989752,-26.356145533890423,-39.866220590751595,2.7946667042307154,-5.19729718705338,-5.197305953985907,39.7967359347862,37569.141125193004,20600.727618516456,20600.727618516456,58169.86874370946,79999.68611021587,79989.67850138395,20600.727618516456,100590.4061199004,100590.4061199004,100590.4061199004,126529.83293540363,123831.35585496736,2698.4770804362656,0.0,93290.29044515567,50859.74556100249,47145.049871281306,25939.42681550321,73084.47668678452,19779.41245722109,1450.0,0.0,0.8866503527649595,2.863793462375926,0.0014957518510113484,1.0,1.0,-5.190177500689174,351936.74115602125,1545787.724023187,4.392231737287997,1545787.724023187,4.392231737287997,0.7625231119370584,0.09178338732054551,3.628801839900507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628801839900507,1.2786936843580121,1.2789921884927735,2.8378976797108395,6013.1646449204445,14750.322155093578,6484.5356715334065,0.00041603060138574,25708.290108151366,2621.516023122205,19382.71106734049,1976.4864726833823,0.7539478894084357,0.7539478894084357,32739.873928729274,32395.05729023726,1.0133227965769342,0.8,4333.539000337374,4287.898129693729,1.0133227965769342,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647507049614594,4.80304725888616,-1.0535917229237777,5.856638981809938,3.5,3.5,1.0,0.6,0.00023343244655857798,1.0000000418930182,0.00023343243677938864,198.92220852918547,0.0,2.704796096880305e-09,0.007665392138558784,0.007113692363169078,8.00578711085235e-05,0.00015337457545005448,0.0005565659415871168,0.09178338714431221,0.09178338714431221,0.09178338714431221,0.09178471956382014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505716.72542977275,589.7491415611804,0.0,0.09178338714431221,0.09178338732054551,0.09178338732054551,0.375,0.375,0.5,6.006941384995261,0.00755597780204198,0.00755597780204198,2.4215296434704214e-11,8.76693252394034e-06,0.007128453296729731,2.4215296434704214e-11,25939.42681550321,19779.41245722109,0.7625231119370584,0.7968841103735574,3.878282062447367,0.7959264590893351,0.5140509014821534,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952429554897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04165671259,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692674339974,261.3692674339974,-11.780732566002598,244.9719312981378,277.7666035698567,119600.2464892436,119600.4793125583,-0.23282331470284545,0.0,nan,277.7666035698567,4.61660356985675,271.2076691155137,-1.9423308844862959,264.64873466116876,-8.501265338831217,258.08980020682554,-15.060199793174434,251.5308657524818,-21.61913424751819,244.9719312981378,-28.178068701862173,1.0,1.0,25762.5980482374,25762.5980482374,277.2800703131244,4.130070313124406,277.2800703131244,277.2800703131244,79989.59863306348,79989.67850138395,-0.07986832047754433,0.0,8575.796259387458,8575.796259387458,0.9047738651112655,3646.9458491000096,277.2800703131244,4.130070313124406,1.0,0.002,0.26281113075044543,0.004561876045274326,0.0004070513873252439,0.001592948612388468,0.20352569366262194,0.20352569366262194,0.0,-2.862883541343564e-13,1.0,1.0000145923036574,0.0071284532725144345,0.09178338732054551,0.0,1.3376682334905142e-06,1.7121042287078079,0.0,1601652.4601218738,267.9527028129466,8.766908308643906e-06,1.0,1279916.93743092,2616.801687970559,,,,,,,,,,,,,,,,,,,2.0,14750.322155093578,1450.0,0.375,6.1796691888313084,3.5
