time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
715.0,-29.999997512475915,4.803041243046894,34.89836750102784,28.37183898026126,6.438516364097916,-26.356146124818665,-39.866220695525385,2.7946649764438565,-5.197300551508931,-5.197309194087164,39.796735880035726,37569.12926856453,20600.721900496155,20600.721900496155,58169.85116906068,79999.7006219569,79989.68397084436,20600.721900496155,100590.40587134051,100590.40587134051,100590.40587134051,126529.83154168043,123831.33669601349,2698.494845666932,0.0,93290.300743338,50859.72950241171,47145.07915658476,25939.42567033991,73084.50482692468,19779.411565894712,1450.0,0.0,0.8866503364326342,2.8637931218071597,0.0014957518510113484,1.0,1.0,-5.190283312178622,351936.69663591404,1545787.7216727815,4.392232286228258,1545787.7216727815,4.392232286228258,0.7625231112387818,0.09178339385546458,3.6288008310346536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288008310346536,1.2786936923844623,1.2789921965085922,2.8378968729155107,6013.162935417956,14750.321546607725,6484.53625241499,0.00041603096557309523,25708.300093377904,2621.517041331944,19382.712803634415,1976.4866497360888,0.7539476641097375,0.7539476641097375,32739.86664695568,32395.05729023726,1.0133225148567375,0.8,4333.538036501963,4287.898129693729,1.0133225148567375,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6475052045059675,4.803041243046894,-1.0535961131709186,5.856637356217813,3.5,3.5,1.0,0.6,0.00023343243677938864,1.0000000467135859,0.00023343242587492294,198.92220889985455,0.0,1.945297941101973e-09,0.005512974365082992,0.007113694308467019,8.005787016038623e-05,0.0001533745666190024,0.0005565657548066157,0.09178339368474207,0.09178339368474207,0.09178339368474207,0.09178470695787694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505716.5336966454,589.7492047801662,0.0,0.09178339368474207,0.09178339385546458,0.09178339385546458,0.375,0.375,0.5,6.006980783337933,0.0074510998216510416,0.0074510998216510416,1.1596057447604835e-11,8.64257822286163e-06,0.007025881908532483,1.1596057447604835e-11,25939.42567033991,19779.411565894712,0.7625231112387818,0.7968833638773781,3.8782825726740455,0.795925912159025,0.5140505413224594,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495245366887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.039504294815,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692659779634,261.3692659779634,-11.780734022036597,244.97193073144962,277.76660122447686,119600.21361680877,119600.43635468585,-0.22273787708752965,0.0,nan,277.76660122447686,4.616601224476881,271.20766712587215,-1.9423328741278283,264.6487330272658,-8.501266972734186,258.08979892866074,-15.060201071339236,251.53086483005526,-21.619135169944713,244.97193073144962,-28.17806926855036,1.0,1.0,25762.5980482374,25762.5980482374,277.28006771080186,4.130067710801882,277.28006771080186,277.28006771080186,79989.61756650341,79989.68397084436,-0.0664043409487931,0.0,8575.796259387458,8575.796259387458,0.9047739273658653,3646.944835189827,277.28006771080186,4.130067710801882,1.0,0.002,0.26280981233678113,0.004561881355990306,0.0004070493425883782,0.0015929506572248107,0.2035246712941891,0.2035246712941891,0.0,-1.8681107008533537e-13,1.0,1.000014382340647,0.007025881896936426,0.09178339385546458,0.0,1.318420573190994e-06,1.6874688369754671,0.0,1601652.4560586482,267.95269944849105,8.642566626804182e-06,1.0,1279916.9485737467,2616.801642417015,,,,,,,,,,,,,,,,,,,2.0,14750.321546607725,1450.0,0.375,6.1796691888313084,3.5
716.0,-29.999997886285623,4.8030352805324785,34.898367533100746,28.371832973230653,6.438513850771524,-26.35614671258015,-39.866220800299175,2.794662677073134,-5.197303521374806,-5.197312050253249,39.79673592764071,37569.13386808874,20600.715501418596,20600.715501418596,58169.84936950734,79999.70012315184,79989.69186710563,20600.715501418596,100590.40736852423,100590.40736852423,100590.40736852423,126529.83206471999,123831.31969183586,2698.5123728841318,0.0,93290.30148706006,50859.735325682675,47145.07351264154,25939.42469619575,73084.49820883729,19779.41081406897,1450.0,0.0,0.8866503216881193,2.863792821660609,0.0014957518510113484,1.0,1.0,-5.1903799809338125,351936.65739231615,1545787.7237160592,4.392232781801173,1545787.7237160592,4.392232781801173,0.7625231108911139,0.09178340028095837,3.6288013834333666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288013834333666,1.278693703061875,1.2789922071745532,2.8378972812207333,6013.163800567727,14750.320855261765,6484.535522254471,0.00041603072576602596,25708.296384850375,2621.5166631673787,19382.710621135764,1976.486427183163,0.753947687975069,0.753947687975069,32739.870634049108,32395.05729023726,1.0133226691110158,0.8,4333.538564244523,4287.898129693729,1.0133226691110158,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647503139631659,4.8030352805324785,-1.0536002564735192,5.856635537005998,3.5,3.5,1.0,0.6,0.00023343242587492294,1.0000000389063535,0.0002334324167929188,198.92220920857375,0.0,2.169140403609969e-09,0.006147343903830652,0.0071136964776074224,8.005786921224925e-05,0.0001533745566626737,0.0005565658034009896,0.09178340011302762,0.09178340011302762,0.09178340011302762,0.09178469581183576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505716.3450271734,589.7492669941051,0.0,0.09178340011302762,0.09178340028095837,0.09178340028095837,0.375,0.375,0.5,6.007019653880626,0.007348299718671569,0.007348299718671569,8.151346264639869e-11,8.528878424840514e-06,0.006932069319418588,8.151346264639869e-11,25939.42469619575,19779.41081406897,0.7625231108911139,0.796883556836854,3.8782824523985835,0.7959259596103173,0.5140506508060819,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952480557597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04013866436,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36926452419596,261.36926452419596,-11.780735475804022,244.97193018038007,277.7665988680115,119600.2249740493,119600.44736520063,-0.22239115130420944,0.0,nan,277.7665988680115,4.616598868011522,271.20766513048585,-1.9423348695141271,264.6487313929589,-8.501268607041084,258.08979765543285,-15.06020234456713,251.53086391790652,-21.619136082093462,244.97193018038007,-28.178069819619907,1.0,1.0,25762.5980482374,25762.5980482374,277.2800657753971,4.1300657753970995,277.2800657753971,277.2800657753971,79989.61329444655,79989.69186710563,-0.0785726590838749,0.0,8575.796259387458,8575.796259387458,0.9047738932787169,3646.945390350533,277.2800657753971,4.1300657753970995,1.0,0.002,0.2628085115266366,0.004561886651363025,0.00040704732544007567,0.0015929526741375055,0.20352366272003783,0.20352366272003783,0.0,-4.2241904418816034e-13,1.0,1.0000141903066062,0.006932069237905125,0.09178340028095837,0.0,1.30081650411268e-06,1.6649371033751232,0.0,1601652.452466083,267.95269647862517,8.528796911377867e-06,1.0,1279916.9583959263,2616.8016022624506,,,,,,,,,,,,,,,,,,,2.0,14750.320855261765,1450.0,0.375,6.1796691888313084,3.5
717.0,-29.999998304847416,4.8030293662669115,34.89836756144817,28.371840656641893,6.438512122090208,-26.356147262153886,-39.86622087014837,2.794661079403403,-5.197306745131698,-5.19731515396579,39.79673588435194,37569.122823751284,20600.709711679363,20600.709711679363,58169.83253543064,79999.71366902582,79989.69762072696,20600.709711679363,100590.40733240632,100590.40733240632,100590.40733240632,126529.83093498187,123831.30128440149,2698.5296505803803,0.0,93290.31111385458,50859.72037347722,47145.10082264151,25939.423602575553,73084.52442521707,19779.4099634714,1450.0,0.0,0.8866503060096376,2.863792495430527,0.0014957518510113484,1.0,1.0,-5.190481951727975,351936.6147450773,1545787.721857445,4.392233308765344,1545787.721857445,4.392233308765344,0.7625231102478114,0.09178340662833055,3.628800443918328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628800443918328,1.2786937104839458,1.278992214586743,2.837896530002435,6013.162208826297,14750.320280144744,6484.536059390227,0.000416031064391164,25708.30569374628,2621.517612410587,19382.712226670483,1976.4865909021412,0.7539474774249888,0.7539474774249888,32739.8638528344,32395.05729023726,1.0133224067566495,0.8,4333.53766666445,4287.898129693729,1.0133224067566495,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647501271380542,4.8030293662669115,-1.053604524757783,5.8566338910246944,3.5,3.5,1.0,0.6,0.0002334324167929188,1.000000043564174,0.0002334324066236288,198.92220955425253,0.0,1.8066123270639165e-09,0.005119939334899139,0.007113698284219749,8.005786858015792e-05,0.0001533745482127609,0.0005565656286402398,0.09178340646420587,0.09178340646420587,0.09178340646420587,0.09178468373313371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505716.1586024159,589.7493284632789,0.0,0.09178340646420587,0.09178340662833055,0.09178340662833055,0.375,0.375,0.5,6.007057971408051,0.007246373343036794,0.007246373343036794,-1.5063505998114124e-11,8.408834105466667e-06,0.006833202237828573,-1.5063505998114124e-11,25939.423602575553,19779.4099634714,0.7625231102478114,0.7968828609590894,3.878282914918605,0.7959254437641211,0.5140503152920353,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952502952414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.039111259786,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692631395459,261.3692631395459,-11.780736860454056,244.97192964149264,277.76659663759887,119600.19499542369,119600.40681328237,-0.21181785871593184,0.0,nan,277.76659663759887,4.616596637598889,271.207663238378,-1.9423367616219593,264.64872983915654,-8.501270160843433,258.0897964399353,-15.060203560064679,251.53086304071402,-21.619136959285953,244.97192964149264,-28.17807035850734,1.0,1.0,25762.5980482374,25762.5980482374,277.28006334259845,4.130063342598476,277.28006334259845,277.28006334259845,79989.63109027468,79989.69762072696,-0.06653045228449628,0.0,8575.796259387458,8575.796259387458,0.9047739512538482,3646.9444461379194,277.28006334259845,4.130063342598476,1.0,0.002,0.26280722926882266,0.00456189182388594,0.0004070453368175992,0.001592954662709675,0.2035226684087996,0.2035226684087996,0.0,-4.727260249914877e-13,1.0,1.000013987926286,0.006833202252892079,0.09178340662833055,0.0,1.282263975416109e-06,1.6411914209622311,0.0,1601652.4485715972,267.9526932548683,8.408849168972665e-06,1.0,1279916.9690699968,2616.8015586252377,,,,,,,,,,,,,,,,,,,2.0,14750.320280144744,1450.0,0.375,6.1796691888313084,3.5
718.0,-29.9999986379909,4.803023502705434,34.898367588037885,28.37183604659515,6.438508933902617,-26.356147880801103,-39.86622093999756,2.794658176717703,-5.197309768987054,-5.197318063860173,39.79673589033859,37569.12532032187,20600.70362712515,20600.70362712515,58169.82894744702,79999.71575190578,79989.70452030376,20600.70362712515,100590.40814742891,100590.40814742891,100590.40814742891,126529.83074186546,123831.2840513666,2698.5466904988557,0.0,93290.31337270017,50859.72302460486,47145.10038677257,25939.42259443655,73084.52298120911,19779.40918247267,1450.0,0.0,0.8866502911417155,2.8637921896047365,0.0014957518510113484,1.0,1.0,-5.190578767562499,351936.5747624658,1545787.7221144913,4.392233808486081,1545787.7221144913,4.392233808486081,0.7625231097748078,0.09178341287983378,3.6288007763541343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288007763541343,1.2786937239555352,1.2789922280484731,2.8378967600847638,6013.162696343142,14750.319625211465,6484.535532113872,0.0004160309145212558,25708.303961075864,2621.5174357273754,19382.710650606172,1976.4864301883083,0.7539474669333662,0.7539474669333662,32739.86625228361,32395.05729023726,1.0133224995875056,0.8,4333.5379842620905,4287.898129693729,1.0133224995875056,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6474993079976095,4.803023502705434,-1.0536086585241744,5.856632161229609,3.5,3.5,1.0,0.6,0.0002334324066236288,1.0000000346737923,0.0002334323985296423,198.92220982938665,0.0,2.0228976359522375e-09,0.005732891900288641,0.007113700307117385,8.00578679480669e-05,0.0001533745386755619,0.0005565656450188363,0.09178341272254527,0.09178341272254527,0.09178341272254527,0.09178467239229839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505715.97498095874,589.7493890105754,0.0,0.09178341272254527,0.09178341287983378,0.09178341287983378,0.375,0.375,0.5,6.007095761497411,0.007145982833492326,0.007145982833492326,-2.2168933355715126e-12,8.294873111935885e-06,0.006739296297666897,-2.2168933355715126e-12,25939.42259443655,19779.40918247267,0.7625231097748078,0.7968829212815207,3.878282911378589,0.7959254103964415,0.514050359608714,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952528028318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03972421235,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692616865297,261.3692616865297,-11.780738313470295,244.97192911405844,277.76659425900067,119600.19135187399,119600.41362815237,-0.22227627835222377,0.0,nan,277.76659425900067,4.616594259000692,271.2076612300126,-1.9423387699873729,264.64872820102386,-8.50127179897612,258.0897951720354,-15.060204827964583,251.53086214304702,-21.61913785695296,244.97192911405844,-28.178070885941537,1.0,1.0,25762.5980482374,25762.5980482374,277.28006123724475,4.1300612372447745,277.28006123724475,277.28006123724475,79989.62833992737,79989.70452030376,-0.07618037638894748,0.0,8575.796259387458,8575.796259387458,0.9047739307400638,3646.944780235905,277.28006123724475,4.1300612372447745,1.0,0.002,0.26280596463264183,0.004561896951255252,0.00040704337565156964,0.0015929566241191819,0.2035216878257848,0.2035216878257848,0.0,-2.29248477839894e-13,1.0,1.0000137957010997,0.00673929629988379,0.09178341287983378,0.0,1.2646423932881565e-06,1.61863727163027,0.0,1601652.4449164558,267.9526902310129,8.294875328829221e-06,1.0,1279916.9790771466,2616.801517714507,,,,,,,,,,,,,,,,,,,2.0,14750.319625211465,1450.0,0.375,6.1796691888313084,3.5
719.0,-29.999999024211593,4.803017686602508,34.8983676109302,28.3718426124193,6.438507508158117,-26.35614837097492,-39.866221009846754,2.794656854927456,-5.197312938076493,-5.197321115436003,39.79673583689202,37569.11579853478,20600.69793219933,20600.69793219933,58169.81373073411,79999.72740912963,79989.71003760863,20600.69793219933,100590.40796980796,100590.40796980796,100590.40796980796,126529.82948499187,123831.26599880663,2698.5634861852473,0.0,93290.32171559532,50859.71020179184,47145.123904226086,25939.421515183913,73084.54541941,19779.408342321924,1450.0,0.0,0.8866502757661022,2.863791868848096,0.0014957518510113484,1.0,1.0,-5.190678528514525,351936.53283168713,1545787.7198200822,4.392234325270664,1545787.7198200822,4.392234325270664,0.7625231091118914,0.09178341905051114,3.628799975004982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628799975004982,1.2786937300971837,1.2789922341812052,2.8378961197605816,6013.1613395730365,14750.319104143076,6484.535976492125,0.000416031201445494,25708.311937327777,2621.5182490787147,19382.711978882508,1976.4865656347997,0.7539472846810814,0.7539472846810814,32739.860468319977,32395.05729023726,1.0133222758151972,0.8,4333.537218680891,4287.898129693729,1.0133222758151972,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647497470341181,4.803017686602508,-1.053612855600571,5.856630542203079,3.5,3.5,1.0,0.6,0.0002334323985296423,1.0000000401980933,0.00023343238914610534,198.92221014835582,0.0,1.6100736808923991e-09,0.004562948811649059,0.007113701917191066,8.00578673159756e-05,0.0001533745312136667,0.0005565654950345545,0.09178341889737783,0.09178341889737783,0.09178341889737783,0.09178466052037357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505715.7937010898,589.7494487827536,0.0,0.09178341889737783,0.09178341905051114,0.09178341905051114,0.375,0.375,0.5,6.00713301017681,0.007046378409995668,0.007046378409995668,-9.328005035058595e-11,8.177359518413141e-06,0.006642586921486782,-9.328005035058595e-11,25939.421515183913,19779.408342321924,0.7625231091118914,0.7968823218039541,3.878283302595682,0.7959249578267912,0.5140500715019439,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952547986837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03855426926,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692603329739,261.3692603329739,-11.780739667026069,244.97192860284903,277.7665920630984,119600.16913606507,119600.37619726779,-0.20706120272140136,0.0,nan,277.7665920630984,4.616592063098437,271.2076593710493,-1.9423406289506602,264.6487266789988,-8.501273321001179,258.08979398694896,-15.060206013051015,251.53086129489907,-21.61913870510091,244.97192860284903,-28.178071397150944,1.0,1.0,25762.5980482374,25762.5980482374,277.28005882902664,4.130058829026666,277.28005882902664,277.28005882902664,79989.64465881183,79989.71003760863,-0.06537879680399783,0.0,8575.796259387458,8575.796259387458,0.9047739801893201,3646.943974880007,277.28005882902664,4.130058829026666,1.0,0.002,0.26280471814391165,0.004561901973909739,0.0004070414424735262,0.001592958557295932,0.2035207212367631,0.2035207212367631,0.0,-2.305417141912347e-13,1.0,1.00001359773741,0.006642587014766832,0.09178341905051114,0.0,1.2464947561787986e-06,1.595409815845524,0.0,1601652.4410887307,267.9526870619235,8.177452798463491e-06,1.0,1279916.9895718973,2616.801474810385,,,,,,,,,,,,,,,,,,,2.0,14750.319104143076,1450.0,0.375,6.1796691888313084,3.5
720.0,-29.999999327657488,4.803011920521353,34.89836763208777,28.3718375483528,6.438504403708578,-26.35614895452068,-39.866221114620544,2.794654030574158,-5.1973159015554415,-5.197323967599353,39.796735832631626,37569.11893784223,20600.69192952865,20600.69192952865,58169.81086737088,79999.72869959424,79989.71671142042,20600.69192952865,100590.40864094907,100590.40864094907,100590.40864094907,126529.82916431682,123831.24911491353,2698.5800494032824,0.0,93290.32339538954,50859.713709676216,47145.1218730148,25939.420523367753,73084.54239638256,19779.407573278957,1450.0,0.0,0.886650261230749,2.8637915691033395,0.0014957518510113484,1.0,1.0,-5.190773164560937,351936.4936444912,1545787.7196368098,4.3922348138135625,1545787.7196368098,4.3922348138135625,0.7625231086199673,0.09178342512557296,3.6288003603080794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288003603080794,1.278693743204176,1.2789922472792579,2.837896391996851,6013.161916409024,14750.318490209462,6484.535422884525,0.0004160310330586154,25708.309670546147,2621.518017931317,19382.710324112344,1976.4863968952034,0.7539472867918265,0.7539472867918265,32739.863249353846,32395.05729023726,1.0133223834089513,0.8,4333.537586786118,4287.898129693729,1.0133223834089513,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647495533380681,4.803011920521353,-1.0536169151655415,5.8566288356868945,3.5,3.5,1.0,0.6,0.00023343238914610534,1.000000031582841,0.00023343238177364755,198.92221039896347,0.0,1.8665939131698257e-09,0.005289927149923286,0.0071137037837849795,8.005786636783837e-05,0.00015337452277826698,0.0005565655235198549,0.09178342497765586,0.09178342497765586,0.09178342497765586,0.09178464940886336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505715.61516631,589.7495076522446,0.0,0.09178342497765586,0.09178342512557296,0.09178342512557296,0.375,0.375,0.5,6.007169743305645,0.006948267971381483,0.006948267971381483,7.736389306955971e-11,8.066043903909303e-06,0.0065508030384080485,7.736389306955971e-11,25939.420523367753,19779.407573278957,0.7625231086199673,0.7968824227251867,3.8782832692232323,0.795924951570198,0.5140501357192842,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952571125197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0392812476,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36925891571065,261.36925891571065,-11.780741084289332,244.97192810395129,277.76658972746986,119600.1677686705,119600.38457559793,-0.21680692744598834,0.0,nan,277.76658972746986,4.616589727469886,271.20765740276613,-1.9423425972338464,264.6487250780622,-8.50127492193775,258.0897927533589,-15.060207246641085,251.53086042865525,-21.619139571344732,244.97192810395129,-28.178071896048692,1.0,1.0,25762.5980482374,25762.5980482374,277.28005675507814,4.130056755078158,277.28005675507814,277.28005675507814,79989.64118366803,79989.71671142042,-0.07552775238582399,0.0,8575.796259387458,8575.796259387458,0.904773956413228,3646.9443621096198,277.28005675507814,4.130056755078158,1.0,0.002,0.2628034888786216,0.00456190695357592,0.0004070395361400321,0.0015929604637283771,0.20351976807001604,0.20351976807001604,0.0,-1.3159091871717266e-13,1.0,1.0000134098555824,0.006550802961044155,0.09178342512557296,0.0,1.2292713477937357e-06,1.573365294891924,0.0,1601652.4375068813,267.95268409844454,8.065966540016234e-06,1.0,1279916.9993799652,2616.8014347135286,,,,,,,,,,,,,,,,,,,2.0,14750.318490209462,1450.0,0.375,6.1796691888313084,3.5
721.0,-29.999999783058854,4.803006200217488,34.89836764891828,28.371844568196707,6.4385027219246815,-26.356149532560387,-39.86622499125076,2.794652471428807,-5.197319071872073,-5.197327021312836,39.79673575016648,37569.122558488394,20600.686436352466,20600.686436352466,58169.80899484086,79999.7411025037,79989.72156844276,20600.686436352466,100590.40800479523,100590.40800479523,100590.40800479523,126529.82743749631,123831.23106700135,2698.5963704949518,0.0,93290.33214337552,50859.713713472775,47145.13158878082,25939.41943270108,73084.55102148191,19779.406722312062,1450.0,0.0,0.8866502459499005,2.8637912481153385,0.0014957518510113484,1.0,1.0,-5.190872152422003,351936.4516851663,1545787.7160959877,4.392235327413062,1545787.7160959877,4.392235327413062,0.7625231078756038,0.09178343112443459,3.62879948456675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62879948456675,1.2786937504442164,1.2789922545115608,2.837895691056682,6013.160431200917,14750.318006314406,6484.53594708629,0.00041603135194835027,25708.318285465597,2621.5188964086205,19382.711890986502,1976.4865566719016,0.7539470950904118,0.7539470950904118,32739.856928443525,32395.05729023726,1.01332213886304,0.8,4333.536750133189,4287.898129693729,1.01332213886304,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647493760825455,4.803006200217488,-1.0536210737988494,5.856627274016337,3.5,3.5,1.0,0.6,0.00023343238177364755,1.0000000473984652,0.00023343237070931147,198.92221077506707,0.0,1.4665455991599695e-09,0.004156190228019353,0.007113705250330579,8.005783128677859e-05,0.00015337455048686896,0.0005565654897524071,0.09178343097796934,0.09178343097796934,0.09178343097796934,0.09178463753933401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505715.4388589546,589.7495657833123,0.0,0.09178343097796934,0.09178343112443459,0.09178343112443459,0.375,0.375,0.5,6.007205939697694,0.006850663694478953,0.006850663694478953,4.5986325858393684e-11,7.949440771426453e-06,0.006454868890841681,4.5986325858393684e-11,25939.41943270108,19779.406722312062,0.7625231078756038,0.7968823352998925,3.8782836986718405,0.7959248320174106,0.5140501245939872,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495258930454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03814751068,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36925756184206,261.36925756184206,-11.780742438157915,244.97192760181298,277.76658752187086,119600.13972906787,119600.34683815167,-0.20710908378904797,0.0,nan,277.76658752187086,4.616587521870883,271.2076555378598,-1.94234446214017,264.64872355384756,-8.501276446152417,258.08979156983634,-15.060208430163641,251.53085958582483,-21.61914041417515,244.97192760181298,-28.178072398187,1.0,1.0,25762.5980482374,25762.5980482374,277.28005426772864,4.130054267728667,277.28005426772864,277.28005426772864,79989.65802777927,79989.72156844276,-0.06354066349740606,0.0,8575.796259387458,8575.796259387458,0.9047740104530375,3646.943481989584,277.28005426772864,4.130054267728667,1.0,0.002,0.26280227761488,0.0045619118188519586,0.00040703765751802035,0.0015929623420734896,0.20351882875901017,0.20351882875901017,0.0,-4.0849008203780457e-13,1.0,1.000013213478493,0.006454868844855355,0.09178343112443459,0.0,1.2112691673450325e-06,1.5503240108303484,0.0,1601652.4336789886,267.9526809281279,7.949394785100594e-06,1.0,1279917.0098818634,2616.8013917801914,,,,,,,,,,,,,,,,,,,2.0,14750.318006314406,1450.0,0.375,6.1796691888313084,3.5
722.0,-30.00000011601377,4.803000529826241,34.89836766447786,28.37183967875319,6.438499861548547,-26.356150118257556,-39.866225061099954,2.7946498637942048,-5.1973219427907225,-5.197329784132173,39.7967357471554,37569.12578718902,20600.68044675433,20600.68044675433,58169.80623394335,79999.742615379,79989.72828422248,20600.68044675433,100590.40873097681,100590.40873097681,100590.40873097681,126529.82720327264,123831.2147370007,2698.6124662719303,0.0,93290.33421633724,50859.71747157749,47145.12971639973,25939.41847229583,73084.54818869557,19779.4059777011,1450.0,0.0,0.8866502318645131,2.863790957735937,0.0014957518510113484,1.0,1.0,-5.190963786729924,351936.41372230253,1545787.7159676359,4.392235800832331,1545787.7159676359,4.392235800832331,0.7625231074022021,0.09178343702438399,3.628799889261937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628799889261937,1.2786937625504158,1.2789922666064377,2.837895980679629,6013.161044877188,14750.317267170429,6484.535320583052,0.0004160311680309374,25708.31598964571,2621.5186623001446,19382.710018326397,1976.4863657137146,0.7539470895772785,0.7539470895772785,32739.859849445344,32395.05729023726,1.0133222518719274,0.8,4333.537136764957,4287.898129693729,1.0133222518719274,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647491828083245,4.803000529826241,-1.053625041390342,5.856625571216583,3.5,3.5,1.0,0.6,0.00023343237070931147,1.0000000346541635,0.00023343236261990822,198.92221105004546,0.0,2.2009421936488327e-09,0.006237470176800792,0.007113707451272772,8.005783065468757e-05,0.00015337454005462392,0.0005565655139658197,0.09178343688390185,0.09178343688390185,0.09178343688390185,0.09178462677456423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505715.2653671655,589.7496229899868,0.0,0.09178343688390185,0.09178343702438399,0.09178343702438399,0.375,0.375,0.5,6.007241636380428,0.006754703494664227,0.006754703494664227,-2.262368070660159e-11,7.841341471248597e-06,0.006365997402269841,-2.262368070660159e-11,25939.41847229583,19779.4059777011,0.7625231074022021,0.7968824354325694,3.8782836696812595,0.7959248250910147,0.5140501886963853,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952616587493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.040228790625,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36925616382837,261.36925616382837,-11.78074383617161,244.97192710745875,277.7665852201979,119600.14139509176,119600.35525726805,-0.21386217632669074,0.0,nan,277.7665852201979,4.616585220197919,271.20765359765045,-1.9423464023495285,264.64872197510215,-8.501278024897829,258.0897903525543,-15.060209647445674,251.53085873000674,-21.619141269993236,244.97192710745875,-28.178072892541223,1.0,1.0,25762.5980482374,25762.5980482374,277.2800522880179,4.130052288017907,277.2800522880179,277.2800522880179,79989.65513954991,79989.72828422248,-0.07314467256946955,0.0,8575.796259387458,8575.796259387458,0.9047739854803092,3646.9438887082465,277.2800522880179,4.130052288017907,1.0,0.002,0.2628010830281066,0.004561916659734914,0.00040703580497098726,0.001592964194809146,0.20351790248549362,0.20351790248549362,0.0,-2.1986665960094243e-13,1.0,1.0000130315586706,0.006365997424893521,0.09178343702438399,0.0,1.1945923161986773e-06,1.5289790367274418,0.0,1601652.430208974,267.95267805720925,7.841364094929304e-06,1.0,1279917.0193834994,2616.8013529360837,,,,,,,,,,,,,,,,,,,2.0,14750.317267170429,1450.0,0.375,6.1796691888313084,3.5
723.0,-30.000000501212227,4.80299490510672,34.89836767616994,28.371846803370886,6.438498285680247,-26.35615062252307,-39.86622513094915,2.7946484069932795,-5.197325020162566,-5.197332748413612,39.796735666746514,37569.11559142708,20600.67496625188,20600.67496625188,58169.79055767896,79999.7551766645,79989.73319186937,20600.67496625188,100590.40815812125,100590.40815812125,100590.40815812125,126529.8255715741,123831.19724434194,2698.628327232161,0.0,93290.34316560895,50859.70367689303,47145.15498746214,25939.41741345285,73084.572400915,19779.40515153982,1450.0,0.0,0.8866502170328364,2.8637906461541833,0.0014957518510113484,1.0,1.0,-5.19105977270749,351936.37299262284,1545787.7125144622,4.3922362993348925,1545787.7125144622,4.3922362993348925,0.76252310667863,0.0917834428493816,3.6287990216848516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287990216848516,1.278693769317678,1.2789922733649355,2.837895287173574,6013.159575421075,14750.316722281288,6484.535810361075,0.00041603147986599544,25708.324602196968,2621.5195405359595,19382.711482305684,1976.4865149980558,0.7539468939430338,0.7539468939430338,32739.8535874626,32395.05729023726,1.013322009605836,0.8,4333.536307911843,4287.898129693729,1.013322009605836,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64749005961762,4.80299490510672,-1.0536291080423572,5.856624013149077,3.5,3.5,1.0,0.6,0.00023343236261990822,1.0000000400916993,0.0002334323532612085,198.9222113681704,0.0,1.6091619809775265e-09,0.00456036505409031,0.007113709060434753,8.005783002259656e-05,0.00015337453259731164,0.0005565653538404958,0.09178344271285777,0.09178344271285777,0.09178344271285777,0.09178461525300377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505715.09402754327,589.749679483093,0.0,0.09178344271285777,0.0917834428493816,0.0917834428493816,0.375,0.375,0.5,6.007276812620714,0.006659402002014758,0.006659402002014758,5.286437954055145e-12,7.728251034677669e-06,0.006272975706110628,5.286437954055145e-12,25939.41741345285,19779.40515153982,0.76252310667863,0.7968817920191008,3.8782841009660616,0.795924346913887,0.5140498788901271,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952636534715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0385516855,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36925484172025,261.36925484172025,-11.780745158279728,244.97192662212663,277.76658306131407,119600.11469872111,119600.31694919676,-0.2022504756341678,0.0,nan,277.76658306131407,4.616583061314088,271.2076517734764,-1.9423482265235634,264.6487204856388,-8.501279514361158,258.08978919780145,-15.060210802198526,251.5308579099642,-21.61914209003578,244.97192662212663,-28.178073377873346,1.0,1.0,25762.5980482374,25762.5980482374,277.2800498960037,4.1300498960036975,277.2800498960037,277.2800498960037,79989.67215022117,79989.73319186937,-0.061041648194077425,0.0,8575.796259387458,8575.796259387458,0.9047740390163211,3646.943016793276,277.2800498960037,4.1300498960036975,1.0,0.002,0.26279990589687485,0.004561921389347789,0.0004070339792900861,0.0015929660205242287,0.20351698964504306,0.20351698964504306,0.0,-1.8568523454942643e-13,1.0,1.0000128411430882,0.00627297570082419,0.0917834428493816,0.0,1.1771366477710911e-06,1.5066372416221478,0.0,1601652.4264933558,267.9526749798374,7.728245748239715e-06,1.0,1279917.0295776334,2616.801311260933,,,,,,,,,,,,,,,,,,,2.0,14750.316722281288,1450.0,0.375,6.1796691888313084,3.5
724.0,-30.000000817298417,4.802989331231573,34.89836768757685,28.371839958149963,6.438495975733607,-26.35615113799471,-39.866225235722936,2.794646296435683,-5.197327735483327,-5.1973353604398165,39.79673568188293,37569.12145196596,20600.66886484306,20600.66886484306,58169.79031680903,79999.75321423334,79989.74034812748,20600.66886484306,100590.40921297054,100590.40921297054,100590.40921297054,126529.82572507238,123831.18175224899,2698.6439728233904,0.0,93290.34288017116,50859.71119712195,47145.14631449912,25939.41651210185,73084.56282660097,19779.404453932602,1450.0,0.0,0.8866502036511852,2.8637903716441433,0.0014957518510113484,1.0,1.0,-5.191147280182179,351936.33710236475,1545787.713165052,4.392236749101136,1545787.713165052,4.392236749101136,0.7625231062813099,0.09178344857589214,3.6287996781914984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287996781914984,1.278693779116978,1.2789922831545553,2.8378957788450516,6013.160617213937,14750.316085903189,6484.535016727342,0.0004160312019881323,25708.31987249974,2621.519058241065,19382.709110081345,1976.486273098494,0.753946940376103,0.753946940376103,32739.858325984842,32395.05729023726,1.0133221929316776,0.8,4333.53693511557,4287.898129693729,1.0133221929316776,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647488090795988,4.802989331231573,-1.053632947330775,5.856622278562348,3.5,3.5,1.0,0.6,0.0002334323532612085,1.0000000328984568,0.00023343234558164454,198.92221162921734,0.0,1.8616532427812751e-09,0.005275925290042133,0.007113710922087996,8.005782907445976e-05,0.00015337452418674876,0.0005565654240116481,0.09178344844240374,0.09178344844240374,0.09178344844240374,0.09178460506969795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505714.9254747262,589.7497350621012,0.0,0.09178344844240374,0.09178344857589214,0.09178344857589214,0.375,0.375,0.5,6.0073115112010145,0.006566057620148058,0.006566057620148058,-1.5290879673557356e-11,7.624956481322442e-06,0.006188080257629736,-1.5290879673557356e-11,25939.41651210185,19779.404453932602,0.7625231062813099,0.7968820629242988,3.8782839248578314,0.7959244478867795,0.5140500264207879,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952659611835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03926724574,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692535212652,261.3692535212652,-11.780746478734784,244.97192614944058,277.76658089308995,119600.12991836651,119600.33191596625,-0.20199759974504955,0.0,nan,277.76658089308995,4.616580893089974,271.20764994435996,-1.94235005564002,264.64871899562985,-8.501281004370128,258.08978804690014,-15.060211953099838,251.53085709817054,-21.619142901829434,244.97192614944058,-28.1780738505594,1.0,1.0,25762.5980482374,25762.5980482374,277.28004811844903,4.130048118449054,277.28004811844903,277.28004811844903,79989.66631848314,79989.74034812748,-0.07402964434004389,0.0,8575.796259387458,8575.796259387458,0.9047739985049384,3646.9436765824557,277.28004811844903,4.130048118449054,1.0,0.002,0.26279874469612435,0.004561926106310823,0.0004070321785796647,0.0015929678211251857,0.20351608928983236,0.20351608928983236,0.0,-2.951497553305149e-13,1.0,1.0000126673619854,0.006188080272920615,0.09178344857589214,0.0,1.1612058960746592e-06,1.4862472116628926,0.0,1601652.4232097983,267.95267226451665,7.624971772202116e-06,1.0,1279917.03856052,2616.8012745375395,,,,,,,,,,,,,,,,,,,2.0,14750.316085903189,1450.0,0.375,6.1796691888313084,3.5
725.0,-30.00000117818689,4.802983801982991,34.89836769488567,28.37184757171201,6.438494142170233,-26.356151646151385,-39.86622530557213,2.7946446101377673,-5.197330776410354,-5.1973382901407055,39.796735586522516,37569.11049837129,20600.663509774815,20600.663509774815,58169.7740081461,79999.76673841044,79989.74489496296,20600.663509774815,100590.40840473777,100590.40840473777,100590.40840473777,126529.82386451247,123831.16447670902,2698.6593878034464,0.0,93290.35238733934,50859.696237733704,47145.17349956182,25939.41545977469,73084.58895933651,19779.403631806974,1450.0,0.0,0.8866501890504366,2.863790063695045,0.0014957518510113484,1.0,1.0,-5.1912416680343085,351936.29684845253,1545787.7090698876,4.392237239842073,1545787.7090698876,4.392237239842073,0.7625231055217764,0.09178345423606538,3.6287987281151324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287987281151324,1.2786937869468595,1.2789922909764444,2.837895018462258,6013.159006054041,14750.315557075934,6484.535583682733,0.00041603154770460674,25708.329223262306,2621.5200117534846,19382.71080474895,1976.4864459064972,0.7539467320657466,0.7539467320657466,32739.85146854014,32395.05729023726,1.0133219276281193,0.8,4333.536027445487,4287.898129693729,1.0133219276281193,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647486362805861,4.802983801982991,-1.0536369541718953,5.856620756154887,3.5,3.5,1.0,0.6,0.00023343234558164454,1.000000037561502,0.0002334323368135754,198.92221192726527,0.0,1.5276358476184248e-09,0.004329319992150616,0.007113712449723844,8.005782844236878e-05,0.00015337451713927575,0.0005565652527202764,0.09178345410690397,0.09178345410690397,0.09178345410690397,0.0917845936884702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505714.7588675568,589.7497899939679,0.0,0.09178345410690397,0.09178345423606538,0.09178345423606538,0.375,0.375,0.5,6.007345698652942,0.006473202423023849,0.006473202423023849,5.701394911739044e-11,7.513730338359892e-06,0.00609662210638362,5.701394911739044e-11,25939.41545977469,19779.403631806974,0.7625231055217764,0.7968813710850055,3.878284397124926,0.7959239401416234,0.5140496927371971,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678548454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.038320640444,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692522413973,261.3692522413973,-11.780747758602672,244.97192568369343,277.7665787991014,119600.09687589605,119600.29266465428,-0.19578875823617697,0.0,nan,277.7665787991014,4.616578799101433,271.2076481760194,-1.942351823980573,264.648717552938,-8.501282447061953,258.0897869298565,-15.060213070143504,251.53085630677504,-21.61914369322494,244.97192568369343,-28.17807431630655,1.0,1.0,25762.5980482374,25762.5980482374,277.2800457189421,4.130045718942142,277.2800457189421,277.2800457189421,79989.68359876165,79989.74489496296,-0.061296201311051846,0.0,8575.796259387458,8575.796259387458,0.9047740571317733,3646.942721755708,277.2800457189421,4.130045718942142,1.0,0.002,0.26279760065766156,0.004561930695087998,0.0004070304041832545,0.001592969595628184,0.20351520209162724,0.20351520209162724,0.0,-1.8856140607259597e-13,1.0,1.0000124801467396,0.006096622049369671,0.09178345423606538,0.0,1.1440436172539728e-06,1.464280930106074,0.0,1601652.419538888,267.9526692235896,7.5136733244107745e-06,1.0,1279917.0486355766,2616.8012333491984,,,,,,,,,,,,,,,,,,,2.0,14750.315557075934,1450.0,0.375,6.1796691888313084,3.5
726.0,-30.000001471771323,4.802978322553528,34.8983677017206,28.3718567918055,6.438491836994004,-26.356152140894423,-39.86622541034592,2.7946425061237696,-5.197333455131968,-5.1973408674427395,39.79673558745173,37569.09765127355,20600.657531392306,20600.657531392306,58169.75518266586,79999.78313982712,79989.75170902352,20600.657531392306,100590.40924041583,100590.40924041583,100590.40924041583,126529.82380566312,123831.1492141425,2698.674591520633,0.0,93290.3638145052,50859.67839953483,47145.20601663374,25939.414565247294,73084.62058188103,19779.402938524676,1450.0,0.0,0.8866501758975167,2.8637897928273413,0.0014957518510113484,1.0,1.0,-5.191327539139365,351936.2614353208,1545787.7091104484,4.392237681920522,1545787.7091104484,4.392237681920522,0.762523105090599,0.09178345980080041,3.6287975703593105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287975703593105,1.2786937967146235,1.2789923007352764,2.8378940913632813,6013.157041642558,14750.314949292058,6484.536291089489,0.0004160319712744784,25708.340574442107,2621.5211692516923,19382.712919235084,1976.4866615240765,0.7539464814195113,0.7539464814195113,32739.843112109767,32395.05729023726,1.0133216043312243,0.8,4333.5349213655745,4287.898129693729,1.0133216043312243,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647484433682746,4.802978322553528,-1.053640733990127,5.856619056543655,3.5,3.5,1.0,0.6,0.0002334323368135754,1.0000000305564607,0.00023343232968070957,198.92221216972868,0.0,1.7441637082404688e-09,0.004942959949153489,0.007113714193887552,8.0057827494232e-05,0.00015337450931934339,0.0005565650467730847,0.0917834596742024,0.0917834596742024,0.0917834596742024,0.09178458364557986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505714.59500710666,589.7498440249952,0.0,0.0917834596742024,0.09178345980080041,0.09178345980080041,0.375,0.375,0.5,6.007379417439287,0.006382135335968542,0.006382135335968542,3.6834535421803594e-11,7.412310765175789e-06,0.006013328303367871,3.6834535421803594e-11,25939.414565247294,19779.402938524676,0.762523105090599,0.7968805489580095,3.878284932690822,0.7959233381733827,0.5140492945322561,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952700169166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0389342804,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36925095798165,261.36925095798165,-11.780749042018329,244.97192523096123,277.7665766850024,119600.05184396441,119600.24817543612,-0.1963314717425944,0.0,nan,277.7665766850024,4.616576685002428,271.2076463941937,-1.942353605806261,264.64871610338554,-8.501283896614439,258.0897858125776,-15.060214187422389,251.5308555217695,-21.61914447823048,244.97192523096123,-28.178074769038744,1.0,1.0,25762.5980482374,25762.5980482374,277.2800439362089,4.130043936208949,277.2800439362089,277.2800439362089,79989.70069998958,79989.75170902352,-0.051009033937589265,0.0,8575.796259387458,8575.796259387458,0.9047741285739802,3646.941558211107,277.2800439362089,4.130043936208949,1.0,0.002,0.2627964722490119,0.004561935272249265,0.0004070286542917187,0.0015929713453722205,0.20351432714585935,0.20351432714585935,0.0,-3.3606104010708293e-13,1.0,1.0000123096440696,0.006013328266533335,0.09178345980080041,0.0,1.1284134132419727e-06,1.4442755755191228,0.0,1601652.416300297,267.952666544868,7.412273930640367e-06,1.0,1279917.0574990478,2616.801197113999,,,,,,,,,,,,,,,,,,,2.0,14750.314949292058,1450.0,0.375,6.1796691888313084,3.5
727.0,-30.00000169291474,4.802972891506065,34.89836770727672,28.371851343568437,6.438488594032564,-26.356152664220605,-39.86622548019511,2.794639565335579,-5.197336169948358,-5.1973434801310985,39.796735564232314,37569.10120849605,20600.651725572556,20600.651725572556,58169.75293406861,79999.78388565802,79989.7579345212,20600.651725572556,100590.40966009375,100590.40966009375,100590.40966009375,126529.82330961924,123831.13372635798,2698.6895832612713,0.0,93290.3649163756,50859.68229461168,47145.20291307103,25939.413649525486,73084.61656259652,19779.402227176342,1450.0,0.0,0.8866501626516239,2.863789518228043,0.0014957518510113484,1.0,1.0,-5.191413977121442,351936.22553561797,1545787.708113605,4.392238127123865,1545787.708113605,4.392238127123865,0.7625231045859886,0.09178346528733256,3.628797968543646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628797968543646,1.2786938103565368,1.2789923143712532,2.837894372486117,6013.157637308113,14750.31444647743,6484.535776662205,0.0004160318046753516,25708.338057137982,2621.5209125581096,19382.711381577505,1976.48650472664,0.7539464954326695,0.7539464954326695,32739.845986117976,32395.05729023726,1.0133217155219925,0.8,4333.535301777139,4287.898129693729,1.0133217155219925,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647482560242716,4.802972891506065,-1.053644514484711,5.856617405990776,3.5,3.5,1.0,0.6,0.00023343232968070957,1.0000000230167414,0.00023343232430785813,198.92221235236497,0.0,1.418885450249436e-09,0.004021121366006902,0.007113715612773002,8.005782686214101e-05,0.00015337450281856856,0.0005565650842544133,0.09178346516467366,0.09178346516467366,0.09178346516467366,0.09178457347346762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505714.4333118964,589.7498973408312,0.0,0.09178346516467366,0.09178346528733256,0.09178346528733256,0.375,0.375,0.5,6.007412666474288,0.006292529061738605,0.006292529061738605,-1.0061285138363019e-11,7.310182752462424e-06,0.005929503009667769,-1.0061285138363019e-11,25939.413649525486,19779.402227176342,0.7625231045859886,0.7968806768690352,3.8782848745338114,0.7959233511781043,0.5140493714750265,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952717757719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.038012441815,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692495929958,261.3692495929958,-11.780750407004177,244.97192479286497,277.76657439312675,119600.04881007147,119600.25761982829,-0.2088097567803637,0.0,nan,277.76657439312675,4.616574393126768,271.2076444730744,-1.942355526925553,264.6487145530217,-8.501285446978272,258.08978463296955,-15.060215367030423,251.53085471291735,-21.61914528708263,244.97192479286497,-28.17807520713501,1.0,1.0,25762.5980482374,25762.5980482374,277.2800420494587,4.130042049458723,277.2800420494587,277.2800420494587,79989.69555320793,79989.7579345212,-0.06238131326972507,0.0,8575.796259387458,8575.796259387458,0.9047741040030248,3646.941958386364,277.2800420494587,4.130042049458723,1.0,0.002,0.26279535957026157,0.004561939774356376,0.00040702692873339943,0.001592973070989586,0.2035134643666997,0.2035134643666997,0.0,-2.7701452243178437e-13,1.0,1.0000121380534246,0.005929503019729054,0.09178346528733256,0.0,1.112683476408111e-06,1.4241425710498248,0.0,1601652.4130190697,267.9526638300516,7.3101928137475625e-06,1.0,1279917.0664843023,2616.801160380942,,,,,,,,,,,,,,,,,,,2.0,14750.31444647743,1450.0,0.375,6.1796691888313084,3.5
