time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
728.0,-30.000001982792934,4.802967506081727,34.898367710051495,28.37183946920561,6.4384877765238295,-26.356153006861195,-39.86622551511971,2.794638800594453,-5.197339002300225,-5.197346207928612,39.79673549513504,37569.11396329329,20600.646250861297,20600.646250861297,58169.76021415459,79999.77281672398,79989.76306283164,20600.646250861297,100590.40931369294,100590.40931369294,100590.40931369294,126529.82199065521,123831.11763234332,2698.7043583118884,0.0,93290.35849764368,50859.699716851756,47145.176423102144,25939.412676962267,73084.58910006442,19779.40146865737,1450.0,0.0,0.8866501489852874,2.863789231509274,0.0014957518510113484,1.0,1.0,-5.191502543786896,351936.1880551389,1545787.7051469358,4.392238586458612,1545787.7051469358,4.392238586458612,0.7625231039338131,0.0917834707046989,3.6287992907987565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287992907987565,1.278693813911296,1.2789923179199716,2.837895398663819,6013.159811655526,14750.314058192209,6484.534530521676,0.0004160312769114014,25708.326920750966,2621.5197769626698,19382.707656780072,1976.486124903007,0.7539466771419867,0.7539466771419867,32739.855529868273,32395.05729023726,1.013322084754402,0.8,4333.536565013956,4287.898129693729,1.013322084754402,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647480793645809,4.802967506081727,-1.0536483434879376,5.856615849569665,3.5,3.5,1.0,0.6,0.00023343232430785813,1.000000030170708,0.00023343231726503984,198.92221259176748,0.0,1.0687794955195176e-09,0.003028921090302313,0.0071137166815524976,8.005782654609524e-05,0.0001533744977617629,0.0005565652687045007,0.09178347058581324,0.09178347058581324,0.09178347058581324,0.09178456286940248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505714.27372886636,589.7499499578806,0.0,0.09178347058581324,0.0917834707046989,0.0917834707046989,0.375,0.375,0.5,6.007445434892429,0.006203716842321683,0.006203716842321683,5.4569682106375694e-12,7.2056283784149855e-06,0.00584366414170745,5.4569682106375694e-12,25939.412676962267,19779.40146865737,0.7625231039338131,0.7968813951639732,3.8782843821646034,0.795923749868949,0.5140497391571184,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952731006348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03702024154,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36924837551754,261.36924837551754,-11.780751624482434,244.97192437692098,277.7665723741142,119600.10194050612,119600.28818515697,-0.18624465087245978,0.0,nan,277.7665723741142,4.6165723741142415,271.2076427746758,-1.9423572253242014,264.64871317523665,-8.501286824763326,258.0897835757982,-15.06021642420177,251.53085397635965,-21.619146023640326,244.97192437692098,-28.178075623078996,1.0,1.0,25762.5980482374,25762.5980482374,277.2800399196594,4.130039919659396,277.2800399196594,277.2800399196594,79989.68533245311,79989.76306283164,-0.07773037852894049,0.0,8575.796259387458,8575.796259387458,0.9047740224099757,3646.9432872527505,277.2800399196594,4.130039919659396,1.0,0.002,0.26279426299926795,0.004561944185947244,0.0004070252280264426,0.0015929747717608649,0.2035126140132213,0.2035126140132213,0.0,-2.1269271066604034e-13,1.0,1.0000119623407844,0.0058436641362504815,0.0917834707046989,0.0,1.0965756734215655e-06,1.4035259293906481,0.0,1601652.4095986167,267.95266099769975,7.205622921446775e-06,1.0,1279917.075865205,2616.801122030406,,,,,,,,,,,,,,,,,,,2.0,14750.314058192209,1450.0,0.375,6.1796691888313084,3.5
729.0,-30.000002311062165,4.802962162332303,34.89836770785273,28.371846733521693,6.438486039580378,-26.35615347599779,-39.8662255849689,2.7946372045190055,-5.197342027313596,-5.197349124044365,39.79673535726555,37569.10361556192,20600.641249935932,20600.641249935932,58169.74486549785,79999.78566995855,79989.76658372131,20600.641249935932,100590.40783365724,100590.40783365724,100590.40783365724,126529.8194473408,123831.100539404,2698.7189079368013,0.0,93290.36753445477,50859.685562318504,47145.20219126251,25939.411613683544,73084.61380494606,19779.400635158985,1450.0,0.0,0.8866501346077058,2.8637889249548114,0.0014957518510113484,1.0,1.0,-5.191594822536956,351936.14798696374,1545787.6992276371,4.39223906969879,1545787.6992276371,4.39223906969879,0.7625231030577797,0.09178347605449708,3.6287983891138587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287983891138587,1.2786938213217893,1.2789923253231887,2.837894677056279,6013.15828265574,14750.313553079583,6484.535067145794,0.00041603160481764624,25708.33579906763,2621.5206822990144,19382.709260785472,1976.486288466038,0.7539464791606009,0.7539464791606009,32739.84902170254,32395.05729023726,1.0133218329638929,0.8,4333.53570357539,4287.898129693729,1.0133218329638929,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647479179931614,4.802962162332303,-1.0536522655101797,5.856614427842483,3.5,3.5,1.0,0.6,0.00023343231726503984,1.0000000341664737,0.000233432309289481,198.9222128628761,0.0,1.4009729965541183e-09,0.003970357472234371,0.007113718082525494,8.005782591400483e-05,0.000153374491351035,0.0005565651071457933,0.09178347593890385,0.09178347593890385,0.09178347593890385,0.09178455155597591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505714.11624064663,589.7500018807137,0.0,0.09178347593890385,0.09178347605449708,0.09178347605449708,0.375,0.375,0.5,6.007477703317249,0.006114860866262006,0.006114860866262006,9.72022462519817e-12,7.096730769262649e-06,0.005754301507408854,9.72022462519817e-12,25939.411613683544,19779.400635158985,0.7625231030577797,0.7968807401259731,3.8782848438561266,0.7959232708097196,0.5140494238066208,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952748372858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.037961677925,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692471916526,261.3692471916526,-11.780752808347358,244.9719239641117,277.7665704191935,119600.07016959184,119600.2512722654,-0.18110267354763981,0.0,nan,277.7665704191935,4.616570419193522,271.2076411281775,-1.9423588718224778,264.6487118371607,-8.501288162839273,258.0897825461443,-15.060217453855671,251.530853255128,-21.619146744871983,244.9719239641117,-28.178076035888267,1.0,1.0,25762.5980482374,25762.5980482374,277.28003741410487,4.130037414104891,277.28003741410487,277.28003741410487,79989.7026129473,79989.76658372131,-0.06397077401925344,0.0,8575.796259387458,8575.796259387458,0.9047740780506922,3646.942381059428,277.28003741410487,4.130037414104891,1.0,0.002,0.26279318319715245,0.004561948491743837,0.00040702355313307267,0.0015929764466576122,0.20351177656653632,0.20351177656653632,0.0,-2.093152040583135e-13,1.0,1.0000117794149193,0.00575430149768863,0.09178347605449708,0.0,1.0798066268467131e-06,1.3820629511624347,0.0,1601652.4059495768,267.9526579726864,7.096721049038024e-06,1.0,1279917.0858937777,2616.8010810321025,,,,,,,,,,,,,,,,,,,2.0,14750.313553079583,1450.0,0.375,6.1796691888313084,3.5
730.0,-30.00000256434646,4.802956864344009,34.8983677036492,28.37185696642848,6.438483194050429,-26.356153988506676,-39.86622946159912,2.7946346182119672,-5.197344760396618,-5.197351756302411,39.79673529504109,37569.10327965391,20600.635758531622,20600.635758531622,58169.73903818553,79999.80408078947,79989.77190083427,20600.635758531622,100590.40765936588,100590.40765936588,100590.40765936588,126529.81833615825,123831.08508812827,2698.73324802998,0.0,93290.38012614896,50859.67938847969,47145.22304185473,25939.410676792362,73084.63371864709,19779.399904755886,1450.0,0.0,0.8866501214032529,2.863788648264377,0.0014957518510113484,1.0,1.0,-5.191680084308189,351936.11181773775,1545787.6965567088,4.392239513509339,1545787.6965567088,4.392239513509339,0.7625231024408834,0.09178348131088901,3.6287970584895968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287970584895968,1.2786938333228126,1.2789923373168148,2.8378936098094787,6013.156021287836,14750.31297999853,6484.5359367416395,0.00041603209944779954,25708.348695856508,2621.521997405486,19382.711860065647,1976.4865535188517,0.7539462020440705,0.7539462020440705,32739.83941754504,32395.05729023726,1.0133214613944443,0.8,4333.534432342912,4287.898129693729,1.0133214613944443,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647477407948141,4.802956864344009,-1.053656002331648,5.856612866675657,3.5,3.5,1.0,0.6,0.000233432309289481,1.000000026361992,0.00023343230313574055,198.9222130720567,0.0,1.5865158103992902e-09,0.004496185806671589,0.007113719669041304,8.005779083296107e-05,0.00015337451845651994,0.000556565001422278,0.09178348119988884,0.09178348119988884,0.09178348119988884,0.09178454132113328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505713.9613789776,589.7500529412874,0.0,0.09178348119988884,0.09178348131088901,0.09178348131088901,0.375,0.375,0.5,6.007509507107008,0.0060271501545798856,0.0060271501545798856,-8.350298230652697e-11,6.99590577823983e-06,0.005671671994207372,-8.350298230652697e-11,25939.410676792362,19779.399904755886,0.7625231024408834,0.7968803805700674,3.878285481995431,0.795922974207147,0.5140492791450959,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952768039364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03848750626,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692459413253,261.3692459413253,-11.780754058674688,244.9719235567411,277.76656832590925,119600.01272212122,119600.20399189608,-0.1912697748881623,0.0,nan,277.76656832590925,4.61656832590927,271.2076393720762,-1.9423606279237902,264.64871041824205,-8.50128958175793,258.0897814644084,-15.06021853559156,251.53085251057468,-21.619147489425302,244.9719235567411,-28.178076443258874,1.0,1.0,25762.5980482374,25762.5980482374,277.28003540186074,4.130035401860766,277.28003540186074,277.28003540186074,79989.72094594248,79989.77190083427,-0.0509548917907523,0.0,8575.796259387458,8575.796259387458,0.9047741601601734,3646.9410437820447,277.28003540186074,4.130035401860766,1.0,0.002,0.26279211890058923,0.0045619527761431985,0.00040702190249435863,0.0015929780974078289,0.2035109512471793,0.2035109512471793,0.0,-9.781238319295227e-14,1.0,1.0000116102719359,0.005671672077710355,0.09178348131088901,0.0,1.064301082951208e-06,1.3622171502393148,0.0,1601652.4026492583,267.95265523960336,6.995989281222137e-06,1.0,1279917.094946491,2616.8010440232583,,,,,,,,,,,,,,,,,,,2.0,14750.31297999853,1450.0,0.375,6.1796691888313084,3.5
731.0,-30.000002833165404,4.802951614815722,34.89836769926066,28.371849108394258,6.43848085037032,-26.35615446481187,-39.86622953144831,2.7946324820187107,-5.1973472820578195,-5.197354182908296,39.79673528128161,37569.110191708576,20600.629943311476,20600.629943311476,58169.74013502005,79999.80039194811,79989.77835745871,20600.629943311476,100590.40830077018,100590.40830077018,100590.40830077018,126529.818129983,123831.07073972026,2698.7473902627376,0.0,93290.37840089947,50859.688268020815,47145.21125875406,25939.409829212822,73084.62108796688,19779.399246865447,1450.0,0.0,0.8866501090730817,2.8637883932413004,0.0014957518510113484,1.0,1.0,-5.191760530231818,351936.0784767151,1545787.695966187,4.392239927934697,1545787.695966187,4.392239927934697,0.7625231019940166,0.09178348647835755,3.628797801290786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628797801290786,1.2786938432343191,1.2789923472227658,2.837894168718394,6013.1572055487595,14750.31252507091,6484.535151766805,0.000416031798480133,25708.342958021938,2621.5214123091923,19382.709513723337,1976.4863142585223,0.7539462790492776,0.7539462790492776,32739.844778923103,32395.05729023726,1.0133216688175586,0.8,4333.535141989532,4287.898129693729,1.0133216688175586,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647475531474764,4.802951614815722,-1.0536595986345914,5.856611213450313,3.5,3.5,1.0,0.6,0.00023343230313574055,1.000000027978849,0.00023343229660457358,198.92221329406695,0.0,1.2241156724661483e-09,0.0034691438157690643,0.007113720893156977,8.005779020087038e-05,0.00015337451293487015,0.000556565095312102,0.09178348637159436,0.09178348637159436,0.09178348637159436,0.0917845318712348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505713.80888390867,589.7501032239443,0.0,0.09178348637159436,0.09178348647835755,0.09178348647835755,0.375,0.375,0.5,6.007540872505076,0.005941305366150118,0.005941305366150118,4.376943252282217e-12,6.9008504510748025e-06,0.005593652676452621,4.376943252282217e-12,25939.409829212822,19779.399246865447,0.7625231019940166,0.796880726348058,3.8782852423251333,0.7959231267684234,0.5140494625605194,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952783213546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.037460464264,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36924468083026,261.36924468083026,-11.780755319169714,244.97192315569933,277.7665662059611,119600.02961590458,119600.2224410864,-0.19282518180784625,0.0,nan,277.7665662059611,4.616566205961135,271.2076375959091,-1.9423624040908862,264.6487089858563,-8.501291014143703,258.089780375804,-15.060219624195952,251.53085176575166,-21.619148234248314,244.97192315569933,-28.178076844300648,1.0,1.0,25762.5980482374,25762.5980482374,277.2800337281441,4.130033728144099,277.2800337281441,277.2800337281441,79989.71286107553,79989.77835745871,-0.06549638317665085,0.0,8575.796259387458,8575.796259387458,0.9047741143237789,3646.94179029724,277.2800337281441,4.130033728144099,1.0,0.002,0.2627910692445183,0.004561957029766553,0.00040702027470480525,0.0015929797253159332,0.20351013735240261,0.20351013735240261,0.0,2.073861915530273e-14,1.0,1.00001145056563,0.005593652672075677,0.09178348647835755,0.0,1.0496606174902386e-06,1.3434785769771076,0.0,1601652.399601009,267.95265271794216,6.90084607413155e-06,1.0,1279917.103291342,2616.801009908263,,,,,,,,,,,,,,,,,,,2.0,14750.31252507091,1450.0,0.375,6.1796691888313084,3.5
732.0,-30.000003148273585,4.802946407929126,34.89836769107991,28.371855813916795,6.438479302596969,-26.356154903186624,-39.866229601297505,2.7946310575077984,-5.197350107797547,-5.197356905859099,39.796735163151446,37569.10069484332,20600.62482640374,20600.62482640374,58169.72552124706,79999.81220339685,79989.78235730877,20600.62482640374,100590.40718371251,100590.40718371251,100590.40718371251,126529.81602397002,123831.05470382597,2698.761320144047,0.0,93290.3867492308,50859.67531962087,47145.23492178882,25939.408840257507,73084.64376204633,19779.398472314217,1450.0,0.0,0.8866500956094108,2.8637881070074203,0.0014957518510113484,1.0,1.0,-5.191847508646163,351936.04106254585,1545787.690893353,4.392240380457756,1545787.690893353,4.392240380457756,0.7625231012056426,0.09178349158729777,3.6287969785343677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287969785343677,1.2786938498487521,1.2789923538303911,2.8378935106034904,6013.155811082251,14750.31204042042,6484.5356307054535,0.00041603209620246574,25708.351087447663,2621.5222412799135,19382.710945303006,1976.4864602390223,0.7539460963238047,0.7539460963238047,32739.838840445507,32395.05729023726,1.01332143906739,0.8,4333.5343559564435,4287.898129693729,1.01332143906739,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647473880335015,4.802946407929126,-1.053663350821048,5.856609758750174,3.5,3.5,1.0,0.6,0.00023343229660457358,1.0000000327966583,0.00023343228894877457,198.92221355430624,0.0,1.299194188005962e-09,0.0036819163288088963,0.007113722192351165,8.005778956877968e-05,0.0001533745070357939,0.000556564947715687,0.09178349148150228,0.09178349148150228,0.09178349148150228,0.09178452130369107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505713.658168294,589.7501529145708,0.0,0.09178349148150228,0.09178349158729777,0.09178349158729777,0.375,0.375,0.5,6.007571767113657,0.005855882783805555,0.005855882783805555,-1.9326762412674725e-12,6.798061576773762e-06,0.005509397212961176,-1.9326762412674725e-12,25939.408840257507,19779.398472314217,0.7625231012056426,0.7968801249409035,3.878285648270846,0.7959226798811497,0.5140491731363324,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952799318404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03767323678,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692434801632,261.3692434801632,-11.780756519836757,244.97192275907588,277.76656420125056,119600.00302920889,119600.18670214592,-0.1836729370077126,0.0,nan,277.76656420125056,4.616564201250583,271.2076359128156,-1.9423640871843872,264.64870762438045,-8.501292375619528,258.0897793359458,-15.060220664054157,251.53085104751085,-21.619148952489127,244.97192275907588,-28.178077240924097,1.0,1.0,25762.5980482374,25762.5980482374,277.28003147160473,4.130031471604752,277.28003147160473,277.28003147160473,79989.72878528529,79989.78235730877,-0.0535720234765904,0.0,8575.796259387458,8575.796259387458,0.9047741650940095,3646.9409634270396,277.28003147160473,4.130031471604752,1.0,0.002,0.262790035398716,0.004561961163173269,0.0004070186711530232,0.001592981328666435,0.2035093355765116,0.2035093355765116,0.0,-1.805417794431552e-13,1.0,1.0000112780940076,0.005509397214893852,0.09178349158729777,0.0,1.0338499396717265e-06,1.3232422297038542,0.0,1601652.3961908042,267.95264989220243,6.798063509450003e-06,1.0,1279917.1126556501,2616.800971625573,,,,,,,,,,,,,,,,,,,2.0,14750.31204042042,1450.0,0.375,6.1796691888313084,3.5
733.0,-30.000003398395798,4.802941248153387,34.89836768237077,28.37184847975152,6.438477021019943,-26.35615535645371,-39.8662296711467,2.794628979081664,-5.197352617083254,-5.197359321276654,39.796735131534376,37569.10729913407,20600.61917302588,20600.61917302588,58169.72647215995,79999.80937814021,79989.78837175155,20600.61917302588,100590.40754477744,100590.40754477744,100590.40754477744,126529.81553472034,123831.04047967024,2698.775055050104,0.0,93290.38577236368,50859.68375604072,47145.224462581056,25939.4079899429,73084.63245252396,19779.397811092695,1450.0,0.0,0.8866500834004102,2.8637878531335796,0.0014957518510113484,1.0,1.0,-5.191926807367963,351936.007873394,1545787.6895365282,4.392240790810505,1545787.6895365282,4.392240790810505,0.7625231007107589,0.09178349660899614,3.628797685573334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628797685573334,1.27869385949566,1.278992363469761,2.8378940421318655,6013.156937327096,14750.311475135675,6484.534826287376,0.0004160318026121135,25708.345809205453,2621.521703048998,19382.70854084354,1976.4862150523923,0.7539461575899266,0.7539461575899266,32739.84394369962,32395.05729023726,1.0133216365041018,0.8,4333.535031437074,4287.898129693729,1.0133216365041018,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647472056085412,4.802941248153387,-1.0536669033820445,5.856608151535432,3.5,3.5,1.0,0.6,0.00023343228894877457,1.0000000260328834,0.00023343228287185915,198.92221376087534,0.0,1.5229084854102762e-09,0.004315922647652723,0.00711372371525965,8.0057788936689e-05,0.00015337450001208557,0.0005565650306698234,0.091783496507431,0.091783496507431,0.091783496507431,0.09178451190316948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505713.50997628196,589.7502017774352,0.0,0.091783496507431,0.09178349660899614,0.09178349660899614,0.375,0.375,0.5,6.007602229166029,0.005772059714843181,0.005772059714843181,-4.985167834092863e-11,6.704193424411642e-06,0.005432513908715464,-4.985167834092863e-11,25939.4079899429,19779.397811092695,0.7625231007107589,0.796880441813412,3.878285448541092,0.7959228160577699,0.5140493430481312,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952818196436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0383072431,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369242267645,261.369242267645,-11.78075773235497,244.9719223706213,277.76656216466864,119600.01875800008,119600.2042439191,-0.18548591901815886,0.0,nan,277.76656216466864,4.6165621646686645,271.20763420585934,-1.9423657941406418,264.6487062470497,-8.50129375295029,258.08977828824027,-15.06022171175971,251.5308503294308,-21.619149670569186,244.9719223706213,-28.17807762937869,1.0,1.0,25762.5980482374,25762.5980482374,277.2800297575148,4.130029757514819,277.2800297575148,277.2800297575148,79989.72196901866,79989.78837175155,-0.0664027328894008,0.0,8575.796259387458,8575.796259387458,0.9047741214644123,3646.9416740012007,277.2800297575148,4.130029757514819,1.0,0.002,0.26278901598026366,0.004561965284483349,0.0004070170902059272,0.0015929829097234148,0.2035085451029636,0.2035085451029636,0.0,-7.065788926174932e-14,1.0,1.0000111207132907,0.005432513958567142,0.09178349660899614,0.0,1.0194226713398344e-06,1.3047765305451708,0.0,1601652.39315877,267.9526473829167,6.704243276089983e-06,1.0,1279917.1209624894,2616.800937665973,,,,,,,,,,,,,,,,,,,2.0,14750.311475135675,1450.0,0.375,6.1796691888313084,3.5
734.0,-30.000003709963575,4.802936131461877,34.89836767064765,28.37185385813939,6.438475967187124,-26.35615574224863,-39.866229706071294,2.794627999476195,-5.197355322661053,-5.197361928250566,39.79673502720257,37569.09973078541,20600.61400300763,20600.61400300763,58169.71373379305,79999.81880331166,79989.792676123,20600.61400300763,100590.40667913064,100590.40667913064,100590.40667913064,126529.81372552716,123831.02513975977,2698.7885857673896,0.0,93290.39260104927,50859.67360660241,47145.24332716318,25939.407046396518,73084.6503735597,19779.39707267315,1450.0,0.0,0.88665007047915,2.8637875791127105,0.0014957518510113484,1.0,1.0,-5.192010316501694,351935.9720549596,1545787.6850564156,4.392241225102786,1545787.6850564156,4.392241225102786,0.7625230999804558,0.09178350156624404,3.628797050602355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628797050602355,1.278693864047522,1.278992368014915,2.837893535451807,6013.155863732853,14750.311011749296,6484.535155624148,0.0004160320268147504,25708.352189484867,2621.522353656434,19382.70952525319,1976.4863154342402,0.7539460087675721,0.7539460087675721,32739.839360616646,32395.05729023726,1.013321459191976,0.8,4333.534424807714,4287.898129693729,1.013321459191976,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647470387807795,4.802936131461877,-1.0536705502744788,5.856606681736356,3.5,3.5,1.0,0.6,0.00023343228287185915,1.0000000324281786,0.00023343227530207565,198.92221401819066,0.0,1.2088334680727215e-09,0.0034258340485180928,0.007113724924093118,8.005778862064337e-05,0.00015337449425121579,0.0005565649123764397,0.0917835014667449,0.0917835014667449,0.0917835014667449,0.0917845017832032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505713.36362922075,589.7502500282733,0.0,0.0917835014667449,0.09178350156624404,0.09178350156624404,0.375,0.375,0.5,6.007632238685816,0.005688888390750435,0.005688888390750435,1.0277290130034089e-10,6.60558953313739e-06,0.0053516117488925374,1.0277290130034089e-10,25939.407046396518,19779.39707267315,0.7625230999804558,0.7968799624190214,3.878285753655831,0.7959224465940316,0.5140491134425269,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952833181176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0374171545,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692411514571,261.3692411514571,-11.78075884854286,244.9719219893981,277.76656031351615,119600.00276206598,119600.1735117429,-0.17074967693018012,0.0,nan,277.76656031351615,4.616560313516175,271.20763264869237,-1.9423673513076096,264.64870498386887,-8.50129501613111,258.0897773190454,-15.060222680954553,251.53084965422178,-21.619150345778195,244.9719219893981,-28.178078010601865,1.0,1.0,25762.5980482374,25762.5980482374,277.2800276524618,4.13002765246182,277.2800276524618,277.2800276524618,79989.73612918748,79989.792676123,-0.05654693552060053,0.0,8575.796259387458,8575.796259387458,0.9047741606468753,3646.9410358553664,277.2800276524618,4.13002765246182,1.0,0.002,0.26278801174302674,0.004561969306212849,0.0004070155326108387,0.0015929844672534573,0.20350776630541936,0.20350776630541936,0.0,-1.3570394807871367e-13,1.0,1.0000109551054657,0.005351611646119636,0.09178350156624404,0.0,1.0042412153754655e-06,1.2853455341381756,0.0,1601652.3898930757,267.9526446773389,6.60548676023609e-06,1.0,1279917.1299274059,2616.800901016047,,,,,,,,,,,,,,,,,,,2.0,14750.311011749296,1450.0,0.375,6.1796691888313084,3.5
735.0,-30.000003956645283,4.802931061791853,34.89836765870304,28.371862589288526,6.438473749663953,-26.35615618601466,-39.86622977592049,2.794625979036149,-5.197357744210649,-5.197364258771574,39.79673499735094,37569.08759517521,20600.608360360657,20600.608360360657,58169.69595553586,79999.83441341529,79989.79872119937,20600.608360360657,100590.40708156003,100590.40708156003,100590.40708156003,126529.81330775059,123831.01138004607,2698.8019277045255,0.0,93290.40344932402,50859.65669290139,47145.274173802914,25939.406226190564,73084.68039999348,19779.396434908685,1450.0,0.0,0.8866500586965058,2.863787334160321,0.0014957518510113484,1.0,1.0,-5.192087100862807,351935.9400314074,1545787.6837758494,4.392241621125425,1545787.6837758494,4.392241621125425,0.7625230995047904,0.09178350643973883,3.6287959467743742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287959467743742,1.2786938734255529,1.278992377385455,2.83789265139202,6013.153990516247,14750.310443068955,6484.535834942053,0.0004160324313254936,25708.362999096043,2621.523455930011,19382.71155577987,1976.4865224903378,0.7539457707385494,0.7539457707385494,32739.831393425004,32395.05729023726,1.0133211509541316,0.8,4333.5333702485,4287.898129693729,1.0133211509541316,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647468567020869,4.802931061791853,-1.053674015780473,5.8566050775723255,3.5,3.5,1.0,0.6,0.00023343227530207565,1.0000000256747883,0.00023343226930875157,198.92221422191838,0.0,1.5057980943438164e-09,0.004267431799370376,0.007113726429891213,8.005778798855242e-05,0.00015337448731352323,0.0005565647179019108,0.09178350634194177,0.09178350634194177,0.09178350634194177,0.09178449271275059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505713.2196799574,589.7502974922228,0.0,0.09178350634194177,0.09178350643973883,0.09178350643973883,0.375,0.375,0.5,6.007661829473439,0.005607363068975246,0.005607363068975246,-1.1880274541908875e-11,6.514560936921043e-06,0.005277157908778918,-1.1880274541908875e-11,25939.406226190564,19779.396434908685,0.7625230995047904,0.7968791836202985,3.87828626054676,0.7959218763381368,0.5140487361996943,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952851847103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.038258752254,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692400141939,261.3692400141939,-11.780759985806071,244.9719216147204,277.7665584136672,119599.95830063868,119600.13227433703,-0.1739736983407029,0.0,nan,277.7665584136672,4.616558413667235,271.207631053878,-1.9423689461219737,264.64870369408874,-8.50129630591124,258.0897763342991,-15.060223665700903,251.53084897450975,-21.619151025490225,244.9719216147204,-28.178078385279576,1.0,1.0,25762.5980482374,25762.5980482374,277.2800260268405,4.1300260268405395,277.2800260268405,277.2800260268405,79989.75199314542,79989.79872119937,-0.046728053959668614,0.0,8575.796259387458,8575.796259387458,0.9047742287613196,3646.939926508246,277.2800260268405,4.1300260268405395,1.0,0.002,0.2627870214768244,0.0045619733115364585,0.0004070139968872998,0.0015929860028248036,0.2035069984436499,0.2035069984436499,0.0,-2.878968764774559e-13,1.0,1.000010802697914,0.005277157920659192,0.09178350643973883,0.0,9.90269850702037e-07,1.2674633531013102,0.0,1601652.3869665058,267.9526422557893,6.514572817195585e-06,1.0,1279917.1379425123,2616.800868249111,,,,,,,,,,,,,,,,,,,2.0,14750.310443068955,1450.0,0.375,6.1796691888313084,3.5
736.0,-30.000004147831945,4.802926039620219,34.8983676469874,28.37185487095269,6.438471361355522,-26.35615659691359,-39.86622984576968,2.794623810438095,-5.197360088070354,-5.197366514045855,39.79673498005028,37569.094574833995,20600.60266055211,20600.60266055211,58169.697235386106,79999.83103720502,79989.80502131037,20600.60266055211,100590.40768186247,100590.40768186247,100590.40768186247,126529.81311862572,123830.99803266945,2698.8150859562775,0.0,93290.40192173263,50859.665507267586,47145.26268273893,25939.40543676325,73084.66811950218,19779.39582185179,1450.0,0.0,0.8866500472530887,2.863787097140193,0.0014957518510113484,1.0,1.0,-5.1921619035729805,351935.909043705,1545787.6830323117,4.392242005746418,1545787.6830323117,4.392242005746418,0.7625230990768572,0.0917835112390397,3.628796670355892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628796670355892,1.2786938834868902,1.278992387441477,2.8378931949376893,6013.155142224297,14750.309976180222,6484.535060865827,0.0004160321372720203,25708.357451888653,2621.52289027228,19382.70924201423,1976.4862865519042,0.7539458434202799,0.7539458434202799,32739.836616079967,32395.05729023726,1.0133213530102592,0.8,4333.534061533354,4287.898129693729,1.0133213530102592,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647466727788867,4.802926039620219,-1.053677417537453,5.856603457157672,3.5,3.5,1.0,0.6,0.00023343226930875157,1.0000000198988224,0.00023343226466372442,198.92221437981422,0.0,1.1922052970331405e-09,0.00337870981179192,0.00711372762209651,8.005778735646202e-05,0.00015337448195228956,0.0005565648094260282,0.09178351114568135,0.09178351114568135,0.09178351114568135,0.0917844839316437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505713.07777020894,589.750344284295,0.0,0.09178351114568135,0.0917835112390397,0.0917835112390397,0.375,0.375,0.5,6.007691013170466,0.005527606884811576,0.005527606884811576,1.5290879673557356e-11,6.425975527690753e-06,0.00520461047290155,1.5290879673557356e-11,25939.40543676325,19779.39582185179,0.7625230990768572,0.7968795258953767,3.8782860286835543,0.7959220275895854,0.5140489180768261,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952866625725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.037370030266,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692388492063,261.3692388492063,-11.780761150793694,244.97192125343085,277.7665564449815,119599.97281679571,119600.15103166123,-0.1782148655058758,0.0,nan,277.7665564449815,4.616556444981541,271.207629406672,-1.9423705933279507,264.64870236836146,-8.501297631638522,258.08977533005105,-15.060224669948923,251.53084829174097,-21.61915170825901,244.97192125343085,-28.178078746569128,1.0,1.0,25762.5980482374,25762.5980482374,277.2800245062048,4.1300245062048475,277.2800245062048,277.2800245062048,79989.74354532786,79989.80502131037,-0.06147598251118325,0.0,8575.796259387458,8575.796259387458,0.9047741841109276,3646.9406537076716,277.2800245062048,4.1300245062048475,1.0,0.002,0.2627860448243933,0.004561977269999358,0.0004070124823127898,0.0015929875176030177,0.2035062411563949,0.2035062411563949,0.0,-8.419263550218936e-14,1.0,1.0000106541924534,0.00520461045761067,0.0917835112390397,0.0,9.766561990613819e-07,1.2500390146312501,0.0,1601652.3841329264,267.9526399119296,6.425960236811079e-06,1.0,1279917.145698357,2616.80083654206,,,,,,,,,,,,,,,,,,,2.0,14750.309976180222,1450.0,0.375,6.1796691888313084,3.5
737.0,-30.00000440296449,4.802921059588742,34.89836763222695,28.371859760396205,6.438470295181081,-26.356156933150142,-39.86622988069428,2.794622825368818,-5.197362708881997,-5.197369039352834,39.79673486881803,37569.087636474935,20600.597603819642,20600.597603819642,58169.68524029458,79999.83964726217,79989.8090928713,20600.597603819642,100590.40669669094,100590.40669669094,100590.40669669094,126529.81121567104,123830.98316835849,2698.828047312551,0.0,93290.40806563594,50859.656118780906,47145.279940950044,25939.404518980093,73084.68445993014,19779.395102933588,1450.0,0.0,0.8866500347725583,2.863786831682974,0.0014957518510113484,1.0,1.0,-5.192242576008596,351935.8743450021,1545787.6782569478,4.392242425225497,1545787.6782569478,4.392242425225497,0.7625230983410135,0.09178351598584644,3.6287960778098625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287960778098625,1.2786938880611283,1.278992392010843,2.83789272138633,6013.154138825791,14750.309596673813,6484.535392057076,0.00041603234979114195,25708.36334290264,2621.5234909885276,19382.710231967038,1976.486387498997,0.7539457091623089,0.7539457091623089,32739.83233921085,32395.05729023726,1.0133211875450654,0.8,4333.533495435294,4287.898129693729,1.0133211875450654,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647465096066661,4.802921059588742,-1.0536809599761883,5.856602019564931,3.5,3.5,1.0,0.6,0.00023343226466372442,1.0000000265543654,0.00023343225846507895,198.9222145905213,0.0,9.239990859771913e-10,0.0026186134096593604,0.0071137285460955955,8.005778704041613e-05,0.0001533744776233083,0.0005565647028355976,0.091783515894009,0.091783515894009,0.091783515894009,0.09178447413176702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505712.93752500135,589.7503905227596,0.0,0.091783515894009,0.09178351598584644,0.09178351598584644,0.375,0.375,0.5,6.007719760188523,0.005448267604151624,0.005448267604151624,-7.332801033044234e-12,6.33047085329963e-06,0.005126463344254262,-7.332801033044234e-12,25939.404518980093,19779.395102933588,0.7625230983410135,0.796879087016359,3.8782863028899364,0.7959216855097329,0.5140487082088012,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952878079657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.036609933864,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36923777591585,261.36923777591585,-11.780762224084128,244.97192090406938,277.76655464776195,119599.95763898539,119600.12182641694,-0.16418743152848886,0.0,nan,277.76655464776195,4.616554647761973,271.2076278990242,-1.9423721009757742,264.6487011502852,-8.501298849714772,258.08977440154644,-15.060225598453542,251.5308476528079,-21.619152347192085,244.97192090406938,-28.1780790959306,1.0,1.0,25762.5980482374,25762.5980482374,277.28002245567137,4.130022455671394,277.28002245567137,277.28002245567137,79989.75661596734,79989.8090928713,-0.05247690396208782,0.0,8575.796259387458,8575.796259387458,0.9047742206754501,3646.9400581989116,277.28002245567137,4.130022455671394,1.0,0.002,0.2627850828361514,0.004561981117741454,0.0004070109902231707,0.001592989009590639,0.20350549511158533,0.20350549511158533,0.0,-1.8619047276180467e-13,1.0,1.0000104942243995,0.005126463351587063,0.09178351598584644,0.0,9.61991758922445e-07,1.2312697546199316,0.0,1601652.3809698108,267.952637291118,6.330478186100663e-06,1.0,1279917.1543830198,2616.800801037861,,,,,,,,,,,,,,,,,,,2.0,14750.309596673813,1450.0,0.375,6.1796691888313084,3.5
738.0,-30.00000460041008,4.802916125866868,34.89836761743889,28.371851238794648,6.438468309413274,-26.35615730942757,-39.86622995054347,2.7946210184358518,-5.1973650320387605,-5.197371275395602,39.79673483848354,37569.09594238269,20600.592046600683,20600.592046600683,58169.68798898338,79999.83472285602,79989.81504215297,20600.592046600683,100590.40708875365,100590.40708875365,100590.40708875365,126529.81082019294,123830.96999229181,2698.840827901131,0.0,93290.40562333609,50859.66689235223,47145.26525664873,25939.403731439288,73084.66898808801,19779.394490454415,1450.0,0.0,0.8866500234743682,2.8637865966721274,0.0014957518510113484,1.0,1.0,-5.1923160973155404,351935.84362132766,1545787.6769551807,4.392242804965332,1545787.6769551807,4.392242804965332,0.7625230978798958,0.09178352065198427,3.628796933650648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628796933650648,1.2786938964469756,1.2789924003907216,2.8378933720836175,6013.155517575262,14750.309108717118,6484.5344963621055,0.0004160320017110173,25708.35660662994,2621.5228040798784,19382.70755467483,1976.48611449117,0.7539458025751913,0.7539458025751913,32739.838516484535,32395.05729023726,1.01332142653386,0.8,4333.534313076086,4287.898129693729,1.01332142653386,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647463302845911,4.802916125866868,-1.0536843138206047,5.8566004396874725,3.5,3.5,1.0,0.6,0.00023343225846507895,1.0000000205502648,0.00023343225366798435,198.9222147535862,0.0,1.2330482833968689e-09,0.0034944588351467263,0.007113729779143879,8.005778640832573e-05,0.00015337447205675324,0.0005565648138998331,0.09178352056325605,0.09178352056325605,0.09178352056325605,0.0917844654300917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505712.7996229736,589.75043599267,0.0,0.09178352056325605,0.09178352065198427,0.09178352065198427,0.375,0.375,0.5,6.007748106147035,0.00537043725410058,0.00537043725410058,3.353761712787673e-12,6.2433568359665514e-06,0.005055178080056066,3.353761712787673e-12,25939.403731439288,19779.394490454415,0.7625230978798958,0.7968795113966287,3.878286016556585,0.7959218916140182,0.5140489306793746,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495289336457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.037485779285,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692366992951,261.3692366992951,-11.780763300704905,244.97192056607156,277.7665528325183,119599.97972186374,119600.14441873755,-0.16469687381125828,0.0,nan,277.7665528325183,4.616552832518323,271.2076263792295,-1.9423736207704678,264.6486999259398,-8.501300074060168,258.0897734726504,-15.060226527349585,251.53084701936098,-21.619152980639,244.97192056607156,-28.178079433928417,1.0,1.0,25762.5980482374,25762.5980482374,277.280020913358,4.13002091335801,277.280020913358,277.280020913358,79989.74778303763,79989.81504215297,-0.06725911534158513,0.0,8575.796259387458,8575.796259387458,0.9047741678636709,3646.940918318901,277.280020913358,4.13002091335801,1.0,0.002,0.2627841342246602,0.004561984954535521,0.000407009519095695,0.00159299048075485,0.2035047595478475,0.2035047595478475,0.0,-1.4945510107278182e-13,1.0,1.0000103483025522,0.005055178076702305,0.09178352065198427,0.0,9.486149564997798e-07,1.2141485630229958,0.0,1601652.378162294,267.9526349679612,6.243353482204839e-06,1.0,1279917.1620727843,2616.800769600967,,,,,,,,,,,,,,,,,,,2.0,14750.309108717118,1450.0,0.375,6.1796691888313084,3.5
739.0,-30.000004853939537,4.802911232034077,34.898367598638835,28.371857210900657,6.4384668280432535,-26.35615768574118,-39.86623002039266,2.7946196598457647,-5.197367698066785,-5.197373845640464,39.796734693219896,37569.08740157879,20600.587260009554,20600.587260009554,58169.674661588346,79999.84533554161,79989.81828357858,20600.587260009554,100590.40554358813,100590.40554358813,100590.40554358813,126529.80832911373,123830.95491802896,2698.8534110847736,0.0,93290.41304092681,50859.65517049002,47145.286522707545,25939.40278552559,73084.68930823314,19779.393747423186,1450.0,0.0,0.8866500108883548,2.863786326475988,0.0014957518510113484,1.0,1.0,-5.192397026017886,351935.8083057045,1545787.6707178392,4.392243227989778,1545787.6707178392,4.392243227989778,0.7625230970413959,0.09178352526598188,3.6287961835814655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287961835814655,1.2786939027523765,1.27899240669146,2.8378927714995092,6013.154245009605,14750.308711615213,6484.534953154526,0.000416032275916466,25708.363964617372,2621.5235543857866,19382.708920057943,1976.4862537214997,0.7539456398989263,0.7539456398989263,32739.83310264742,32395.05729023726,1.0133212170811992,0.8,4333.5335964858405,4287.898129693729,1.0133212170811992,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647461758293753,4.802911232034077,-1.053687846859897,5.856599078893974,3.5,3.5,1.0,0.6,0.00023343225366798435,1.0000000263875064,0.00023343224750828944,198.9222149629693,0.0,9.542486834699586e-10,0.0027043407689538628,0.007113730733392562,8.005778577623506e-05,0.00015337446789174928,0.0005565646837444178,0.09178352517864745,0.09178352517864745,0.09178352517864745,0.09178445546741348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505712.66328745446,589.7504809402355,0.0,0.09178352517864745,0.09178352526598188,0.09178352526598188,0.375,0.375,0.5,6.007776014548344,0.00529261900118172,0.00529261900118172,1.9383605831535533e-11,6.14757368566643e-06,0.004976819622584117,1.9383605831535533e-11,25939.40278552559,19779.393747423186,0.7625230970413959,0.796878970784993,3.878286382587307,0.7959214879639013,0.5140486708937347,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495290519347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03669566122,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36923566070544,261.36923566070544,-11.780764339294535,244.97192023226935,277.7665510891412,119599.95387947767,119600.11275851534,-0.15887903769886788,0.0,nan,277.7665510891412,4.61655108914124,271.2076249177674,-1.9423750822325587,264.6486987463926,-8.50130125360738,258.0897725750181,-15.06022742498186,251.53084640364378,-21.6191535963562,244.97192023226935,-28.178079767730623,1.0,1.0,25762.5980482374,25762.5980482374,277.28001872108683,4.130018721086856,277.28001872108683,277.28001872108683,79989.76228085085,79989.81828357858,-0.05600272773881443,0.0,8575.796259387458,8575.796259387458,0.9047742141485511,3646.9401644993727,277.28001872108683,4.130018721086856,1.0,0.002,0.26278320031705193,0.004561988670300578,0.0004070080704605736,0.0015929919292967092,0.20350403523028682,0.20350403523028682,0.0,-2.427173045882469e-13,1.0,1.000010187901715,0.004976819603200511,0.09178352526598188,0.0,9.339108492911612e-07,1.1953285321086307,0.0,1601652.3749465558,267.9526323019332,6.147554302060598e-06,1.0,1279917.1709118548,2616.8007334655263,,,,,,,,,,,,,,,,,,,2.0,14750.308711615213,1450.0,0.375,6.1796691888313084,3.5
740.0,-30.000005041033134,4.802906381483956,34.898367578410216,28.371866151597374,6.438464328519235,-26.356158104077835,-39.86623009024186,2.7946173915669736,-5.197370115825549,-5.197376174838946,39.79673461441208,37569.074882569,20600.582066025177,20600.582066025177,58169.65694859418,79999.86139472018,79989.82307851627,20600.582066025177,100590.40514454145,100590.40514454145,100590.40514454145,126529.80709234127,123830.94128170046,2698.8658106408134,0.0,93290.4240015625,50859.637536299626,47145.31829473652,25939.40194779982,73084.72024253634,19779.39309275675,1450.0,0.0,0.8866499992910939,2.863786081649247,0.0014957518510113484,1.0,1.0,-5.1924718163779175,351935.7763026663,1545787.6673343973,4.392243617781595,1545787.6673343973,4.392243617781595,0.7625230964291541,0.0917835298014256,3.6287950218299043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287950218299043,1.2786939132759645,1.2789924172096279,2.8378918395983224,6013.152270422815,14750.308218910863,6484.535715829513,0.00041603270824611957,25708.375215560845,2621.5247016627336,19382.711199744517,1976.4864861848357,0.7539453986190652,0.7539453986190652,32739.824717375497,32395.05729023726,1.013320892668516,0.8,4333.53248658838,4287.898129693729,1.013320892668516,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647460082282672,4.802906381483956,-1.0536912207975444,5.8565976022815,3.5,3.5,1.0,0.6,0.00023343224750828944,1.0000000194728234,0.00023343224296270459,198.9222151174848,0.0,1.2253001541640544e-09,0.0034725006369009303,0.007113731958692716,8.005778514414441e-05,0.00015337446236414503,0.0005565644855028475,0.09178352971755792,0.09178352971755792,0.09178352971755792,0.09178444642017954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505712.52925562765,589.7505251315384,0.0,0.09178352971755792,0.0917835298014256,0.0917835298014256,0.375,0.375,0.5,6.007803515537389,0.005215787280121731,0.005215787280121731,7.5203843152849e-11,6.059013401227276e-06,0.004904358461033098,7.5203843152849e-11,25939.40194779982,19779.39309275675,0.7625230964291541,0.7968781682138596,3.878286926706816,0.795920908714632,0.5140482820197384,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495292038234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.037463821085,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36923456671235,261.36923456671235,-11.780765433287627,244.97191990411946,277.7665492293049,119599.90376211614,119600.07111654537,-0.16735442918503285,0.0,nan,277.7665492293049,4.616549229304951,271.20762336426833,-1.942376635731648,264.64869749923093,-8.501302500769043,258.08977163419365,-15.060228365806324,251.5308457691566,-21.619154230843378,244.97191990411946,-28.178080095880517,1.0,1.0,25762.5980482374,25762.5980482374,277.28001695101284,4.130016951012863,277.28001695101284,277.28001695101284,79989.77835205602,79989.82307851627,-0.04472646025533322,0.0,8575.796259387458,8575.796259387458,0.9047742858373075,3646.938996939054,277.28001695101284,4.130016951012863,1.0,0.002,0.2627822800068983,0.004561992366241832,0.00040700664308880943,0.0015929933567490125,0.2035033215444047,0.2035033215444047,0.0,-1.6217799672646471e-13,1.0,1.0000100395725942,0.004904358385829255,0.0917835298014256,0.0,9.203133749800744e-07,1.1779248986285227,0.0,1601652.3720277287,267.9526298841744,6.058938197384123e-06,1.0,1279917.1789218273,2616.800700719562,,,,,,,,,,,,,,,,,,,2.0,14750.308218910863,1450.0,0.375,6.1796691888313084,3.5
