time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
741.0,-30.000005172799945,4.8029015748981045,34.898367557271364,28.37185839833694,6.438461761814267,-26.35615847933856,-39.86623012516645,2.7946150683506152,-5.197372447726593,-5.197378420397269,39.79673454769654,37569.08187465242,20600.576790308467,20600.576790308467,58169.65866496088,79999.85797690903,79989.82815826614,20600.576790308467,100590.4049485746,100590.4049485746,100590.4049485746,126529.80609211433,123830.92806060065,2698.878031513683,0.0,93290.42227578642,50859.64620653628,47145.30674361127,25939.40114353972,73084.70788715099,19779.39246485021,1450.0,0.0,0.886649988076291,2.863785845618645,0.0014957518510113484,1.0,1.0,-5.192544625944208,351935.7454478198,1545787.6644700516,4.392243994718745,1545787.6644700516,4.392243994718745,0.7625230958647757,0.09178353426389639,3.6287957263288324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287957263288324,1.2786939240508097,1.2789924279811757,2.8378923666369436,6013.153387154411,14750.307831498334,6484.53499376382,0.0004160324267493117,25708.369748926638,2621.5241442211804,19382.70904144184,1976.4862660992126,0.7539454749848966,0.7539454749848966,32739.829802296706,32395.05729023726,1.0133210893959361,0.8,4333.533159642419,4287.898129693729,1.0133210893959361,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647458379897948,4.8029015748981045,-1.053694527535006,5.856596102433111,3.5,3.5,1.0,0.6,0.00023343224296270459,1.0000000137143747,0.00023343223976132738,198.9222152263074,0.0,9.042178085172898e-10,0.0025625532693379994,0.0071137328629105245,8.005778482809908e-05,0.00015337445813460551,0.0005565645782068569,0.09178353418144827,0.09178353418144827,0.09178353418144827,0.09178443769445375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505712.397206942,589.7505686695329,0.0,0.09178353418144827,0.09178353426389639,0.09178353426389639,0.375,0.375,0.5,6.007830620575571,0.005140179607337814,0.005140179607337814,5.434230843093246e-11,5.972670692244719e-06,0.004833794453077189,5.434230843093246e-11,25939.40114353972,19779.39246485021,0.7625230958647757,0.796878511767101,3.8782867118068496,0.7959210667542078,0.5140484645934725,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952931591059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.036553873724,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692334263113,261.3692334263113,-11.780766573688652,244.97191958953977,277.7665472630828,119599.91543971615,119600.08989340505,-0.174453688890051,0.0,nan,277.7665472630828,4.61654726308285,271.20762172837436,-1.9423782716256142,264.64869619366567,-8.501303806334306,258.0897706589569,-15.060229341043055,251.53084512424837,-21.619154875751605,244.97191958953977,-28.17808041046021,1.0,1.0,25762.5980482374,25762.5980482374,277.28001529779016,4.13001529779018,277.28001529779016,277.28001529779016,79989.76990996918,79989.82815826614,-0.05824829696211964,0.0,8575.796259387458,8575.796259387458,0.9047742423644578,3646.939704960477,277.28001529779016,4.13001529779018,1.0,0.002,0.2627813729379879,0.004561996016768284,0.00040700523629597475,0.001592994763432546,0.20350261814798737,0.20350261814798737,0.0,-2.714790198199424e-13,1.0,1.0000098951270842,0.004833794398734881,0.09178353426389639,0.0,9.070719190688778e-07,1.160976938738796,0.0,1601652.3692113026,267.9526275522734,5.972616349936288e-06,1.0,1279917.1866444233,2616.8006691484484,,,,,,,,,,,,,,,,,,,2.0,14750.307831498334,1450.0,0.375,6.1796691888313084,3.5
742.0,-30.000005431847363,4.802896808773505,34.898367533232026,28.3718618209474,6.4384610885640825,-26.356158779806226,-39.86623393194748,2.7946144365246353,-5.197374947199023,-5.197380829584111,39.79673442177888,37569.090926535355,20600.571935016684,20600.571935016684,58169.66286155204,79999.86403720743,79989.83182496915,20600.571935016684,100590.40375998584,100590.40375998584,100590.40375998584,126529.80402062641,123830.91395420568,2698.8900664207376,0.0,93290.42668399846,50859.65363823809,47145.303384178194,25939.400260640563,73084.70364481876,19779.39177197425,1450.0,0.0,0.8866499762411442,2.863785592347635,0.0014957518510113484,1.0,1.0,-5.192620740549955,351935.71234366077,1545787.6590640775,4.392244392506082,1545787.6590640775,4.392244392506082,0.7625230951074351,0.09178353866941487,3.6287953165252613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287953165252613,1.2786939269851942,1.2789924309121514,2.8378920396384104,6013.152694283757,14750.307532163733,6484.535206188077,0.0004160325714285244,25708.373866985792,2621.524564146349,19382.709676392158,1976.4863308461258,0.753945378913408,0.753945378913408,32739.826844422998,32395.05729023726,1.0133209749605607,0.8,4333.532768130189,4287.898129693729,1.0133209749605607,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647456813177252,4.802896808773505,-1.0536979133350055,5.85659472210851,3.5,3.5,1.0,0.6,0.00023343223976132738,1.0000000269618192,0.0002334322334675697,198.92221544024758,0.0,6.368250455656826e-10,0.0018047621791331444,0.00711373349973557,8.005775037916257e-05,0.0001533744893821648,0.000556564628744453,0.09178353858985044,0.09178353858985044,0.09178353858985044,0.09178442835195556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505712.2668737933,589.750611638856,0.0,0.09178353858985044,0.09178353866941487,0.09178353866941487,0.375,0.375,0.5,6.00785731325661,0.005065009987220037,0.005065009987220037,-4.030198397231288e-11,5.882385096356302e-06,0.004760089034164139,-4.030198397231288e-11,25939.400260640563,19779.39177197425,0.7625230951074351,0.7968787605499515,3.878286890266746,0.7959211703757918,0.5140486182870192,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952939485166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03579608263,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692324085018,261.3692324085018,-11.780767591498204,244.9719192812913,277.76654553571234,119599.90995039725,119600.06565059525,-0.15570019799620963,0.0,nan,277.76654553571234,4.616545535712362,271.2076202848282,-1.9423797151717963,264.6486950339439,-8.501304966056068,258.0897697830595,-15.060230216940454,251.53084453217545,-21.619155467824527,244.9719192812913,-28.178080718708685,1.0,1.0,25762.5980482374,25762.5980482374,277.28001331616747,4.130013316167492,277.28001331616747,277.28001331616747,79989.78094442835,79989.83182496915,-0.050880540802609175,0.0,8575.796259387458,8575.796259387458,0.9047742676524017,3646.939293107888,277.28001331616747,4.130013316167492,1.0,0.002,0.2627804797000376,0.004561999579317796,0.00040700385078712274,0.001592996149015913,0.20350192539356138,0.20350192539356138,0.0,-1.9696440659022763e-13,1.0,1.0000097442511584,0.004760089074466123,0.09178353866941487,0.0,8.93240981919104e-07,1.1432744919744129,0.0,1601652.36619591,267.95262505280095,5.882425398340274e-06,1.0,1279917.1949299937,2616.8006352758016,,,,,,,,,,,,,,,,,,,2.0,14750.307532163733,1450.0,0.375,6.1796691888313084,3.5
743.0,-30.00000563905406,4.802892086133794,34.89836750852972,28.371854207385354,6.438458795367943,-26.356159195612026,-39.86623400179667,2.794612351926619,-5.197377220472788,-5.1973830191019905,39.79673435456949,37569.097948207884,20600.566716785714,20600.566716785714,58169.6646649936,79999.86070112657,79989.83685796699,20600.566716785714,100590.40357475271,100590.40357475271,100590.40357475271,126529.80305043086,123830.90112263396,2698.9019277968896,0.0,93290.4252729063,50859.66257190676,47145.29188999949,25939.39947567815,73084.69136567765,19779.391158991453,1450.0,0.0,0.8866499653144037,2.8637853622093252,0.0014957518510113484,1.0,1.0,-5.192691393737505,351935.6822597415,1545787.6561783575,4.392244759761272,1545787.6561783575,4.392244759761272,0.7625230945511066,0.09178354299970284,3.628796049894283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628796049894283,1.278693936657904,1.2789924405790711,2.8378925917008666,6013.153864037857,14750.307021026318,6484.53440386175,0.00041603227071615266,25708.36828253936,2621.523994691292,19382.707278185077,1976.4860862970615,0.7539454494025375,0.7539454494025375,32739.83213772223,32395.05729023726,1.0133211797497945,0.8,4333.5334687657105,4287.898129693729,1.0133211797497945,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6474551293422035,4.802892086133794,-1.0537011524691096,5.856593238602904,3.5,3.5,1.0,0.6,0.0002334322334675697,1.0000000215662035,0.0002334322284333228,198.92221561137396,0.0,1.2519682191557432e-09,0.003548077933087376,0.0071137347517037895,8.005774974707192e-05,0.0001533744837204978,0.0005565647206795174,0.0917835429239308,0.0917835429239308,0.0917835429239308,0.09178441984489803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505712.13869713363,589.750653900065,0.0,0.0917835429239308,0.09178354299970284,0.09178354299970284,0.375,0.375,0.5,6.007883621048428,0.004991104246812483,0.004991104246812483,5.4001247917767614e-12,5.798629217679263e-06,0.004691625364500851,5.4001247917767614e-12,25939.39947567815,19779.391158991453,0.7625230945511066,0.7968791037685161,3.878286677848475,0.7959213287765418,0.5140488007294405,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952955004612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.037539398385,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369231348439,261.369231348439,-11.780768651561004,244.97191897245045,277.7665437244277,119599.92404263312,119600.08620652034,-0.1621638872166983,0.0,nan,277.7665437244277,4.616543724427743,271.20761877403226,-1.942381225967722,264.6486938236367,-8.5013061763633,258.0897688732411,-15.060231126758879,251.5308439228459,-21.619156077154088,244.97191897245045,-28.178081027549524,1.0,1.0,25762.5980482374,25762.5980482374,277.2800117135336,4.130011713533634,277.2800117135336,277.2800117135336,79989.77327525584,79989.83685796699,-0.06358271115459502,0.0,8575.796259387458,8575.796259387458,0.9047742223980502,3646.940030143754,277.2800117135336,4.130011713533634,1.0,0.002,0.2627795993095174,0.004562003121577449,0.0004070024853620332,0.0015929975145972477,0.20350124268101658,0.20350124268101658,0.0,-4.071916415160359e-14,1.0,1.0000096041048447,0.004691625359100726,0.09178354299970284,0.0,8.803936440613041e-07,1.1268309699701888,0.0,1601652.3634508064,267.9526227795272,5.798623817554471e-06,1.0,1279917.202459636,2616.8006044935073,,,,,,,,,,,,,,,,,,,2.0,14750.307021026318,1450.0,0.375,6.1796691888313084,3.5
744.0,-30.000005907500277,4.802887402279967,34.89836748027975,28.371859480999433,6.438457684403502,-26.356159548310004,-39.86623407164586,2.7946113252136757,-5.197379734890205,-5.197385443620328,39.79673420286587,37569.09051862217,20600.562062554603,20600.562062554603,58169.65258117678,79999.8700290524,79989.8399070871,20600.562062554603,100590.4019696417,100590.4019696417,100590.4019696417,126529.80054763463,123830.8869435823,2698.913604052331,0.0,93290.43196438636,50859.65252121818,47145.31049240908,25939.39857799293,73084.70907040201,19779.39045290483,1450.0,0.0,0.886649953495036,2.8637851073234137,0.0014957518510113484,1.0,1.0,-5.192767234391567,351935.6489460953,1545787.649665571,4.392245157018276,1545787.649665571,4.392245157018276,0.7625230937191323,0.09178354727632548,3.628795413988268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628795413988268,1.2786939414259137,1.2789924453417563,2.83789208380989,6013.152787877822,14750.30659105009,6484.534749051748,0.00041603249737149684,25708.37463163967,2621.5246421193447,19382.70830998108,1976.4861915109727,0.7539453033380998,0.7539453033380998,32739.82754788995,32395.05729023726,1.013321002176565,0.8,4333.532861242993,4287.898129693729,1.013321002176565,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647453627500391,4.802887402279967,-1.0537045131584426,5.856591915438409,3.5,3.5,1.0,0.6,0.0002334322284333228,1.0000000279400636,0.00023343222191121165,198.92221583307642,0.0,1.0014235508610577e-09,0.0028380343431402377,0.00711373575312734,8.005774911498155e-05,0.00015337447931834124,0.0005565646071732351,0.09178354720180071,0.09178354720180071,0.09178354720180071,0.09178441045227606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505712.0121029548,589.7506956352016,0.0,0.09178354720180071,0.09178354727632548,0.09178354727632548,0.375,0.375,0.5,6.007909518507517,0.004917379176163195,0.004917379176163195,-4.547473508864641e-12,5.70873010019568e-06,0.004618209228738124,-4.547473508864641e-12,25939.39857799293,19779.39045290483,0.7625230937191323,0.7968786317500489,3.8782869922418604,0.7959209706252282,0.514048574544261,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149529674183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.036829354794,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369230355714,261.369230355714,-11.780769644285954,244.97191866329484,277.76654204813343,119599.90546923314,119600.05733208453,-0.1518628513829312,0.0,nan,277.76654204813343,4.616542048133454,271.2076173711656,-1.9423826288343662,264.64869269419773,-8.501307305802243,258.0897680172301,-15.060231982769892,251.53084334026252,-21.619156659737456,244.97191866329484,-28.178081336705134,1.0,1.0,25762.5980482374,25762.5980482374,277.2800096445648,4.130009644564836,277.2800096445648,277.2800096445648,79989.78695510926,79989.8399070871,-0.05295197783561889,0.0,8575.796259387458,8575.796259387458,0.9047742616382056,3646.9393910582094,277.2800096445648,4.130009644564836,1.0,0.002,0.26277873269543284,0.00456200656301923,0.0004070011410763632,0.0015929988587876631,0.2035005705381816,0.2035005705381816,0.0,-1.3597369757922806e-13,1.0,1.0000094538208149,0.004618209233285597,0.09178354727632548,0.0,8.666169727384851e-07,1.1091979785773383,0.0,1601652.3604186163,267.9526202651098,5.708734647669189e-06,1.0,1279917.2107976424,2616.800570406511,,,,,,,,,,,,,,,,,,,2.0,14750.30659105009,1450.0,0.375,6.1796691888313084,3.5
745.0,-30.000006117289715,4.802882761859887,34.89836745178172,28.37186740888285,6.438455717966741,-26.35615993376372,-39.866234141495056,2.7946095344439197,-5.197381926159494,-5.197387553886543,39.79673413919788,37569.07962607999,20600.55685043764,20600.55685043764,58169.636476517626,79999.88417965847,79989.84501579899,20600.55685043764,100590.40186623663,100590.40186623663,100590.40186623663,126529.79968805077,123830.87457548192,2698.9251125688484,0.0,93290.44183201584,50859.637331012615,47145.33833444803,25939.397821814142,73084.73615626217,19779.38986247284,1450.0,0.0,0.8866499429593113,2.863784885507686,0.0014957518510113484,1.0,1.0,-5.192835442711157,351935.6199497848,1545787.6469316068,4.392245511131167,1545787.6469316068,4.392245511131167,0.7625230931860358,0.09178355147444323,3.628794419568682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628794419568682,1.2786939497375283,1.2789924536469708,2.8378912876795486,6013.151100973161,14750.30605681987,6484.535351151531,0.00041603286042098516,25708.384395913046,2621.525637798132,19382.710109697626,1976.486375030987,0.7539450869880009,0.7539450869880009,32739.820370383823,32395.05729023726,1.0133207244904086,0.8,4333.531911208707,4287.898129693729,1.0133207244904086,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647451945638232,4.802882761859887,-1.0537076718110843,5.856590433670971,3.5,3.5,1.0,0.6,0.00023343222191121165,1.0000000218350136,0.00023343221681421605,198.9222160063358,0.0,1.2973927996641215e-09,0.0036768111942481205,0.00711373705052014,8.005774848289147e-05,0.0001533744734283202,0.0005565644332809734,0.0917835514019129,0.0917835514019129,0.0917835514019129,0.09178440225243523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505711.88774594024,589.7507366371024,0.0,0.0917835514019129,0.09178355147444323,0.09178355147444323,0.375,0.375,0.5,6.007935043876488,0.004845068802126207,0.004845068802126207,-5.5422333389287814e-11,5.627727034607233e-06,0.004552111175371465,-5.5422333389287814e-11,25939.397821814142,19779.38986247284,0.7625230931860358,0.7968779301055331,3.8782874498919404,0.7959204552937753,0.514048234993333,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495298350083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03766813165,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36922934564586,261.36922934564586,-11.780770654354114,244.9719183562364,277.7665403350553,119599.8656022657,119600.02011822448,-0.15451595876315447,0.0,nan,277.7665403350553,4.616540335055333,271.20761593929177,-1.942384060708207,264.6486915435277,-8.501308456472259,258.08976714776384,-15.06023285223614,251.53084275200015,-21.619157247999823,244.9719183562364,-28.17808164376359,1.0,1.0,25762.5980482374,25762.5980482374,277.2800081300114,4.130008130011447,277.2800081300114,277.2800081300114,79989.80161686841,79989.84501579899,-0.04339893057476729,0.0,8575.796259387458,8575.796259387458,0.9047743230013241,3646.9383916665256,277.2800081300114,4.130008130011447,1.0,0.002,0.26277787848462925,0.004562010001746091,0.0004069998162660713,0.0015930001835654044,0.20349990813303565,0.20349990813303565,0.0,-1.6852448256332586e-13,1.0,1.0000093185170682,0.004552111230793798,0.09178355147444323,0.0,8.542135638438574e-07,1.0933226482599352,0.0,1601652.3577722835,267.9526180738405,5.627782456940622e-06,1.0,1279917.218055068,2616.8005407370642,,,,,,,,,,,,,,,,,,,2.0,14750.30605681987,1450.0,0.375,6.1796691888313084,3.5
746.0,-30.000006266594593,4.8028781638678755,34.89836742250615,28.371860354114347,6.43845299790829,-26.356160340143905,-39.86623421134425,2.794607071459089,-5.197384133757907,-5.197389680347433,39.796734059772554,37569.08569313843,20600.551759083533,20600.551759083533,58169.63745222197,79999.8819986221,79989.84972898765,20600.551759083533,100590.40148807119,100590.40148807119,100590.40148807119,126529.79854232023,123830.86208890197,2698.9364534182614,0.0,93290.44098408401,50859.64471601474,47145.32918674363,25939.39705424905,73084.72624099268,19779.38926214571,1450.0,0.0,0.8866499323987715,2.8637846619969753,0.0014957518510113484,1.0,1.0,-5.192903853802022,351935.5907325674,1545787.6435208796,4.392245866078118,1545787.6435208796,4.392245866078118,0.7625230926061835,0.09178355560914886,3.628795039599574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628795039599574,1.2786939611611774,1.278992465066769,2.83789174722017,6013.152074684595,14750.305614824561,6484.534676078827,0.0004160326091884648,25708.37976960482,2621.525166045981,19382.70809186014,1976.4861692688266,0.7539451441734355,0.7539451441734355,32739.82484563314,32395.05729023726,1.0133208976305978,0.8,4333.532503564912,4287.898129693729,1.0133208976305978,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647450302744205,4.8028781638678755,-1.0537108223676706,5.856588986235546,3.5,3.5,1.0,0.6,0.00023343221681421605,1.0000000155397546,0.00023343221318673673,198.9222161296426,0.0,1.0139056610418865e-09,0.0028734086433927063,0.007113738064425801,8.005774785080053e-05,0.00015337446896341553,0.0005565645121756611,0.09178355554008494,0.09178355554008494,0.09178355554008494,0.09178439399570146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505711.7651175693,589.7507770682049,0.0,0.09178355554008494,0.09178355560914886,0.09178355560914886,0.375,0.375,0.5,6.007960197743951,0.004773969334280537,0.004773969334280537,1.0118128557223827e-11,5.5465895343331795e-06,0.004485826545419513,1.0118128557223827e-11,25939.39705424905,19779.38926214571,0.7625230926061835,0.7968782134138147,3.878287284292393,0.7959205766251479,0.514048387747346,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952996069248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.036864729096,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692282583752,261.3692282583752,-11.78077174162479,244.9719180544899,277.7665384622604,119599.8716947147,119600.03802077509,-0.16632606038677408,0.0,nan,277.7665384622604,4.616538462260451,271.20761438070656,-1.9423856192934181,264.6486902991523,-8.501309700847685,258.08976621759797,-15.060233782402008,251.530842136044,-21.61915786395599,244.9719180544899,-28.178081945510087,1.0,1.0,25762.5980482374,25762.5980482374,277.28000655314247,4.130006553142493,277.28000655314247,277.28000655314247,79989.79382651091,79989.84972898765,-0.055902476742630824,0.0,8575.796259387458,8575.796259387458,0.904774284740786,3646.939014797572,277.28000655314247,4.130006553142493,1.0,0.002,0.2627770367123959,0.0045620133831636815,0.0004069985107075498,0.001593001489276426,0.20349925535377492,0.20349925535377492,0.0,-1.6024508109335756e-14,1.0,1.0000091828311162,0.004485826535301385,0.09178355560914886,0.0,8.417751201976156e-07,1.0774024762269665,0.0,1601652.3551067456,267.95261586624207,5.546579416204622e-06,1.0,1279917.2253677857,2616.8005108415914,,,,,,,,,,,,,,,,,,,2.0,14750.305614824561,1450.0,0.375,6.1796691888313084,3.5
747.0,-30.00000649308009,4.802873605371311,34.898367390767824,28.371863532252632,6.438452559341624,-26.356160587837866,-39.86623421134425,2.794606654102194,-5.197386475951987,-5.197391938162371,39.79673393020394,37569.081333444854,20600.547019679383,20600.547019679383,58169.62835312424,79999.88750564522,79989.85324978862,20600.547019679383,100590.400269468,100590.400269468,100590.400269468,126529.7964920674,123830.84887151672,2698.9476205506794,0.0,93290.4451338426,50859.639018399386,47145.34012827024,25939.396222599396,73084.73635086964,19779.388608744775,1450.0,0.0,0.8866499213496583,2.8637844246470543,0.0014957518510113484,1.0,1.0,-5.192974972216575,351935.5597096514,1545787.6379582973,4.392246237446366,1545787.6379582973,4.392246237446366,0.7625230918641126,0.0917835596912645,3.62879469016467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62879469016467,1.278693963102614,1.27899246700402,2.8378914696365567,6013.151486518227,14750.305269032364,6484.534816378943,0.00041603272691178005,25708.38338875799,2621.525535096898,19382.708511226574,1976.486212032302,0.7539450543476193,0.7539450543476193,32739.822323487348,32395.05729023726,1.013320800052838,0.8,4333.532169726816,4287.898129693729,1.013320800052838,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64744877341849,4.802873605371311,-1.0537140334856563,5.8565876388569675,3.5,3.5,1.0,0.6,0.00023343221318673673,1.000000023572751,0.00023343220768409743,198.92221631669082,0.0,7.215862236951779e-10,0.002044975357952134,0.007113738786012025,8.005774785080053e-05,0.0001533744653359362,0.0005565644454178905,0.0917835596229755,0.0917835596229755,0.0917835596229755,0.09178438524484447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505711.64411741594,589.7508169598892,0.0,0.0917835596229755,0.0917835596912645,0.0917835596912645,0.375,0.375,0.5,6.007984966303274,0.004703363878604705,0.004703363878604705,1.3130829756846651e-11,5.462210367568332e-06,0.004416965945779339,1.3130829756846651e-11,25939.396222599396,19779.388608744775,0.7625230918641126,0.7968779360002309,3.8782874382279435,0.7959203420240849,0.5140482569859858,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953005014053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03603629581,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692273083307,261.3692273083307,-11.780772691669256,244.97191776449918,277.7665368521623,119599.86997788081,119600.01531164334,-0.14533376255093797,0.0,nan,277.7665368521623,4.616536852162312,271.2076130346295,-1.9423869653704742,264.6486892170971,-8.501310782902863,258.0897653995644,-15.060234600435592,251.53084158203177,-21.619158417968208,244.97191776449918,-28.178082235500796,1.0,1.0,25762.5980482374,25762.5980482374,277.28000470587847,4.130004705878491,277.28000470587847,277.28000470587847,79989.80461232369,79989.85324978862,-0.048637464933563024,0.0,8575.796259387458,8575.796259387458,0.9047743063035304,3646.938663615493,277.28000470587847,4.130004705878491,1.0,0.002,0.2627762078617195,0.004562016684663645,0.0004069972250516959,0.0015930027748041991,0.20349861252584794,0.20349861252584794,0.0,-1.4410521387286934e-13,1.0,1.0000090418721903,0.004416965932648509,0.0917835596912645,0.0,8.28853299901344e-07,1.0608636222824284,0.0,1601652.3522812913,267.952613524048,5.462197236738575e-06,1.0,1279917.2331324492,2616.8004790984965,,,,,,,,,,,,,,,,,,,2.0,14750.305269032364,1450.0,0.375,6.1796691888313084,3.5
748.0,-30.000006657296748,4.8028690888123835,34.89836735842366,28.371855534520023,6.438450318130847,-26.356160959754433,-39.86623428119344,2.794604620588718,-5.197388628475039,-5.197394011730878,39.79673384924595,37569.088904197204,20600.541987119115,20600.541987119115,58169.63089131632,79999.88356910922,79989.85789413277,20600.541987119115,100590.39988125188,100590.39988125188,100590.39988125188,126529.79535407308,123830.83672959295,2698.9586244801326,0.0,93290.44326946964,50859.64864570346,47145.3273597402,25939.3954728212,73084.7228325614,19779.388022100346,1450.0,0.0,0.8866499110640904,2.863784206685396,0.0014957518510113484,1.0,1.0,-5.193041456658307,351935.5312182343,1545787.6344828387,4.392246583151333,1545787.6344828387,4.392246583151333,0.7625230912888779,0.09178356370407038,3.6287954628152006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287954628152006,1.278693972536979,1.278992476433551,2.837892052948,6013.15272248518,14750.304793673837,6484.533996884043,0.00041603241277171047,25708.37740110472,2621.524924526186,19382.706061701476,1976.4859622502563,0.7539451346652697,0.7539451346652697,32739.827900312215,32395.05729023726,1.0133210158112154,0.8,4333.532907890565,4287.898129693729,1.0133210158112154,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647447149496244,4.8028690888123835,-1.0537171193238253,5.856586208136209,3.5,3.5,1.0,0.6,0.00023343220768409743,1.000000017091775,0.00023343220369432668,198.9222164523129,0.0,1.0945972062576433e-09,0.0031020884825341613,0.007113739880609231,8.005774721870989e-05,0.00015337446046538754,0.0005565645462485277,0.09178356363776047,0.09178356363776047,0.09178356363776047,0.09178437719442296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505711.52511325554,589.7508561958724,0.0,0.09178356363776047,0.09178356370407038,0.09178356370407038,0.375,0.375,0.5,6.00800937287572,0.004633932440071931,0.004633932440071931,9.094947017729282e-12,5.38325582510879e-06,0.004352555072557607,9.094947017729282e-12,25939.3954728212,19779.388022100346,0.7625230912888779,0.7968783124047064,3.8782872045586227,0.7959205239730353,0.5140484556569881,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495301858273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03709340894,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36922631234637,261.36922631234637,-11.780773687653607,244.97191747849473,277.76653514619795,119599.88511230341,119600.0374737497,-0.15236144630701545,0.0,nan,277.76653514619795,4.616535146197975,271.2076116126571,-1.9423883873428736,264.6486880791168,-8.501311920883154,258.089764545576,-15.060235454424003,251.53084101203535,-21.619158987964624,244.97191747849473,-28.178082521505246,1.0,1.0,25762.5980482374,25762.5980482374,277.28000317387415,4.130003173874172,277.28000317387415,277.28000317387415,79989.79609406195,79989.85789413277,-0.06180007082002703,0.0,8575.796259387458,8575.796259387458,0.9047742586252189,3646.9394401292766,277.28000317387415,4.130003173874172,1.0,0.002,0.2627753910977975,0.004562019963458736,0.00040699595827147,0.0015930040415768614,0.203497979135735,0.203497979135735,0.0,-1.5166860822812822e-13,1.0,1.000008910021915,0.00435255506346266,0.09178356370407038,0.0,8.167664817431815e-07,1.0453935012524687,0.0,1601652.3496825867,267.95261137152494,5.3832467301617726e-06,1.0,1279917.240263509,2616.800449945669,,,,,,,,,,,,,,,,,,,2.0,14750.304793673837,1450.0,0.375,6.1796691888313084,3.5
749.0,-30.000006890440297,4.802864609863917,34.89836732288152,28.371859865169995,6.438449472756565,-26.356161254120554,-39.866234351042635,2.794603836439133,-5.197391000902883,-5.197396299809613,39.79673369234182,37569.082869290905,20600.53747392747,20600.53747392747,58169.620343218376,79999.89117770304,79989.86074262465,20600.53747392747,100590.39821655212,100590.39821655212,100590.39821655212,126529.79283715629,123830.82338229248,2698.9694548638095,0.0,93290.44878217066,50859.64053218196,47145.34249998744,25939.394620604176,73084.73712059161,19779.38735090287,1450.0,0.0,0.8866498999599517,2.863783966141227,0.0014957518510113484,1.0,1.0,-5.193112566314369,351935.4997798774,1545787.627746382,4.392246956369036,1545787.627746382,4.392246956369036,0.7625230904653307,0.09178356766626561,3.6287949515605122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287949515605122,1.2786939761788332,1.2789924800711534,2.8378916450397065,6013.151858176454,14750.30441718486,6484.534260520345,0.000416032593077562,25708.382542268588,2621.5254487790007,19382.706849728023,1976.4860426066011,0.7539450145437906,0.7539450145437906,32739.82421018618,32395.05729023726,1.0133208730461778,0.8,4333.53241945542,4287.898129693729,1.0133208730461778,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647445693165485,4.802864609863917,-1.0537203152043046,5.856584925068222,3.5,3.5,1.0,0.6,0.00023343220369432668,1.0000000242657403,0.0002334321980299216,198.9222166448598,0.0,7.936540413949502e-10,0.002249215553313289,0.007113740674263273,8.005774658661982e-05,0.00015337445710770684,0.000556564455650781,0.09178356760169756,0.09178356760169756,0.09178356760169756,0.09178436833549448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505711.4076086527,589.7508949335569,0.0,0.09178356760169756,0.09178356766626561,0.09178356766626561,0.375,0.375,0.5,6.008033394747363,0.004564698546062118,0.004564698546062118,4.013145371573046e-11,5.29890672851252e-06,0.004283733495242359,4.013145371573046e-11,25939.394620604176,19779.38735090287,0.7625230904653307,0.7968779284889258,3.878287451308582,0.7959202240440035,0.5140482725866687,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953028420898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03624053601,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369225399403,261.369225399403,-11.780774600596999,244.97191719653563,277.7665336022701,119599.87260421073,119600.01226239839,-0.13965818767491517,0.0,nan,277.7665336022701,4.616533602270124,271.2076103211235,-1.9423896788764523,264.64868703997666,-8.501312960023313,258.08976375882946,-15.060236241170514,251.53084047768252,-21.61915952231746,244.97191719653563,-28.17808280346435,1.0,1.0,25762.5980482374,25762.5980482374,277.2800012179502,4.130001217950223,277.2800012179502,277.2800012179502,79989.80835710751,79989.86074262465,-0.052385517134098336,0.0,8575.796259387458,8575.796259387458,0.904774290173454,3646.9389263183148,277.2800012179502,4.130001217950223,1.0,0.002,0.26277458724824293,0.0045620231493961666,0.0004069947113128008,0.001593005288528776,0.2034973556564004,0.2034973556564004,0.0,-1.5842318776271291e-13,1.0,1.0000087691427249,0.004283733455110905,0.09178356766626561,0.0,8.038519762211161e-07,1.028864009310525,0.0,1601652.34682226,267.9526089990971,5.2988665970588045e-06,1.0,1279917.2481321546,2616.8004177774883,,,,,,,,,,,,,,,,,,,2.0,14750.30441718486,1450.0,0.375,6.1796691888313084,3.5
750.0,-30.000007065434133,4.802860172407662,34.89836728692903,28.37186761843043,6.438447464198687,-26.356161612470736,-39.86623438596723,2.79460201123901,-5.197393098100861,-5.197398320216727,39.79673360941232,37569.07218342201,20600.532494806237,20600.532494806237,58169.60467822825,79999.90508220832,79989.86532024483,20600.532494806237,100590.39781505107,100590.39781505107,100590.39781505107,126529.79170358724,123830.81157704636,2698.9801265408805,0.0,93290.4584064937,50859.62555156639,47145.36983880812,25939.39388853617,73084.76372734428,19779.38677785204,1450.0,0.0,0.8866498899524977,2.863783753758928,0.0014957518510113484,1.0,1.0,-5.1931771526981265,351935.47201814095,1545787.6241860732,4.392247292726417,1545787.6241860732,4.392247292726417,0.7625230898935335,0.0917835715560576,3.6287939655569263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287939655569263,1.2786939846482317,1.2789924885352855,2.8378908551409245,6013.15018447572,14750.303924481348,6484.534874208233,0.0004160329553594401,25708.39217987291,2621.526431541139,19382.70868408219,1976.4862296586696,0.753944803255993,0.753944803255993,32739.817093424746,32395.05729023726,1.0133205977101427,0.8,4333.531477461467,4287.898129693729,1.0133205977101427,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647444086487115,4.802860172407662,-1.0537233371321353,5.856583509539798,3.5,3.5,1.0,0.6,0.0002334321980299216,1.000000018213461,0.00023343219377831346,198.92221678938245,0.0,1.126776016207122e-09,0.003193283229930984,0.007113741801039289,8.005774627057491e-05,0.00015337445175934669,0.0005565642850149192,0.09178357149354083,0.09178357149354083,0.09178357149354083,0.09178436049268177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505711.29217531905,589.7509329919994,0.0,0.09178357149354083,0.0917835715560576,0.0917835715560576,0.375,0.375,0.5,6.008057064569805,0.004496703913332567,0.004496703913332567,-1.9895196601282805e-11,5.222115873948496e-06,0.0042211675186081266,-1.9895196601282805e-11,25939.39388853617,19779.38677785204,0.7625230898935335,0.7968772397347216,3.87828790484864,0.7959197199465584,0.5140479392336837,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953042388452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03718460368,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36922445394475,261.36922445394475,-11.780775546055224,244.97191691735597,277.7665319905335,119599.83160171879,119599.97623391722,-0.14463219841217675,0.0,nan,277.7665319905335,4.616531990533531,271.2076089758978,-1.9423910241021645,264.64868596126274,-8.501314038737235,258.089762946627,-15.060237053372987,251.53083993199147,-21.61916006800851,244.97191691735597,-28.178083082644008,1.0,1.0,25762.5980482374,25762.5980482374,277.27999973132677,4.129999731326791,277.27999973132677,277.27999973132677,79989.82249010247,79989.86532024483,-0.042830142367165536,0.0,8575.796259387458,8575.796259387458,0.9047743510172397,3646.937935384711,277.27999973132677,4.129999731326791,1.0,0.002,0.26277379513920657,0.004562026327666409,0.00040699348276370843,0.0015930065170789295,0.20349674138185422,0.20349674138185422,0.0,-1.573619706762841e-13,1.0,1.0000086410690252,0.004221167538503323,0.0917835715560576,0.0,7.921113654460469e-07,1.0138370045798375,0.0,1601652.3442906276,267.9526069018991,5.222135769145098e-06,1.0,1279917.2550805837,2616.800389371274,,,,,,,,,,,,,,,,,,,2.0,14750.303924481348,1450.0,0.375,6.1796691888313084,3.5
751.0,-30.000007198212703,4.8028557782076735,34.898367251775824,28.371874323952966,6.4384456701409585,-26.3561619113773,-39.86623442089183,2.7946003833086754,-5.197395045286157,-5.197400194629663,39.796733560543856,37569.062943908415,20600.527304044906,20600.527304044906,58169.590247953325,79999.91709418783,79989.8706712126,20600.527304044906,100590.39797525751,100590.39797525751,100590.39797525751,126529.7911949647,123830.80054712322,2698.9906478414823,0.0,93290.4666668667,50859.61254986694,47145.39346333307,25939.393219707177,73084.78668304025,19779.386256128502,1450.0,0.0,0.8866498805665617,2.8637835567490457,0.0014957518510113484,1.0,1.0,-5.19323833498089,351935.4462629632,1545787.6220872442,4.392247608194159,1545787.6220872442,4.392247608194159,0.7625230894414803,0.09178357537889073,3.628793106704555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628793106704555,1.2786939922006024,1.2789924960839825,2.8378901667157184,6013.148725785318,14750.30352375383,6484.53542157763,0.00041603327269382646,25708.40054080331,2621.5272841187675,19382.710320205948,1976.4863964968617,0.7539446216983632,0.7539446216983632,32739.81089441307,32395.05729023726,1.0133203578803793,0.8,4333.530656943376,4287.898129693729,1.0133203578803793,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647442411516058,4.8028557782076735,-1.0537262556359392,5.856582033843613,3.5,3.5,1.0,0.6,0.00023343219377831346,1.0000000138196812,0.000233432190552355,198.92221689904065,0.0,8.457393133218259e-10,0.0023968252139540546,0.007113742646778603,8.005774595452947e-05,0.00015337444782378398,0.0005565641390075647,0.09178357531876023,0.09178357531876023,0.09178357531876023,0.09178435320689407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505711.1785271308,589.750970463529,0.0,0.09178357531876023,0.09178357537889073,0.09178357537889073,0.375,0.375,0.5,6.008080401206088,0.004430395229690021,0.004430395229690021,-3.927880243281834e-11,5.149343508037418e-06,0.004161859648775135,-3.927880243281834e-11,25939.393219707177,19779.386256128502,0.7625230894414803,0.7968766444409343,3.8782882678150936,0.7959192725050659,0.5140476513510374,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495305287228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.036388145665,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36922350522104,261.36922350522104,-11.780776494778934,244.97191664969216,277.76653036074987,119599.79759267367,119599.9427244042,-0.14513173053568423,0.0,nan,277.76653036074987,4.616530360749891,271.20760761853813,-1.9423923814618433,264.64868487632697,-8.50131512367301,258.08976213411523,-15.060237865884744,251.5308393919037,-21.61916060809628,244.97191664969216,-28.178083350307816,1.0,1.0,25762.5980482374,25762.5980482374,277.27999848087546,4.129998480875486,277.27999848087546,277.27999848087546,79989.83449575804,79989.8706712126,-0.03617545455927029,0.0,8575.796259387458,8575.796259387458,0.904774404014841,3646.9370722380777,277.27999848087546,4.129998480875486,1.0,0.002,0.2627730141594432,0.004562029480984182,0.0004069922715750744,0.0015930077283342167,0.2034961357875372,0.2034961357875372,0.0,-9.070869055882724e-14,1.0,1.000008519664623,0.004161859688053937,0.09178357537889073,0.0,7.809821376984434e-07,0.9995925189843365,0.0,1601652.341937867,267.9526049547138,5.149382786839851e-06,1.0,1279917.2615267984,2616.800363018199,,,,,,,,,,,,,,,,,,,2.0,14750.30352375383,1450.0,0.375,6.1796691888313084,3.5
752.0,-30.0000072943129,4.802851428214467,34.89836721813065,28.371863881498598,6.438444101314673,-26.356162154750162,-39.86623449074102,2.794598961754557,-5.197396890032564,-5.197401969467886,39.79673353371128,37569.073997506996,20600.521999225643,20600.521999225643,58169.595996732634,79999.90874569473,79989.87648686985,20600.521999225643,100590.3984860955,100590.3984860955,100590.3984860955,126529.79107969117,123830.790054863,2699.0010248281833,0.0,93290.46177522419,50859.6270511244,47145.37191566643,25939.392593595687,73084.76450926211,19779.385769009914,1450.0,0.0,0.8866498716087486,2.8637833702235023,0.0014957518510113484,1.0,1.0,-5.193297100522727,351935.42187650787,1545787.6209359923,4.392247909272402,1545787.6209359923,4.392247909272402,0.7625230890677583,0.09178357914282552,3.628794197233358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628794197233358,1.2786939987945425,1.2789925026753366,2.8378910049271484,6013.150501854755,14750.303189704966,6484.534396327857,0.00041603284066363695,25708.39146688178,2621.5263588362777,19382.70725566577,1976.4860840007311,0.7539447686034763,0.7539447686034763,32739.818765615346,32395.05729023726,1.013320662404502,0.8,4333.5316987971755,4287.898129693729,1.013320662404502,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647440699740429,4.802851428214467,-1.0537290975071087,5.856580525721576,3.5,3.5,1.0,0.6,0.000233432190552355,1.0000000100021726,0.00023343218821752598,198.9222169784072,0.0,6.417148073655094e-10,0.0018186197640738537,0.00711374328849341,8.005774532243912e-05,0.00015337444522991588,0.0005565642968542043,0.09178357908522504,0.09178357908522504,0.09178357908522504,0.09178434630144838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505711.06654123275,589.7510073880511,0.0,0.09178357908522504,0.09178357914282552,0.09178357914282552,0.375,0.375,0.5,6.00810341788127,0.0043659150881012465,0.0043659150881012465,-2.0122570276726037e-11,5.07943531147248e-06,0.00410486894514861,-2.0122570276726037e-11,25939.392593595687,19779.385769009914,0.7625230890677583,0.7968772431090478,3.8782878350728285,0.7959195926445208,0.5140479585556553,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953060827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.035809940215,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692225776356,261.3692225776356,-11.780777422364395,244.9719163998333,277.76652875543783,119599.83031792921,119599.97221601772,-0.14189808849932956,0.0,nan,277.76652875543783,4.616528755437855,271.2076062843169,-1.9423937156830675,264.64868381319616,-8.50131618680382,258.0897613420751,-15.060238657924856,251.5308388709542,-21.61916112904578,244.9719163998333,-28.178083600166673,1.0,1.0,25762.5980482374,25762.5980482374,277.27999738418504,4.12999738418506,277.27999738418504,277.27999738418504,79989.82174723319,79989.87648686985,-0.054739636660087854,0.0,8575.796259387458,8575.796259387458,0.904774336721074,3646.938168219525,277.27999738418504,4.12999738418506,1.0,0.002,0.2627722438741592,0.0045620326034496025,0.00040699107703436374,0.0015930089229624319,0.20349553851718186,0.20349553851718186,0.0,-3.204467940998157e-15,1.0,1.0000084030034007,0.00410486896527118,0.09178357914282552,0.0,7.702877236062198e-07,0.9859045584873423,0.0,1601652.3397074123,267.9526031099674,5.079455434042757e-06,1.0,1279917.2676304372,2616.8003380656287,,,,,,,,,,,,,,,,,,,2.0,14750.303189704966,1450.0,0.375,6.1796691888313084,3.5
753.0,-30.00000745634617,4.802847114505359,34.898367181096404,28.371868281997763,6.438442961686077,-26.35616241454298,-39.86623449074102,2.794597919881884,-5.197399171085863,-5.1974041695808975,39.79673336869838,37569.06771420786,20600.517645217686,20600.517645217686,58169.585359425546,79999.91660142026,79989.87901477209,20600.517645217686,100590.39665998977,100590.39665998977,100590.39665998977,126529.78842891894,123830.77719280656,2699.0112361123715,0.0,93290.46722347691,50859.61837685899,47145.387607353245,25939.39176892917,73084.77937628241,19779.385118616574,1450.0,0.0,0.8866498609827057,2.8637831389221637,0.0014957518510113484,1.0,1.0,-5.193365256689617,351935.3916465049,1545787.6138515563,4.3922482664209985,1545787.6138515563,4.3922482664209985,0.7625230882363556,0.09178358287590778,3.6287936372753444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287936372753444,1.2786940036272534,1.27899250750619,2.8378905562875842,6013.149551241354,14750.302913903748,6484.534746647979,0.00041603304665354844,25708.39693533067,2621.526916462877,19382.708302796054,1976.486190778304,0.7539446489624829,0.7539446489624829,32739.814723958938,32395.05729023726,1.0133205060393309,0.8,4333.531163832511,4287.898129693729,1.0133205060393309,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647439294775559,4.802847114505359,-1.0537321734030094,5.856579287908368,3.5,3.5,1.0,0.6,0.00023343218821752598,1.000000016864526,0.00023343218428080285,198.92221711222606,0.0,4.644493661337325e-10,0.001316249503622998,0.007113743752942776,8.005774532243912e-05,0.00015337444289508686,0.0005565642024983418,0.09178358281914044,0.09178358281914044,0.09178358281914044,0.09178433778824514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505710.9556684288,589.751043938564,0.0,0.09178358281914044,0.09178358287590778,0.09178358287590778,0.375,0.375,0.5,6.008126066989458,0.004301289551563059,0.004301289551563059,-1.2221335055073723e-11,4.998495057861874e-06,0.004038912891303426,-1.2221335055073723e-11,25939.39176892917,19779.385118616574,0.7625230882363556,0.7968768446045871,3.878288093367693,0.7959192851898084,0.5140477680144688,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953066584333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03530756995,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36922170036905,261.36922170036905,-11.780778299630924,244.9719161570555,277.7665272436825,119599.81250259758,119599.94670309588,-0.134200498299235,0.0,nan,277.7665272436825,4.616527243682526,271.20760502635727,-1.9423949736427062,264.64868280903187,-8.50131719096811,258.08976059170635,-15.060239408293626,251.5308383743809,-21.619161625619085,244.9719161570555,-28.17808384294449,1.0,1.0,25762.5980482374,25762.5980482374,277.2799954788437,4.129995478843739,277.2799954788437,277.2799954788437,79989.83326596658,79989.87901477209,-0.04574880551081151,0.0,8575.796259387458,8575.796259387458,0.904774371274664,3646.937605461721,277.2799954788437,4.129995478843739,1.0,0.002,0.2627714859654916,0.004562035600024891,0.00040698990130472016,0.0015930100986239898,0.2034949506523601,0.2034949506523601,0.0,-7.129019596874286e-14,1.0,1.0000082679898914,0.004038912903524761,0.09178358287590778,0.0,7.579109403960666e-07,0.970063305673462,0.0,1601652.3369575194,267.9526008289141,4.998507279196929e-06,1.0,1279917.275196647,2616.800307133845,,,,,,,,,,,,,,,,,,,2.0,14750.302913903748,1450.0,0.375,6.1796691888313084,3.5
