time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
754.0,-30.000007571612507,4.802842841643908,34.89836714400068,28.371858258638554,6.438441343841345,-26.356162680067207,-39.866234560590215,2.7945964522985616,-5.197401136445535,-5.1974060629364836,39.79673329284478,37569.07823139201,20600.512743435607,20600.512743435607,58169.59097482762,79999.90900476454,79989.88361302183,20600.512743435607,100590.39635645744,100590.39635645744,100590.39635645744,126529.78744005776,123830.7661415033,2699.02129855445,0.0,93290.46290475968,50859.632160276735,47145.36749386994,25939.391083600323,73084.75857747026,19779.384582272894,1450.0,0.0,0.8866498515982525,2.863782939905012,0.0014957518510113484,1.0,1.0,-5.1934258196207,351935.36563158553,1545787.6105942922,4.392248581838917,1545787.6105942922,4.392248581838917,0.7625230877057105,0.09178358654068053,3.628794681936465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628794681936465,1.2786940104359483,1.2789925143114405,2.837891358151659,6013.151250295107,14750.30252793128,6484.533736867825,0.00041603262966890517,25708.388344246658,2621.5260404161113,19382.705284495598,1976.485882997313,0.7539447835061703,0.7539447835061703,32739.822264097944,32395.05729023726,1.0133207977551575,0.8,4333.532161865873,4287.898129693729,1.0133207977551575,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647437713053226,4.802842841643908,-1.0537350527230016,5.85657789436691,3.5,3.5,1.0,0.6,0.00023343218428080285,1.0000000119969883,0.00023343218148031973,198.9222172074214,0.0,7.83101692441542e-10,0.00221931019637933,0.007113744536044469,8.005774469034878e-05,0.00015337443959045406,0.0005565643507308253,0.09178358648614847,0.09178358648614847,0.09178358648614847,0.0917843304382783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505710.8468357175,589.7510798208816,0.0,0.09178358648614847,0.09178358654068053,0.09178358654068053,0.375,0.375,0.5,6.008148385686366,0.004237747164381744,0.004237747164381744,7.048583938740194e-12,4.9264909307566995e-06,0.003980243315766074,7.048583938740194e-12,25939.391083600323,19779.384582272894,0.7625230877057105,0.7968774076536135,3.8782877140012286,0.7959195885304529,0.5140480582085877,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953076291697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03621063065,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36922082505015,261.36922082505015,-11.780779174949828,244.9719159238018,277.7665257262984,119599.84215026672,119599.9760528578,-0.1339025911050463,0.0,nan,277.7665257262984,4.616525726298448,271.2076037657992,-1.9423962342007712,264.6486818052998,-8.501318194700161,258.0897598448005,-15.060240155199494,251.53083788430115,-21.619162115698828,244.9719159238018,-28.17808407619819,1.0,1.0,25762.5980482374,25762.5980482374,277.2799941216774,4.129994121677441,277.2799941216774,277.2799941216774,79989.82199894957,79989.88361302183,-0.06161407225590665,0.0,8575.796259387458,8575.796259387458,0.9047743068112721,3646.9386553461477,277.2799941216774,4.129994121677441,1.0,0.002,0.2627707390662481,0.004562038598988299,0.0004069887428853191,0.0015930112570919283,0.20349437144265956,0.20349437144265956,0.0,-2.2752633110911802e-14,1.0,1.0000081478919112,0.0039802433087174904,0.09178358654068053,0.0,7.469014795789507e-07,0.9559721114462758,0.0,1601652.3345848643,267.95259886355444,4.926483882172761e-06,1.0,1279917.2817078687,2616.8002805149945,,,,,,,,,,,,,,,,,,,2.0,14750.30252793128,1450.0,0.375,6.1796691888313084,3.5
755.0,-30.000007751741155,4.802838603293758,34.89836710290656,28.37186293853449,6.438440180340794,-26.356162958533062,-39.86623459551481,2.7945953871340294,-5.19740344528384,-5.197408290957649,39.796733103361,37569.07159582652,20600.508602157894,20600.508602157894,58169.58019798441,79999.9173355618,79989.88553737078,20600.508602157894,100590.39413952867,100590.39413952867,100590.39413952867,126529.78437975602,123830.75318448903,2699.031195266992,0.0,93290.4687224341,50859.62302783572,47145.38410510932,25939.39024022736,73084.77434533669,19779.383915719925,1450.0,0.0,0.8866498409186565,2.8637827056533305,0.0014957518510113484,1.0,1.0,-5.193493867489622,351935.335018089,1545787.6024588877,4.3922489407874785,1545787.6024588877,4.3922489407874785,0.7625230868012323,0.09178359016393994,3.628794093713076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628794093713076,1.278694015377548,1.2789925192506124,2.8378908871655555,6013.1502523320705,14750.302216346383,6484.534095014645,0.0004160328446947823,25708.394114744846,2621.5266288431676,19382.70635502041,1976.4859921604639,0.7539446559170186,0.7539446559170186,32739.818018428243,32395.05729023726,1.013320633497037,0.8,4333.531599897453,4287.898129693729,1.013320633497037,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647436376732818,4.802838603293758,-1.0537381137376265,5.856576717031384,3.5,3.5,1.0,0.6,0.00023343218148031973,1.0000000187479112,0.00023343217710395398,198.92221735618475,0.0,5.570783125889305e-10,0.001578759937877029,0.0071137450931227815,8.005774437430334e-05,0.00015337443710601638,0.0005565642514968799,0.09178359011037221,0.09178359011037221,0.09178359011037221,0.09178432182497309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505710.73923421727,589.7511152914846,0.0,0.09178359011037221,0.09178359016393994,0.09178359016393994,0.375,0.375,0.5,6.008170337122562,0.00417386715628254,0.00417386715628254,1.2050804798491299e-11,4.845673799991346e-06,0.003914423468017958,1.2050804798491299e-11,25939.39024022736,19779.383915719925,0.7625230868012323,0.7968769861343652,3.878288001608704,0.7959192693559439,0.51404785651122,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953083197266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03557008039,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369219986732,261.369219986732,-11.780780013267986,244.97191569126744,277.7665242821965,119599.82236570647,119599.9506080726,-0.12824236617071086,0.0,nan,277.7665242821965,4.616524282196508,271.2076025640109,-1.9423974359890508,264.6486808458248,-8.501319154175178,258.08975912763907,-15.060240872360907,251.53083740945326,-21.619162590546722,244.97191569126744,-28.178084308732537,1.0,1.0,25762.5980482374,25762.5980482374,277.2799921180493,4.1299921180493016,277.2799921180493,277.2799921180493,79989.83429505774,79989.88553737078,-0.05124231304216664,0.0,8575.796259387458,8575.796259387458,0.9047743431090485,3646.9380641816415,277.2799921180493,4.1299921180493016,1.0,0.002,0.2627700045181097,0.004562041487340429,0.0004069876033138079,0.001593012396603752,0.20349380165690395,0.20349380165690395,0.0,-8.244013111058379e-14,1.0,1.0000080131571472,0.003914423455967153,0.09178359016393994,0.0,7.345502541195158e-07,0.9401635701587422,0.0,1601652.331803106,267.95259655471614,4.845661749186547e-06,1.0,1279917.2893700637,2616.8002491908196,,,,,,,,,,,,,,,,,,,2.0,14750.302216346383,1450.0,0.375,6.1796691888313084,3.5
756.0,-30.000007862788745,4.802834400997272,34.89836705921486,28.371872123703383,6.438437380172095,-26.356163338492916,-39.86623463043941,2.7945928558764748,-5.19740562409072,-5.197410393021996,39.79673294626368,37569.05866796596,20600.50427567969,20600.50427567969,58169.56294364565,79999.93396127185,79989.88822422239,20600.50427567969,100590.39249990208,100590.39249990208,100590.39249990208,126529.7819524221,123830.7410185676,2699.0409338545023,0.0,93290.47987112234,50859.604605640736,47145.416961646224,25939.389452520016,73084.80641416623,19779.383294510502,1450.0,0.0,0.8866498307640591,2.863782484650954,0.0014957518510113484,1.0,1.0,-5.193558451355955,351935.3061352027,1545787.5957146385,4.392249282090483,1545787.5957146385,4.392249282090483,0.7625230860084462,0.09178359372537412,3.628792866120695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628792866120695,1.2786940271160847,1.278992530986293,2.837889901077374,6013.148162929541,14750.301796041067,6484.534946142309,0.0004160333077748272,25708.405883980115,2621.527828971169,19382.708899097957,1976.486251584176,0.7539444097222714,0.7539444097222714,32739.80915793046,32395.05729023726,1.01332029069867,0.8,4333.530427097802,4287.898129693729,1.01332029069867,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647434980651332,4.802834400997272,-1.053741086047416,5.8565754870446876,3.5,3.5,1.0,0.6,0.00023343217710395398,1.0000000115579069,0.00023343217440596664,198.92221744789595,0.0,8.705563793485208e-10,0.0024671567790737078,0.007113745963679161,8.00577440582579e-05,0.00015337443304569608,0.0005565640484815281,0.09178359367387375,0.09178359367387375,0.09178359367387375,0.09178431369065557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505710.6334956562,589.7511501494396,0.0,0.09178359367387375,0.09178359372537412,0.09178359372537412,0.375,0.375,0.5,6.00819193768563,0.004110222421104481,0.004110222421104481,1.2732925824820995e-11,4.7689312623333535e-06,0.0038519416660278694,1.2732925824820995e-11,25939.389452520016,19779.383294510502,0.7625230860084462,0.7968761565631962,3.87828859353427,0.7959186840285655,0.5140474540640481,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953093988716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03645847723,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36921903617935,261.36921903617935,-11.780780963820632,244.97191545637503,277.7665226159837,119599.76449507604,119599.90990661019,-0.14541153416101418,0.0,nan,277.7665226159837,4.61652261598374,271.20760118406224,-1.942398815937736,264.64867975214,-8.501320247859951,258.0897583202185,-15.060241679781484,251.53083688829676,-21.619163111703216,244.97191545637503,-28.178084543624948,1.0,1.0,25762.5980482374,25762.5980482374,277.2799903292913,4.129990329291331,277.2799903292913,277.2799903292913,79989.85014239457,79989.88822422239,-0.03808182782086078,0.0,8575.796259387458,8575.796259387458,0.90477441886066,3646.9368304512986,277.2799903292913,4.129990329291331,1.0,0.002,0.26276928169476893,0.00456204434483648,0.00040698648200820263,0.001593013517939432,0.20349324100410132,0.20349324100410132,0.0,-5.236566388844288e-14,1.0,1.0000078852554133,0.0038519416532949435,0.09178359372537412,0.0,7.228254208986794e-07,0.9251567586297459,0.0,1601652.3291773202,267.95259437590926,4.768918529407529e-06,1.0,1279917.2965991022,2616.800219637416,,,,,,,,,,,,,,,,,,,2.0,14750.301796041067,1450.0,0.375,6.1796691888313084,3.5
757.0,-30.000007987591186,4.802830239157952,34.89836701587302,28.371861262153857,6.438435920473884,-26.35616359678441,-39.86623847214503,2.7945915296683586,-5.197407497917709,-5.197412198115258,39.79673286895725,37569.08427920623,20600.49942078281,20600.49942078281,58169.583699989045,79999.9248828637,79989.89279024012,20600.49942078281,100590.39221102293,100590.39221102293,100590.39221102293,126529.78100831047,123830.73047802824,2699.0505302822285,0.0,93290.4744862393,50859.63391385625,47145.37841375895,25939.38879728754,73084.76721104648,19779.382781395998,1450.0,0.0,0.8866498218349859,2.863782294907844,0.0014957518510113484,1.0,1.0,-5.193616185603389,351935.2813324772,1545787.5923949906,4.392249582202779,1545787.5923949906,4.392249582202779,0.7625230854885954,0.09178359721356942,3.6287940075415928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287940075415928,1.2786940332671186,1.2789925371353128,2.8378907800718105,6013.150025413276,14750.30148658289,6484.533888837103,0.0004160328569925145,25708.39631358436,2621.5268530623975,19382.70573874194,1976.485929317549,0.753944567460246,0.753944567460246,32739.817396461032,32395.05729023726,1.013320609434128,0.8,4333.531517572176,4287.898129693729,1.013320609434128,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647433414058065,4.802830239157952,-1.0537438676744033,5.856574106832356,3.5,3.5,1.0,0.6,0.00023343217440596664,1.0000000129895164,0.00023343217137379563,198.92221755096685,0.0,5.36689624587787e-10,0.0015209783960817883,0.007113746500368785,8.005770929329304e-05,0.0001533744651126736,0.000556564339910767,0.09178359716323835,0.09178359716323835,0.09178359716323835,0.09178430668506254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505710.5296765383,589.7511843785084,0.0,0.09178359716323835,0.09178359721356942,0.09178359721356942,0.375,0.375,0.5,6.008213223270871,0.004048016192314208,0.004048016192314208,-9.265477274311706e-12,4.700197564488917e-06,0.003796012511884328,-9.265477274311706e-12,25939.38879728754,19779.382781395998,0.7625230854885954,0.7968773513596836,3.8782881543518184,0.7959193949679426,0.51404808023426,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953100641543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03551229885,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36921811440885,261.36921811440885,-11.780781885591125,244.97191522936356,277.76652099945414,119599.79993472125,119599.94094326675,-0.1410085455057382,0.0,nan,277.76652099945414,4.616520999454167,271.20759984543645,-1.9424001545635292,264.6486786914176,-8.501321308582362,258.0897575373998,-15.060242462600172,251.53083638338165,-21.619163616618323,244.97191522936356,-28.178084770636417,1.0,1.0,25762.5980482374,25762.5980482374,277.2799890566288,4.129989056628801,277.2799890566288,277.2799890566288,79989.83743583305,79989.89279024012,-0.055354407071718015,0.0,8575.796259387458,8575.796259387458,0.9047743484264723,3646.937977579301,277.2799890566288,4.129989056628801,1.0,0.002,0.2627685693664685,0.004562047204807632,0.00040698537720786873,0.001593014622688859,0.20349268860393435,0.20349268860393435,0.0,-1.0327242533358927e-13,1.0,1.000007770767126,0.0037960125211498053,0.09178359721356942,0.0,7.123302115310473e-07,0.9117237630507103,0.0,1601652.326915104,267.95259250208227,4.7002068299661914e-06,1.0,1279917.3028069334,2616.800194258908,,,,,,,,,,,,,,,,,,,2.0,14750.30148658289,1450.0,0.375,6.1796691888313084,3.5
758.0,-30.000008203574975,4.802826112386691,34.898366969556534,28.371865103859477,6.438435172560709,-26.35616386596153,-39.866238507069625,2.7945908349472393,-5.197409657905723,-5.197414282119174,39.79673269650004,37569.07889746368,20600.49521268208,20600.49521268208,58169.57411014576,79999.93162381058,79989.89510197043,20600.49521268208,100590.3903146525,100590.3903146525,100590.3903146525,126529.77832485117,123830.71835392763,2699.059970923546,0.0,93290.47937339268,50859.62670116132,47145.39185803484,25939.38801019867,73084.77986823351,19779.382159623732,1450.0,0.0,0.8866498118283017,2.8637820758036656,0.0014957518510113484,1.0,1.0,-5.193680109231877,351935.25269783626,1545787.5849914292,4.392249918534327,1545787.5849914292,4.392249918534327,0.7625230846559299,0.0917836006605332,3.628793554382536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628793554382536,1.2786940364926043,1.278992540357674,2.8378904185211815,6013.149259330878,14750.301152655431,6484.5341224129925,0.00041603301679446047,25708.40087078657,2621.5273177676954,19382.706436915905,1976.4860005114801,0.7539444609696129,0.7539444609696129,32739.814125656478,32395.05729023726,1.0133204828919735,0.8,4333.531084639566,4287.898129693729,1.0133204828919735,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647432056174993,4.802826112386691,-1.053746798112834,5.8565729104995246,3.5,3.5,1.0,0.6,0.00023343217137379563,1.0000000224797354,0.0002334321661263023,198.92221772934198,0.0,6.03166180125479e-10,0.0017093729544756075,0.0071137471035349654,8.005770897724773e-05,0.0001533744623965479,0.0005565642605514796,0.09178360061138681,0.09178360061138681,0.09178360061138681,0.09178429862689431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505710.4270716483,589.7512182023977,0.0,0.09178360061138681,0.0917836006605332,0.0917836006605332,0.375,0.375,0.5,6.008234163616398,0.0039859815362888185,0.0039859815362888185,-2.3874235921539366e-12,4.624213431725366e-06,0.0037341728872775093,-2.3874235921539366e-12,25939.38801019867,19779.382159623732,0.7625230846559299,0.796877009965098,3.878288369677006,0.7959191259113214,0.5140479175718661,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953108118416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03570069341,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369217272606,261.369217272606,-11.780782727393955,244.9719149995214,277.76651954569036,119599.78936987992,119599.9181453132,-0.12877543328636384,0.0,nan,277.76651954569036,4.61651954569038,271.2075986364572,-1.9424013635427855,264.64867772722255,-8.50132227277743,258.08975681798904,-15.060243182010936,251.53083590875522,-21.619164091244755,244.9719149995214,-28.178085000478575,1.0,1.0,25762.5980482374,25762.5980482374,277.2799872421894,4.129987242189429,277.2799872421894,277.2799872421894,79989.84858233278,79989.89510197043,-0.046519637646269985,0.0,8575.796259387458,8575.796259387458,0.9047743763897689,3646.9375221544483,277.2799872421894,4.129987242189429,1.0,0.002,0.2627678686424254,0.00456204996712522,0.00040698429014568747,0.0015930157097279018,0.20349214507284374,0.20349214507284374,0.0,-1.2641060073703692e-13,1.0,1.0000076441798647,0.003734172889664933,0.0917836006605332,0.0,7.00725881378676e-07,0.8968711851232455,0.0,1601652.3243121286,267.95259034209425,4.624215819148958e-06,1.0,1279917.3099738434,2616.8001649595153,,,,,,,,,,,,,,,,,,,2.0,14750.301152655431,1450.0,0.375,6.1796691888313084,3.5
759.0,-30.00000835952977,4.80282202376267,34.89836692257508,28.371872926969104,6.438433114830862,-26.356164212094054,-39.86623854199422,2.7945889673949815,-5.197411593909294,-5.197416148551656,39.79673258468301,37569.06814053898,20600.49063496751,20600.49063496751,58169.55877550649,79999.94567505551,79989.89882294723,20600.49063496751,100590.38945791475,100590.38945791475,100590.38945791475,126529.77677890466,123830.70751086918,2699.0692680354823,0.0,93290.48907078423,50859.611575342286,47145.41943937993,25939.38732098992,73084.80676036986,19779.381617832376,1450.0,0.0,0.8866498027116847,2.8637818795979118,0.0014957518510113484,1.0,1.0,-5.193738599058975,351935.2270529701,1545787.5801912763,4.392250224950111,1545787.5801912763,4.392250224950111,0.7625230840293239,0.09178360404490973,3.6287925550525624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287925550525624,1.2786940451574014,1.2789925490177836,2.8378896177669106,6013.147562628666,14750.30066650017,6484.534750347546,0.00041603338479466375,25708.410622946983,2621.528312211304,19382.70831385431,1976.4861919059322,0.7539442479790471,0.7539442479790471,32739.80691270749,32395.05729023726,1.0133202038346185,0.8,4333.530129913966,4287.898129693729,1.0133202038346185,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647430579023776,4.80282202376267,-1.0537495853254635,5.8565716090881335,3.5,3.5,1.0,0.6,0.0002334321661263023,1.0000000162318734,0.00023343216233726098,198.9222178581408,0.0,1.0438430108636313e-09,0.002958251092787531,0.007113748147377977,8.0057708661203e-05,0.0001533744574650993,0.0005565640893845783,0.09178360399762718,0.09178360399762718,0.09178360399762718,0.09178429139475947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505710.3263099592,589.7512514215734,0.0,0.09178360399762718,0.09178360404490973,0.09178360404490973,0.375,0.375,0.5,6.008254785473639,0.003924952508214119,0.003924952508214119,2.4556356947869062e-11,4.554642373477691e-06,0.003677549492692833,2.4556356947869062e-11,25939.38732098992,19779.381617832376,0.7625230840293239,0.7968763156057116,3.8782888379409814,0.7959186232267479,0.5140475812396996,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953121057936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03694957154,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692163826141,261.3692163826141,-11.78078361738585,244.97191476582444,277.7665179994036,119599.7465054289,119599.88265261104,-0.13614718211337837,0.0,nan,277.7665179994036,4.616517999403641,271.2075973526885,-1.9424026473114964,264.6486767059718,-8.501323294028168,258.0897560592561,-15.060243940743874,251.53083541254026,-21.61916458745972,244.97191476582444,-28.17808523417554,1.0,1.0,25762.5980482374,25762.5980482374,277.27998580964976,4.1299858096497815,277.27998580964976,277.27998580964976,79989.86254626824,79989.89882294723,-0.03627667899127118,0.0,8575.796259387458,8575.796259387458,0.9047744380558839,3646.9365178278254,277.27998580964976,4.1299858096497815,1.0,0.002,0.26276717854388015,0.004562052718563941,0.0004069832197239771,0.0015930167801811582,0.20349160986198855,0.20349160986198855,0.0,-9.486465432639868e-14,1.0,1.0000075282702872,0.003677549468136476,0.09178360404490973,0.0,6.901003849509181e-07,0.883271432747776,0.0,1601652.3219768927,267.9525884060907,4.554617817120743e-06,1.0,1279917.3163924501,2616.8001387193144,,,,,,,,,,,,,,,,,,,2.0,14750.30066650017,1450.0,0.375,6.1796691888313084,3.5
760.0,-30.00000847653092,4.802817975351644,34.89836687633089,28.37186304330828,6.438431461521024,-26.35616448272557,-39.866238611843414,2.7945874677156723,-5.1974133650954855,-5.197417854451555,39.79673251197031,37569.07849510294,20600.485809394588,20600.485809394588,58169.56430449753,79999.93828384852,79989.9034418904,20600.485809394588,100590.389251285,100590.389251285,100590.389251285,126529.77595317425,123830.69752267962,2699.0784304946233,0.0,93290.48488918025,50859.62512974992,47145.399732700374,25939.386701889245,73084.78643458962,19779.38113303518,1450.0,0.0,0.8866497942719962,2.86378170028558,0.0014957518510113484,1.0,1.0,-5.193793388182883,351935.2036131367,1545787.5770689235,4.392250508613864,1545787.5770689235,4.392250508613864,0.7625230835390023,0.09178360736755756,3.6287935844101322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287935844101322,1.2786940521145223,1.2789925559716833,2.8378904073334428,6013.149235625402,14750.30027569651,6484.533751361997,0.0004160329736080085,25708.40217806018,2621.527451072505,19382.70532781965,1976.4858874151369,0.7539443794901052,0.7539443794901052,32739.81434238921,32395.05729023726,1.0133204912770135,0.8,4333.5311133269015,4287.898129693729,1.0133204912770135,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647429021892853,4.802817975351644,-1.0537522618607476,5.856570237212392,3.5,3.5,1.0,0.6,0.00023343216233726098,1.0000000121775587,0.00023343215949462714,198.92221795476885,0.0,7.537245027714727e-10,0.002136055240854354,0.0071137489011024796,8.005770802911266e-05,0.00015337445430814832,0.0005565642358058136,0.0917836073216633,0.0917836073216633,0.0917836073216633,0.09178428477413374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505710.22718867986,589.7512841018162,0.0,0.0917836073216633,0.09178360736755756,0.09178360736755756,0.375,0.375,0.5,6.00827510898273,0.003865456074549911,0.003865456074549911,-6.821210263296962e-13,4.489356058456906e-06,0.0036244662686613083,-6.821210263296962e-13,25939.386701889245,19779.38113303518,0.7625230835390023,0.7968768683287835,3.878288459530775,0.7959189202332675,0.5140478658814582,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495313040114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03612737569,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36921549350166,261.36921549350166,-11.780784506498321,244.97191453937853,277.7665164476246,119599.7754563008,119599.91146896743,-0.1360126666209037,0.0,nan,277.7665164476246,4.616516447624633,271.2075960659761,-1.9424039340239005,264.64867568432595,-8.501324315674026,258.089755302677,-15.060244697322958,251.53083492102772,-21.61916507897226,244.97191453937853,-28.178085460621446,1.0,1.0,25762.5980482374,25762.5980482374,277.27998464235213,4.129984642352156,277.27998464235213,277.27998464235213,79989.85085987764,79989.9034418904,-0.052582012765924446,0.0,8575.796259387458,8575.796259387458,0.9047743745368422,3646.937552332183,277.27998464235213,4.129984642352156,1.0,0.002,0.2627664984064306,0.004562055452351241,0.0004069821648655739,0.0015930178350400243,0.20349108243278693,0.20349108243278693,0.0,-9.440191683918187e-14,1.0,1.0000074196076107,0.0036244662693434293,0.09178360736755756,0.0,6.801392192123304e-07,0.8705219682176845,0.0,1601652.319838133,267.9525866349045,4.489356740577932e-06,1.0,1279917.322259164,2616.800114735326,,,,,,,,,,,,,,,,,,,2.0,14750.30027569651,1450.0,0.375,6.1796691888313084,3.5
761.0,-30.00000866691731,4.802813961562591,34.89836682740794,28.371866570692532,6.438430832872093,-26.356164716938316,-39.866238611843414,2.794586882893651,-5.197415434872028,-5.197419851455821,39.796732342240176,37569.07367113268,20600.481654817926,20600.481654817926,58169.55532595061,79999.94445063503,79989.90574935431,20600.481654817926,100590.38740417223,100590.38740417223,100590.38740417223,126529.77335017524,123830.68590617826,2699.087443996982,0.0,93290.48940522387,50859.618673425815,47145.411924220054,25939.385946003,73084.79787022306,19779.380535633074,1450.0,0.0,0.8866497846993361,2.8637814903274803,0.0014957518510113484,1.0,1.0,-5.19385456798517,351935.1761738698,1545787.5697817204,4.392250830357579,1545787.5697817204,4.392250830357579,0.7625230827285978,0.09178361065469265,3.6287931773633657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287931773633657,1.2786940548303594,1.2789925586845194,2.837890082975937,6013.1485483507695,14750.299946509893,6484.533947984652,0.000416033115326384,25708.406306310226,2621.527872036855,19382.70591553792,1976.4859473457218,0.7539442812828254,0.7539442812828254,32739.81140441318,32395.05729023726,1.0133203776114605,0.8,4333.530724448382,4287.898129693729,1.0133203776114605,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647427681281096,4.802813961562591,-1.0537550945334795,5.85656905609607,3.5,3.5,1.0,0.6,0.00023343215949462714,1.00000001981554,0.0002334321548690429,198.92221811200386,0.0,5.654630289142666e-10,0.0016025222239430315,0.007113749466565508,8.005770802911266e-05,0.00015337445146551448,0.0005565641630599077,0.09178361060990299,0.09178361060990299,0.09178361060990299,0.09178427705402735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505710.12919983076,589.7513164037571,0.0,0.09178361060990299,0.09178361065469265,0.09178361065469265,0.375,0.375,0.5,6.008295102211248,0.0038061249153429344,0.0038061249153429344,3.865352482534945e-12,4.416583806232666e-06,0.0035652834706638714,3.865352482534945e-12,25939.385946003,19779.380535633074,0.7625230827285978,0.7968765599401262,3.8782886501195093,0.7959186728441461,0.5140477194428891,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495313741064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03559384267,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36921469158807,261.36921469158807,-11.780785308411907,244.97191431550468,277.76651506767143,119599.76727181101,119599.88994513096,-0.12267331995119041,0.0,nan,277.76651506767143,4.6165150676714575,271.20759491723845,-1.9424050827615247,264.64867476680456,-8.501325233195416,258.08975461637147,-15.060245383628512,251.530834465938,-21.619165534061977,244.97191431550468,-28.1780856844953,1.0,1.0,25762.5980482374,25762.5980482374,277.27998291441486,4.129982914414882,277.27998291441486,277.27998291441486,79989.8614486877,79989.90574935431,-0.04430066660279408,0.0,8575.796259387458,8575.796259387458,0.9047743996546652,3646.9371432501825,277.27998291441486,4.129982914414882,1.0,0.002,0.2627658293746758,0.004562058088551858,0.00040698112696286085,0.0015930188729283412,0.2034905634814304,0.2034905634814304,0.0,-1.0879795328544439e-13,1.0,1.000007298458852,0.003565283466798519,0.09178361065469265,0.0,6.690334468568721e-07,0.8563075023976026,0.0,1601652.317343929,267.95258456512795,4.416579940880183e-06,1.0,1279917.3291268866,2616.8000866590583,,,,,,,,,,,,,,,,,,,2.0,14750.299946509893,1450.0,0.375,6.1796691888313084,3.5
762.0,-30.000008801522867,4.802809985240244,34.8983667779646,28.371873974707,6.438428867743647,-26.356165034596696,-39.86623868169261,2.794585100818262,-5.197417295462344,-5.197421645231165,39.796732229379906,37569.06352009327,20600.4771587711,20600.4771587711,58169.54067886437,79999.9577415714,79989.90937240126,20600.4771587711,100590.38653117236,100590.38653117236,100590.38653117236,126529.77181276502,123830.67549282464,2699.096319940373,0.0,93290.49855904361,50859.60437129436,47145.43798638806,25939.385281592648,73084.82326798071,19779.380012992624,1450.0,0.0,0.8866497759569275,2.8637813017496816,0.0014957518510113484,1.0,1.0,-5.193910641710033,351935.15152624197,1545787.564935215,4.392251124195969,1545787.564935215,4.392251124195969,0.7625230821113042,0.09178361388267954,3.6287922301108027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287922301108027,1.2786940630977892,1.2789925669479643,2.8378893238306118,6013.14693981292,14750.299494535897,6484.534547183557,0.00041603346469984903,25708.41553973319,2621.528813583965,19382.70770658355,1976.4861299815484,0.753944080164215,0.753944080164215,32739.804567347615,32395.05729023726,1.0133201130964336,0.8,4333.529819475738,4287.898129693729,1.0133201130964336,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647426230482681,4.802809985240244,-1.0537577926619877,5.856567777902232,3.5,3.5,1.0,0.6,0.0002334321548690429,1.00000001400983,0.00023343215159869816,198.9222182231709,0.0,9.201314752874873e-10,0.002607652600964739,0.007113750386696984,8.005770739702233e-05,0.00015337444747202058,0.0005565640032840057,0.0917836138396999,0.0917836138396999,0.0917836138396999,0.0917842701051064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505710.032971616,589.7513481280175,0.0,0.0917836138396999,0.09178361388267954,0.09178361388267954,0.375,0.375,0.5,6.008314790162781,0.0037477323910479754,0.0037477323910479754,-4.814637577510439e-11,4.349768801148457e-06,0.0035110035211118884,-4.814637577510439e-11,25939.385281592648,19779.380012992624,0.7625230821113042,0.7968759041106012,3.8782890885132706,0.79591819584175,0.5140474019118645,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953148816632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03659897305,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36921384459214,261.36921384459214,-11.780786155407839,244.9719140912202,277.7665135979641,119599.72659524056,119599.8561650842,-0.12956984361417154,0.0,nan,277.7665135979641,4.616513597964115,271.20759369661556,-1.9424063033844163,264.64867379526646,-8.501326204733516,258.0897538939179,-15.060246106082104,251.5308339925689,-21.61916600743109,244.9719140912202,-28.178085908779764,1.0,1.0,25762.5980482374,25762.5980482374,277.2799815431131,4.129981543113104,277.2799815431131,277.2799815431131,79989.87469152389,79989.90937240126,-0.03468087737564929,0.0,8575.796259387458,8575.796259387458,0.9047744581072135,3646.9361912613567,277.2799815431131,4.129981543113104,1.0,0.002,0.2627651705286262,0.004562060713434326,0.0004069801050073026,0.001593019894924862,0.2034900525036513,0.2034900525036513,0.0,-6.783549416633505e-14,1.0,1.000007187346443,0.003511003569258264,0.09178361388267954,0.0,6.588477158673269e-07,0.8432706128586971,0.0,1601652.3150998394,267.95258270453763,4.349816947524232e-06,1.0,1279917.3352958965,2616.8000614392354,,,,,,,,,,,,,,,,,,,2.0,14750.299494535897,1450.0,0.375,6.1796691888313084,3.5
763.0,-30.000008892237854,4.802806047060688,34.898366728525055,28.371864649839722,6.43842689019555,-26.356165313995064,-39.866238716617204,2.794583311952782,-5.197419076275537,-5.197423361498318,39.796732130595984,37569.072945433654,20600.47258163155,20600.47258163155,58169.5455270652,79999.95148604062,79989.91330703998,20600.47258163155,100590.38588867153,100590.38588867153,100590.38588867153,126529.77053801653,123830.66547518222,2699.105062834301,0.0,93290.49501888044,50859.61650100261,47145.420575419805,25939.384649344996,73084.8052247648,19779.37951623562,1450.0,0.0,0.8866497675593789,2.8637811213442834,0.0014957518510113484,1.0,1.0,-5.193964887878337,351935.1279453992,1545787.5606950123,4.3922514064433855,1545787.5606950123,4.3922514064433855,0.7625230815463879,0.0917836170552548,3.6287931594283807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287931594283807,1.2786940713938981,1.2789925752418279,2.8378900321893656,6013.1484407401185,14750.299131333963,6484.533645448205,0.0004160330951047692,25708.407980347896,2621.528042741191,19382.705011236238,1976.4858551326129,0.7539441970133984,0.7539441970133984,32739.81127496231,32395.05729023726,1.0133203726032154,0.8,4333.530707313911,4287.898129693729,1.0133203726032154,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647424753517013,4.802806047060688,-1.053760429593626,5.856566476654314,3.5,3.5,1.0,0.6,0.00023343215159869816,1.000000009441678,0.00023343214939470697,198.92221829808992,0.0,6.505442305573969e-10,0.001843642349399663,0.007113751037241214,8.005770708097703e-05,0.00015337444451772115,0.0005565641350970342,0.09178361701332834,0.09178361701332834,0.09178361701332834,0.09178426345381044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505709.9382447672,589.7513793579359,0.0,0.09178361701332834,0.0917836170552548,0.0917836170552548,0.375,0.375,0.5,6.008334183286738,0.0036904851506278646,0.0036904851506278646,3.092281986027956e-11,4.285222757971496e-06,0.0034584736199576582,3.092281986027956e-11,25939.384649344996,19779.37951623562,0.7625230815463879,0.7968763983202439,3.878288765428075,0.7959184586751069,0.5140476577845947,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953156880808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0358349628,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692129635717,261.3692129635717,-11.78078703642825,244.9719138740681,277.76651205307525,119599.74842869547,119599.88320348896,-0.13477479349384539,0.0,nan,277.76651205307525,4.616512053075269,271.20759241727404,-1.9424075827259344,264.6486727814722,-8.501327218527763,258.089753145671,-15.060246854328966,251.53083350986952,-21.619166490130453,244.9719138740681,-28.178086125931884,1.0,1.0,25762.5980482374,25762.5980482374,277.2799802856533,4.129980285653346,277.2799802856533,277.2799802856533,79989.86348704362,79989.91330703998,-0.0498199963622028,0.0,8575.796259387458,8575.796259387458,0.9047744007613876,3646.937125225523,277.2799802856533,4.129980285653346,1.0,0.002,0.2627645215398557,0.0045620633072608885,0.00040697909838446563,0.0015930209015145248,0.2034895491922328,0.2034895491922328,0.0,-1.0100947855917752e-13,1.0,1.0000070798161376,0.0034584735890348384,0.0917836170552548,0.0,6.489903603969323e-07,0.8306540165423093,0.0,1601652.312950908,267.95258092372444,4.285191835151636e-06,1.0,1279917.3411979014,2616.800037310964,,,,,,,,,,,,,,,,,,,2.0,14750.299131333963,1450.0,0.375,6.1796691888313084,3.5
764.0,-30.000009063816112,4.802802142888155,34.89836667664371,28.37186719933527,6.438426579716201,-26.356165499462872,-39.8662387515418,2.794583015363677,-5.197421069347342,-5.197425284700477,39.7967319613071,37569.0695494738,20600.46850083258,20600.46850083258,58169.53805030638,79999.95588357004,79989.91555697861,20600.46850083258,100590.38405781118,100590.38405781118,100590.38405781118,126529.76797703326,123830.65431428122,2699.1136627520477,0.0,93290.49836388203,50859.61207277822,47145.42921233756,25939.383919222077,73084.81313155964,19779.378938832797,1450.0,0.0,0.886649758361509,2.863780919137436,0.0014957518510113484,1.0,1.0,-5.1940235610657055,351935.1015196063,1545787.553425884,4.392251715590149,1545787.553425884,4.392251715590149,0.7625230807496365,0.09178362018974708,3.628792885898362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628792885898362,1.278694072772786,1.2789925766182193,2.837889815215535,6013.147980998608,14750.298838229506,6484.533745155101,0.00041603318585622435,25708.41083998283,2621.528334342801,19382.705309266825,1976.485885523275,0.75394412474232,0.75394412474232,32739.809300681416,32395.05729023726,1.013320296221474,0.8,4333.530445992708,4287.898129693729,1.013320296221474,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6474234367120735,4.802802142888155,-1.0537631736243052,5.8565653165124605,3.5,3.5,1.0,0.6,0.00023343214939470697,1.0000000178579744,0.00023343214522608167,198.92221843979175,0.0,4.3842281745845983e-10,0.001242490264677275,0.007113751475664031,8.005770676493173e-05,0.00015337444262977524,0.0005565640862935548,0.09178362014888423,0.09178362014888423,0.09178362014888423,0.09178425602092986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505709.8447152937,589.7514101894702,0.0,0.09178362014888423,0.09178362018974708,0.09178362018974708,0.375,0.375,0.5,6.00835325934508,0.0036334101955048936,0.0036334101955048936,-7.617018127348274e-12,4.215353158087964e-06,0.003401723634794962,-7.617018127348274e-12,25939.383919222077,19779.378938832797,0.7625230807496365,0.7968761803030163,3.878288886801735,0.7959182702649271,0.5140475557055321,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953162315514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03523381072,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692121989132,261.3692121989132,-11.780787801086774,244.97191366393943,277.766510733887,119599.74785792425,119599.86483213192,-0.11697420768202402,0.0,nan,277.766510733887,4.616510733887026,271.2075913198975,-1.94240868010246,264.6486719059078,-8.501328094092173,258.08975249191855,-15.060247508081432,251.53083307792895,-21.61916692207103,244.97191366393943,-28.178086336060545,1.0,1.0,25762.5980482374,25762.5980482374,277.27997862481027,4.129978624810292,277.27997862481027,277.27997862481027,79989.8728424939,79989.91555697861,-0.04271448470535688,0.0,8575.796259387458,8575.796259387458,0.9047744176402304,3646.936850327854,277.27997862481027,4.129978624810292,1.0,0.002,0.26276388320025756,0.004562065819586876,0.00040697810808102574,0.0015930218918130442,0.20348905404051287,0.20348905404051287,0.0,-1.0593002169878574e-13,1.0,1.000006963647414,0.00340172364241198,0.09178362018974708,0.0,6.383411169694581e-07,0.817023869430877,0.0,1601652.310549501,267.95257893065263,4.215360775106092e-06,1.0,1279917.3478119664,2616.800010271699,,,,,,,,,,,,,,,,,,,2.0,14750.298838229506,1450.0,0.375,6.1796691888313084,3.5
765.0,-30.00000918129571,4.802798275400072,34.89836662434376,28.371874323952966,6.438424680778112,-26.356165795088348,-39.86623882139099,2.7945812945707353,-5.197422864015209,-5.197427015213254,39.79673184546577,37569.059837291126,20600.464098663448,20600.464098663448,58169.523935954574,79999.96863335757,79989.91904206696,20600.464098663448,100590.38314073041,100590.38314073041,100590.38314073041,126529.76641645079,123830.64428592152,2699.1221305292643,0.0,93290.50713060313,50859.59836397157,47145.454185146176,25939.38327572038,73084.83746086656,19779.378432195776,1450.0,0.0,0.8866497499528081,2.8637807372127337,0.0014957518510113484,1.0,1.0,-5.194077419756297,351935.07774200727,1545787.5484533708,4.392251998212409,1545787.5484533708,4.392251998212409,0.7625230801346594,0.09178362326641198,3.6287919758161853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287919758161853,1.2786940807553016,1.2789925845972676,2.8378890857715735,6013.146435394384,14750.29841044926,6484.5343237521865,0.00041603352192211615,25708.41970339738,2621.529238159553,19382.70703873223,1976.4860618796665,0.7539439320796057,0.7539439320796057,32739.802731903623,32395.05729023726,1.0133200420860715,0.8,4333.529576531365,4287.898129693729,1.0133200420860715,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647422016206406,4.802798275400072,-1.0537657896073052,5.856564065007377,3.5,3.5,1.0,0.6,0.00023343214522608167,1.000000012227351,0.00023343214237182497,198.92221853681494,0.0,8.292321919994951e-10,0.002350044032126569,0.007113752304896223,8.005770613284142e-05,0.00015337443909324024,0.0005565639338768584,0.09178362322789753,0.09178362322789753,0.09178362322789753,0.09178424931978593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505709.7528709423,589.7514404680575,0.0,0.09178362322789753,0.09178362326641198,0.09178362326641198,0.375,0.375,0.5,6.00837204223304,0.003577256745984414,0.003577256745984414,-3.126388037344441e-12,4.1511980271025095e-06,0.003349595456938914,-3.126388037344441e-12,25939.38327572038,19779.378432195776,0.7625230801346594,0.7968755521953965,3.878289304826472,0.7959178121878094,0.5140472516944101,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953172594711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03634136448,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692113899729,261.3692113899729,-11.78078861002706,244.97191345446103,277.76650932548483,119599.708628715,119599.8323769789,-0.12374826385707473,0.0,nan,277.76650932548483,4.616509325484856,271.2075901512801,-1.9424098487198762,264.6486709770751,-8.501329022924892,258.0897518028705,-15.060248197129454,251.5308326286658,-21.619167371334186,244.97191345446103,-28.178086545538946,1.0,1.0,25762.5980482374,25762.5980482374,277.2799773006841,4.129977300684118,277.2799773006841,277.2799773006841,79989.88562431707,79989.91904206696,-0.03341774988803081,0.0,8575.796259387458,8575.796259387458,0.904774473799087,3646.9359356952664,277.2799773006841,4.129977300684118,1.0,0.002,0.2627632546427297,0.00456206832080681,0.0004069771330907797,0.0015930228669073026,0.20348856654538985,0.20348856654538985,0.0,-1.9177368026923602e-15,1.0,1.0000068569395448,0.003349595460065302,0.09178362326641198,0.0,6.285591582360165e-07,0.8045037744930804,0.0,1601652.3083852706,267.95257713598477,4.151201153490547e-06,1.0,1279917.3537632218,2616.799985942106,,,,,,,,,,,,,,,,,,,2.0,14750.29841044926,1450.0,0.375,6.1796691888313084,3.5
766.0,-30.000009256967235,4.802794445240547,34.898366572108564,28.37186468476432,6.438422775496908,-26.356166053720877,-39.86623882139099,2.794579572249939,-5.197424581864368,-5.197428670891959,39.796731742726685,37569.069702174565,20600.45961923296,20600.45961923296,58169.52932140752,79999.96183553277,79989.92281778798,20600.45961923296,100590.38243702095,100590.38243702095,100590.38243702095,126529.7651000336,123830.63462958028,2699.13047045332,0.0,93290.50320801289,50859.61109361222,47145.435682667405,25939.382663012664,73084.81834568008,19779.377950316244,1450.0,0.0,0.8866497418782376,2.8637805631626887,0.0014957518510113484,1.0,1.0,-5.194129557857877,351935.0549922422,1545787.5440429954,4.392252269604316,1545787.5440429954,4.392252269604316,0.7625230795688882,0.09178362629007966,3.6287929430818235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287929430818235,1.2786940887421956,1.2789925925823762,2.83788982449378,6013.148000658096,14750.298068977303,6484.533399645008,0.00041603313855596635,25708.411769778217,2621.5284291555445,19382.704276514032,1976.4857802117986,0.7539440573026595,0.7539440573026595,32739.809713419356,32395.05729023726,1.0133203121896386,0.8,4333.530500623828,4287.898129693729,1.0133203121896386,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647420570769802,4.802794445240547,-1.0537683462968968,5.856562791537444,3.5,3.5,1.0,0.6,0.00023343214237182497,1.0000000078759423,0.0002334321405333269,198.92221859930999,0.0,5.677750764871985e-10,0.0016090745667647207,0.007113752872671299,8.005770613284142e-05,0.00015337443623898353,0.0005565640718731765,0.09178362625209391,0.09178362625209391,0.09178362625209391,0.09178424290561364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505709.66246730473,589.7514702722475,0.0,0.09178362625209391,0.09178362629007966,0.09178362629007966,0.375,0.375,0.5,6.00839054179815,0.003522211131041786,0.003522211131041786,-2.751221472863108e-11,4.08902758408658e-06,0.0032991130340747077,-2.751221472863108e-11,25939.382663012664,19779.377950316244,0.7625230795688882,0.7968760741771339,3.8782889616803913,0.7959180940462148,0.5140475211209882,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495317963288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03560039502,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692105480258,261.3692105480258,-11.780789451974158,244.97191325267832,277.7665078433734,119599.73197857956,119599.86077603865,-0.12879745908311807,0.0,nan,277.7665078433734,4.616507843373427,271.20758892523435,-1.94241107476563,264.6486700070951,-8.501329992904857,258.08975108895635,-15.06024891104363,251.53083217081743,-21.619167829182544,244.97191325267832,-28.178086747321657,1.0,1.0,25762.5980482374,25762.5980482374,277.2799760852818,4.1299760852818395,277.2799760852818,277.2799760852818,79989.87387338336,79989.92281778798,-0.04894440462521743,0.0,8575.796259387458,8575.796259387458,0.9047744141115842,3646.936907797233,277.2799760852818,4.1299760852818395,1.0,0.002,0.26276263555815965,0.0045620707919126514,0.00040697617283561434,0.001593023827090148,0.20348808641780716,0.20348808641780716,0.0,-7.423792483529645e-14,1.0,1.0000067536006212,0.0032991130615869224,0.09178362629007966,0.0,6.190860342038478e-07,0.7923789621750292,0.0,1601652.3063126034,267.9525754181356,4.089055096301308e-06,1.0,1279917.3594572172,2616.799962664201,,,,,,,,,,,,,,,,,,,2.0,14750.298068977303,1450.0,0.375,6.1796691888313084,3.5
