time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
767.0,-30.000009415650062,4.802790648301036,34.89836651752014,28.371866919938498,6.43842254938291,-26.356166219146782,-39.86623885631559,2.7945793528807106,-5.197426510957371,-5.1974305327056705,39.79673157040077,37569.066764354895,20600.455632873814,20600.455632873814,58169.522397228706,79999.9656703812,79989.92492731211,20600.455632873814,100590.38056018592,100590.38056018592,100590.38056018592,126529.7625132987,123830.623840636,2699.1386726626893,0.0,93290.50616476483,50859.607298501105,47145.443184737465,25939.381953112777,73084.82513785025,19779.3773883818,1450.0,0.0,0.8866497330049488,2.8637803674137436,0.0014957518510113484,1.0,1.0,-5.1941860873731684,351935.0294109361,1545787.5366436297,4.3922525678417035,1545787.5366436297,4.3922525678417035,0.7625230787739812,0.09178362927750058,3.6287927100593875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287927100593875,1.2786940897625045,1.2789925936005724,2.8378896399946396,6013.147609726556,14750.297794452186,6484.533473389728,0.00041603321431997654,25708.41423544363,2621.528680583444,19382.704496941937,1976.4858026891893,0.7539439935668776,0.7539439935668776,32739.80803151347,32395.05729023726,1.0133202471194152,0.8,4333.5302780021775,4287.898129693729,1.0133202471194152,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647419284438997,4.802790648301036,-1.0537710099431186,5.856561658244154,3.5,3.5,1.0,0.6,0.0002334321405333269,1.0000000165158098,0.00023343213667800612,198.9222187303618,0.0,3.6571811629810796e-10,0.0010364451415888379,0.007113753238389415,8.005770581679726e-05,0.00015337443471652963,0.0005565640306088222,0.09178362924058067,0.09178362924058067,0.09178362924058067,0.09178423571330935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505709.5732088384,589.7514996953153,0.0,0.09178362924058067,0.09178362927750058,0.09178362927750058,0.375,0.375,0.5,6.008408735959255,0.0034673137298000256,0.0034673137298000256,5.9685589803848416e-12,4.021748281957116e-06,0.003244445332484247,5.9685589803848416e-12,25939.381953112777,19779.3773883818,0.7625230787739812,0.7968758850593909,3.8782890619790873,0.795917925335543,0.5140474331503609,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953184166335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.035027765596,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36920982417865,261.36920982417865,-11.780790175821323,244.97191305811893,277.76650659023846,119599.73311036568,119599.84384143243,-0.11073106676766192,0.0,nan,277.76650659023846,4.616506590238487,271.2075878838147,-1.9424121161852668,264.64866917739045,-8.501330822609532,258.0897504709667,-15.060249529033285,251.5308317645429,-21.619168235457067,244.97191305811893,-28.17808694188105,1.0,1.0,25762.5980482374,25762.5980482374,277.2799744694539,4.129974469453941,277.2799744694539,277.2799744694539,79989.88271507053,79989.92492731211,-0.04221224157663528,0.0,8575.796259387458,8575.796259387458,0.9047744284908067,3646.9366736096845,277.2799744694539,4.129974469453941,1.0,0.002,0.26276202673210297,0.004562073183565901,0.0004069752282956028,0.0015930247716396378,0.2034876141478014,0.2034876141478014,0.0,-6.475939576255918e-14,1.0,1.0000066416941618,0.003244445326515688,0.09178362927750058,0.0,6.088275206473327e-07,0.7792489164899594,0.0,1601652.303988689,267.9525734890426,4.021742313398136e-06,1.0,1279917.3658599188,2616.7999364890243,,,,,,,,,,,,,,,,,,,2.0,14750.297794452186,1450.0,0.375,6.1796691888313084,3.5
768.0,-30.00000952642004,4.802786888038158,34.8983664630617,28.37187317144128,6.43842096826327,-26.356166476951817,-39.86623889124019,2.7945779187967914,-5.1974281952286105,-5.197432156445833,39.79673146496371,37569.05831875972,20600.451231637016,20600.451231637016,58169.50955039674,79999.97686781117,79989.92858975456,20600.451231637016,100590.37982139157,100590.37982139157,100590.37982139157,126529.76117189594,123830.61442170433,2699.146750191599,0.0,93290.51393890705,50859.59541761591,47145.46502365683,25939.38135050437,73084.84637416119,19779.376914147095,1450.0,0.0,0.8866497251031827,2.863780196716352,0.0014957518510113484,1.0,1.0,-5.194236849515903,351935.00710017234,1545787.5321173682,4.392252833425537,1545787.5321173682,4.392252833425537,0.762523078206046,0.09178363220694889,3.628791921833725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628791921833725,1.278694096415801,1.2789926002504919,2.837889008798339,6013.1462722973365,14750.297381958706,6484.533955579576,0.0004160335027707332,25708.421962029963,2621.5294684759797,19382.705938239662,1976.485949660655,0.7539438230346046,0.7539438230346046,32739.802342269802,32395.05729023726,1.0133200270117686,0.8,4333.5295249583705,4287.898129693729,1.0133200270117686,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647417864234179,4.802786888038158,-1.0537735189659694,5.856560407004127,3.5,3.5,1.0,0.6,0.00023343213667800612,1.0000000115290093,0.0002334321339867649,198.92221882184379,0.0,7.669089607712678e-10,0.0021734199948257728,0.007113754005298376,8.005770550075166e-05,0.00015337443117725445,0.0005565638968718636,0.09178363217119832,0.09178363217119832,0.09178363217119832,0.09178422942447825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505709.48562054493,589.7515285710433,0.0,0.09178363217119832,0.09178363220694889,0.09178363220694889,0.375,0.375,0.5,6.0084266535013215,0.0034134842526896136,0.0034134842526896136,-7.332801033044234e-12,3.961217203141132e-06,0.0031953069299106573,-7.332801033044234e-12,25939.38135050437,19779.376914147095,0.762523078206046,0.7968753367881339,3.8782894140801125,0.7959175182854636,0.5140471682244938,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953193672973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03616474045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369209078132,261.369209078132,-11.780790921868004,244.9719128654271,277.7665052908369,119599.70060753879,119599.81473460323,-0.1141270644333786,0.0,nan,277.7665052908369,4.616505290836926,271.2075868057551,-1.942413194244864,264.64866832067264,-8.501331679327336,258.0897498355911,-15.060250164408899,251.53083135050915,-21.61916864949083,244.9719128654271,-28.178087134572877,1.0,1.0,25762.5980482374,25762.5980482374,277.2799732727811,4.129973272781115,277.2799732727811,277.2799732727811,79989.89421667327,79989.92858975456,-0.03437308128923178,0.0,8575.796259387458,8575.796259387458,0.9047744771302072,3646.935881442894,277.2799732727811,4.129973272781115,1.0,0.002,0.2627614271268739,0.00456207557374055,0.0004069742982376671,0.0015930257016848518,0.20348714911883353,0.20348714911883353,0.0,-7.74809903736351e-14,1.0,1.0000065411064152,0.0031953069372434584,0.09178363220694889,0.0,5.996066017947978e-07,0.7674469056696908,0.0,1601652.3019571414,267.95257180477137,3.961224535942165e-06,1.0,1279917.37144404,2616.7999136603125,,,,,,,,,,,,,,,,,,,2.0,14750.297381958706,1450.0,0.375,6.1796691888313084,3.5
769.0,-30.00000959853998,4.802783164991118,34.898366409154505,28.371879283245676,6.438419248026797,-26.356166713883454,-39.86623896108938,2.7945763633698104,-5.197429808990989,-5.197433711579367,39.796731371935856,37569.0499324938,20600.4467657352,20600.4467657352,58169.496698229,79999.98788555597,79989.9325131852,20600.4467657352,100590.37927892039,100590.37927892039,100590.37927892039,126529.76005520707,123830.60534806659,2699.154707140481,0.0,93290.52144090293,50859.58350590904,47145.48659443766,25939.380776286678,73084.86737072433,19779.376462759923,1450.0,0.0,0.8866497175065919,2.863780033243187,0.0014957518510113484,1.0,1.0,-5.194286008044855,351934.98573240347,1545787.5281231196,4.392253088752225,1545787.5281231196,4.392253088752225,0.7625230776843324,0.09178363508589657,3.628791126055292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628791126055292,1.278694103628994,1.2789926074619273,2.8378883704528017,6013.144919719743,14750.297045794994,6484.534478587153,0.00041603379898720095,25708.42966713137,2621.5302541776623,19382.707501544308,1976.4861090733643,0.7539436578783107,0.7539436578783107,32739.796598511606,32395.05729023726,1.013319804795053,0.8,4333.528764698872,4287.898129693729,1.013319804795053,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647416423163049,4.802783164991118,-1.0537759723891797,5.856559137380298,3.5,3.5,1.0,0.6,0.0002334321339867649,1.000000007506297,0.000233432132234554,198.92221888140566,0.0,5.353476745872867e-10,0.0015171753097803706,0.00711375454064605,8.005770486866136e-05,0.00015337442911810353,0.0005565637673475705,0.09178363505120013,0.09178363505120013,0.09178363505120013,0.09178422339877504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505709.399391101,589.7515569993332,0.0,0.09178363505120013,0.09178363508589657,0.09178363508589657,0.375,0.375,0.5,6.008444303870449,0.0033608758386662885,0.0033608758386662885,2.7284841053187847e-12,3.902588389337325e-06,0.003147703534523316,2.7284841053187847e-12,25939.380776286678,19779.376462759923,0.7625230776843324,0.7968747943080152,3.8782897525163094,0.7959171137735417,0.5140469057968472,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495320030917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03550849576,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36920830478846,261.36920830478846,-11.78079169521152,244.97191267967452,277.76650392990234,119599.66688245266,119599.78518523327,-0.11830278061821259,0.0,nan,277.76650392990234,4.616503929902365,271.207585679857,-1.9424143201429729,264.648667429811,-8.501332570188993,258.0897491797657,-15.060250820234273,251.53083092972017,-21.61916907027981,244.97191267967452,-28.17808732032546,1.0,1.0,25762.5980482374,25762.5980482374,277.279972175148,4.129972175147998,277.279972175148,277.279972175148,79989.90480522958,79989.9325131852,-0.027707955610821955,0.0,8575.796259387458,8575.796259387458,0.9047745262356662,3646.9350816855685,277.279972175148,4.129972175147998,1.0,0.002,0.2627608364544877,0.0045620779357181855,0.00040697338207306067,0.0015930266178509084,0.20348669103653033,0.20348669103653033,0.0,-7.603076154771848e-14,1.0,1.0000064436608063,0.003147703531794832,0.09178363508589657,0.0,5.906737258018625e-07,0.7560135656683614,0.0,1601652.3000096807,267.952570191009,3.9025856608532195e-06,1.0,1279917.376792143,2616.7998917964874,,,,,,,,,,,,,,,,,,,2.0,14750.297045794994,1450.0,0.375,6.1796691888313084,3.5
770.0,-30.000009645073312,4.802779480947576,34.89836635705989,28.371883544046455,6.438418160194237,-26.356166864546697,-39.86623896108938,2.7945753796687565,-5.197431275619408,-5.197435123567883,39.79673131637917,37569.04428582022,20600.44208530184,20600.44208530184,58169.48637112206,79999.99548928456,79989.93726502304,20600.44208530184,100590.37935032487,100590.37935032487,100590.37935032487,126529.75961589487,123830.59706424856,2699.162551646316,0.0,93290.5267012915,50859.57550949019,47145.501324223675,25939.380265570006,73084.88158979369,19779.37606313461,1450.0,0.0,0.8866497105043025,2.8637798848367346,0.0014957518510113484,1.0,1.0,-5.194331776044351,351934.9663314552,1545787.5257377746,4.392253324104032,1545787.5257377746,4.392253324104032,0.7625230772914137,0.09178363791536957,3.6287905899527058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287905899527058,1.278694108190948,1.2789926120227058,2.837887941070279,6013.144009909701,14750.296771485868,6484.5348093530265,0.000416033995560472,25708.43491481479,2621.5307892924484,19382.70849022564,1976.4862098908027,0.7539435424385218,0.7539435424385218,32739.79272903788,32395.05729023726,1.0133196550913777,0.8,4333.528252524776,4287.898129693729,1.0133196550913777,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647414912866214,4.802779480947576,-1.053778325819116,5.856557806766692,3.5,3.5,1.0,0.6,0.000233432132234554,1.0000000048432136,0.00023343213110399232,198.92221891983624,0.0,3.4855367979375234e-10,0.000987801128535494,0.00711375488919973,8.005770486866136e-05,0.00015337442736589263,0.000556563678764736,0.09178363788181503,0.09178363788181503,0.09178363788181503,0.09178421791748134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505709.31455594476,589.7515849697643,0.0,0.09178363788181503,0.09178363791536957,0.09178363791536957,0.375,0.375,0.5,6.008461704899045,0.0033098674870188916,0.0033098674870188916,1.0970779840135947e-11,3.847948448765237e-06,0.0031033475235062724,1.0970779840135947e-11,25939.380265570006,19779.37606313461,0.7625230772914137,0.7968744255672385,3.8782899415725787,0.7959168176205328,0.5140467285243128,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953204629852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03497912158,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36920756892886,261.36920756892886,-11.78079243107112,244.9719125097683,277.7665026280894,119599.64866253825,119599.76123122023,-0.11256868198604132,0.0,nan,277.7665026280894,4.6165026280894494,271.2075846044253,-1.9424153955746988,264.64866658076073,-8.501333419239245,258.08974855709675,-15.060251442903223,251.5308305334326,-21.61916946656737,244.9719125097683,-28.17808749023169,1.0,1.0,25762.5980482374,25762.5980482374,277.27997131725823,4.129971317258253,277.27997131725823,277.27997131725823,79989.91280245032,79989.93726502304,-0.024462572720949538,0.0,8575.796259387458,8575.796259387458,0.9047745593171884,3646.9345429024693,277.27997131725823,4.129971317258253,1.0,0.002,0.2627602541055405,0.004562080284543523,0.0004069724789206876,0.001593027521012339,0.20348623946034378,0.20348623946034378,0.0,-6.697333659877458e-14,1.0,1.0000063528626784,0.0031033475125354926,0.09178363791536957,0.0,5.823502292450366e-07,0.7453601806174033,0.0,1601652.29823779,267.95256872438057,3.847937477985397e-06,1.0,1279917.3816479717,2616.7998719451416,,,,,,,,,,,,,,,,,,,2.0,14750.296771485868,1450.0,0.375,6.1796691888313084,3.5
771.0,-30.000009666695565,4.802775836259568,34.89836630706289,28.371871320437663,6.43841707081102,-26.35616699294471,-39.86623896108938,2.794574397062162,-5.197432680691065,-5.197436475699567,39.79673127266733,37569.05792065712,20600.43736263581,20600.43736263581,58169.49528329293,79999.98399302716,79989.94223110435,20600.43736263581,100590.37959374016,100590.37959374016,100590.37959374016,126529.75937375592,123830.58908643236,2699.1702873235586,0.0,93290.51964342457,50859.593576479434,47145.47340771682,25939.37978001577,73084.85318773259,19779.375683816066,1450.0,0.0,0.8866497037646075,2.863779742735259,0.0014957518510113484,1.0,1.0,-5.19437613061001,351934.94775354234,1545787.5238612315,4.392253550629863,1545787.5238612315,4.392253550629863,0.7625230769416662,0.09178364070206631,3.628791908135341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628791908135341,1.2786941127465528,1.2789926165779282,2.837888961841647,6013.146172801741,14750.296538144685,6484.533636524529,0.0004160334790692655,25708.4236310927,2621.529638673013,19382.704984562773,1976.4858524126766,0.7539437369905725,0.7539437369905725,32739.8022433978,32395.05729023726,1.0133200231865709,0.8,4333.529511871402,4287.898129693729,1.0133200231865709,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647413388941609,4.802775836259568,-1.0537806278870736,5.856556464146641,3.5,3.5,1.0,0.6,0.00023343213110399232,1.000000002250458,0.0002334321305786631,198.9222189376935,0.0,2.2489383832942033e-10,0.0006373491378255772,0.007113755114093568,8.005770486866136e-05,0.00015337442623533095,0.0005565638768376697,0.09178364066882426,0.09178364066882426,0.09178364066882426,0.09178421266544565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505709.2309512927,589.7516125350515,0.0,0.09178364066882426,0.09178364070206631,0.09178364070206631,0.375,0.375,0.5,6.008478864599027,0.0032604392558255313,0.0032604392558255313,6.178879630169831e-11,3.7950085243210196e-06,0.0030603450895796414,6.178879630169831e-11,25939.37978001577,19779.375683816066,0.7625230769416662,0.7968751866326106,3.8782893889069623,0.7959172488706151,0.5140471148536582,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953207417647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.034628669586,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692068658615,261.3692068658615,-11.780793134138491,244.97191235711583,277.7665013746072,119599.69111148732,119599.79866376818,-0.10755228084930049,0.0,nan,277.7665013746072,4.616501374607196,271.207583571109,-1.942416428890965,264.6486657676104,-8.501334232389581,258.0897479641123,-15.060252035887686,251.53083016061416,-21.61916983938582,244.97191235711583,-28.17808764288415,1.0,1.0,25762.5980482374,25762.5980482374,277.2799705442076,4.129970544207595,277.2799705442076,277.2799705442076,79989.89688512679,79989.94223110435,-0.04534597755991854,0.0,8575.796259387458,8575.796259387458,0.9047744779754996,3646.9358676760176,277.2799705442076,4.129970544207595,1.0,0.002,0.262759679825982,0.004562082607296398,0.0004069715883169387,0.0015930284115495252,0.20348579415846935,0.20348579415846935,0.0,-1.3353641109548064e-13,1.0,1.00000626483526,0.003060345027790845,0.09178364070206631,0.0,5.742807262136377e-07,0.735031886096565,0.0,1601652.296539336,267.9525673193089,3.794946735524718e-06,1.0,1279917.386297806,2616.7998529359375,,,,,,,,,,,,,,,,,,,2.0,14750.296538144685,1450.0,0.375,6.1796691888313084,3.5
772.0,-30.000009769520123,4.802772223489904,34.89836625460801,28.37187355561184,6.438416627743021,-26.35616712979375,-39.866238996013976,2.794573988016906,-5.197434497592042,-5.19743822917622,39.79673110180301,37569.05485239314,20600.43353249221,20600.43353249221,58169.48838488535,79999.98793538069,79989.94414907123,20600.43353249221,100590.37768156345,100590.37768156345,100590.37768156345,126529.75678981803,123830.57889578638,2699.1778940316394,0.0,93290.52249126293,50859.589434039306,47145.48117469292,25939.379108254583,73084.8602829475,19779.375151542154,1450.0,0.0,0.886649695438116,2.8637795583663794,0.0014957518510113484,1.0,1.0,-5.194429294181305,351934.9236595005,1545787.5165263058,4.3922538304890315,1545787.5165263058,4.3922538304890315,0.7625230761690762,0.09178364347006968,3.6287916431792397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287916431792397,1.278694114643099,1.2789926184742455,2.8378887504241663,6013.145724833469,14750.296345076442,6484.533774066931,0.00041603357263568643,25708.426292982112,2621.529910110192,19382.70539568622,1976.4858943356007,0.7539436749178735,0.7539436749178735,32739.800331001465,32395.05729023726,1.0133199491990483,0.8,4333.529258741408,4287.898129693729,1.0133199491990483,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647412153018923,4.802772223489904,-1.0537831517744065,5.8565553752643105,3.5,3.5,1.0,0.6,0.0002334321305786631,1.0000000107020426,0.0002334321280804625,198.92221902261352,0.0,1.044996576114492e-10,0.00029615202967084704,0.007113755218593225,8.005770455261693e-05,0.00015337442602604616,0.0005565638354407288,0.09178364343776488,0.09178364343776488,0.09178364343776488,0.09178420589447665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505709.14811786864,589.7516398396148,0.0,0.09178364343776488,0.09178364347006968,0.09178364347006968,0.375,0.375,0.5,6.008495738133405,0.003210755963664269,0.003210755963664269,-3.410605131648481e-13,3.7315841723284393e-06,0.0030089349949093958,-3.410605131648481e-13,25939.379108254583,19779.375151542154,0.7625230761690762,0.7968749902707478,3.8782894936702337,0.7959170772124706,0.5140470229667926,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495320871303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03428747248,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692062409978,261.3692062409978,-11.780793759002165,244.97191221042988,277.7665002715658,119599.68724380252,119599.78283278893,-0.09558898641150468,0.0,nan,277.7665002715658,4.616500271565826,271.20758265933875,-1.9424173406612226,264.64866504711125,-8.501334952888726,258.0897474348842,-15.060252565115775,251.53082982265713,-21.619170177342852,244.97191221042988,-28.1780877895701,1.0,1.0,25762.5980482374,25762.5980482374,277.2799690143798,4.12996901437981,277.2799690143798,277.2799690143798,79989.90491333313,79989.94414907123,-0.03923573810607195,0.0,8575.796259387458,8575.796259387458,0.9047744943252657,3646.935601395136,277.2799690143798,4.12996901437981,1.0,0.002,0.2627591151936264,0.004562084820887335,0.00040697071231692933,0.0015930292875611846,0.20348535615846466,0.20348535615846466,0.0,-1.218860082308204e-13,1.0,1.0000061595973029,0.0030089349952504563,0.09178364347006968,0.0,5.646335253709627e-07,0.7226842694139155,0.0,1601652.2943506283,267.95256550240794,3.7315845133889525e-06,1.0,1279917.392328261,2616.7998282825456,,,,,,,,,,,,,,,,,,,2.0,14750.296345076442,1450.0,0.375,6.1796691888313084,3.5
773.0,-30.00000981742629,4.8027686435606,34.898366200682005,28.37186447521674,6.438414460749672,-26.35616738960838,-39.86623903093857,2.7945720329318284,-5.197436224787907,-5.197439896061452,39.796730954468615,37569.063948377836,20600.429591621425,20600.429591621425,58169.49353999926,79999.98213594547,79989.94659417005,20600.429591621425,100590.37618579148,100590.37618579148,100590.37618579148,126529.75466103623,123830.56928407072,2699.185376965517,0.0,93290.51915114773,50859.600975583526,47145.46463951578,25939.378475244754,73084.84311476053,19779.37465090052,1450.0,0.0,0.8866496874686852,2.8637793831147738,0.0014957518510113484,1.0,1.0,-5.194479920102367,351934.9007567107,1545787.5102000567,4.3922540983471405,1545787.5102000567,4.3922540983471405,0.7625230754768071,0.09178364619332444,3.628792525711452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628792525711452,1.2786941237078635,1.2789926275379315,2.8378894204885725,6013.14714461954,14750.296017901881,6484.532928235126,0.0004160332239313677,25708.419120174807,2621.529178687402,19382.702867438347,1976.4856365260664,0.7539437869296163,0.7539437869296163,32739.806700929654,32395.05729023726,1.013320195641276,0.8,4333.530101882475,4287.898129693729,1.013320195641276,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647410881366444,4.8027686435606,-1.0537856113424349,5.856554254903035,3.5,3.5,1.0,0.6,0.0002334321280804625,1.0000000049861149,0.0002334321269165431,198.9222190621779,0.0,4.969476056972115e-10,0.0014083495145458974,0.007113755715540831,8.005770423657164e-05,0.00015337442384389085,0.0005565639628800114,0.09178364616256408,0.09178364616256408,0.09178364616256408,0.09178419945267882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505709.0667348532,589.7516666671115,0.0,0.09178364616256408,0.09178364619332444,0.09178364619332444,0.375,0.375,0.5,6.008512336802616,0.0031611870703045497,0.0031611870703045497,4.3712589103961363e-11,3.6712735322907974e-06,0.0029599759590723806,4.3712589103961363e-11,25939.378475244754,19779.37465090052,0.7625230754768071,0.7968754626906079,3.8782892128111275,0.7959173347154809,0.5140472681782391,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953214873219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03539966996,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692055283912,261.3692055283912,-11.780794471608772,244.97191206243934,277.76649899434307,119599.70266416292,119599.81167568729,-0.10901152434486602,0.0,nan,277.76649899434307,4.61649899434309,271.2075816079625,-1.9424183920374958,264.6486642215816,-8.501335778418365,258.0897468352006,-15.060253164799406,251.53082944882004,-21.619170551179934,244.97191206243934,-28.178087937560633,1.0,1.0,25762.5980482374,25762.5980482374,277.2799676326108,4.129967632610828,277.2799676326108,277.2799676326108,79989.8941496583,79989.94659417005,-0.05244451174803544,0.0,8575.796259387458,8575.796259387458,0.9047744398664491,3646.9364883400094,277.2799676326108,4.129967632610828,1.0,0.002,0.26275855974857354,0.0045620870082518075,0.0004069698506195853,0.0015930301493199738,0.20348492530979265,0.20348492530979265,0.0,-6.044080166911492e-14,1.0,1.0000060593764992,0.0029599759153597915,0.09178364619332444,0.0,5.554462512073718e-07,0.7109253206078322,0.0,1601652.292269806,267.95256377521207,3.6712298197016935e-06,1.0,1279917.3980605612,2616.799804848063,,,,,,,,,,,,,,,,,,,2.0,14750.296017901881,1450.0,0.375,6.1796691888313084,3.5
774.0,-30.00000994835075,4.802765092941767,34.89836614322501,28.37186678024011,6.438414102276121,-26.356167543288148,-39.86623906586317,2.7945716972139154,-5.197438132844184,-5.197441739290289,39.79673074480151,37569.06083237389,20600.42607439803,20600.42607439803,58169.48690677193,79999.98617671909,79989.94757926864,20600.42607439803,100590.37365366667,100590.37365366667,100590.37365366667,126529.7514117131,123830.55868439085,2699.192727322255,0.0,93290.52215675573,50859.596845215725,47145.47256837779,25939.37775804643,73084.85032642422,19779.374080775437,1450.0,0.0,0.8866496788256103,2.8637791892929547,0.0014957518510113484,1.0,1.0,-5.1945343527411865,351934.87543053075,1545787.5011980361,4.392254388846901,1545787.5011980361,4.392254388846901,0.7625230745806865,0.09178364887875502,3.6287922657436718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287922657436718,1.2786941252659323,1.2789926290948757,2.8378892137234035,6013.146706508958,14750.295779508222,6484.533041112253,0.00041603331268558587,25708.421790200522,2621.5294509542528,19382.703204835638,1976.485670931015,0.753943721750508,0.753943721750508,32739.80482453802,32395.05729023726,1.0133201230467148,0.8,4333.529853518161,4287.898129693729,1.0133201230467148,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647409746417829,4.802765092941767,-1.053788162039905,5.856553254981672,3.5,3.5,1.0,0.6,0.0002334321269165431,1.0000000136266929,0.00023343212373563523,198.9222191703048,0.0,2.3152942668470916e-10,0.0006561543952244657,0.0071137559470702575,8.005770392052634e-05,0.00015337442299601675,0.0005565639199308439,0.09178364884856308,0.09178364884856308,0.09178364884856308,0.09178419234597103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.9864763523,589.7516931206648,0.0,0.09178364884856308,0.09178364887875502,0.09178364887875502,0.375,0.375,0.5,6.008528641591279,0.0031110761722175084,0.0031110761722175084,5.962874638498761e-11,3.6064461141904758e-06,0.0029073865491113793,5.962874638498761e-11,25939.37775804643,19779.374080775437,0.7625230745806865,0.7968752625797806,3.8782893402256238,0.7959171654175289,0.5140471748190828,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953217743263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.034647474844,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36920490085873,261.36920490085873,-11.780795099141244,244.97191191548322,277.7664978862342,119599.69985626682,119599.79585351565,-0.09599724883777896,0.0,nan,277.7664978862342,4.616497886234242,271.20758069208415,-1.9424193079158272,264.6486634979339,-8.501336502066067,258.08974630378344,-15.060253696216535,251.53082910963337,-21.619170890366604,244.97191191548322,-28.17808808451676,1.0,1.0,25762.5980482374,25762.5980482374,277.2799659042516,4.1299659042516055,277.2799659042516,277.2799659042516,79989.9031461757,79989.94757926864,-0.044433092945837416,0.0,8575.796259387458,8575.796259387458,0.9047744559083997,3646.93622707239,277.2799659042516,4.1299659042516055,1.0,0.002,0.2627580141719154,0.004562089122285994,0.0004069690040581903,0.0015930309958376084,0.20348450202909513,0.20348450202909513,0.0,-1.0420136975497485e-13,1.0,1.0000059517242352,0.002907386489482633,0.09178364887875502,0.0,5.455777330055514e-07,0.6982944359265788,0.0,1601652.28997378,267.9525618671558,3.606386485444091e-06,1.0,1279917.4043994085,2616.79977893393,,,,,,,,,,,,,,,,,,,2.0,14750.295779508222,1450.0,0.375,6.1796691888313084,3.5
775.0,-30.00001002663051,4.802761574657914,34.89836608446717,28.371873625461035,6.438412172237045,-26.35616780674356,-39.866239100787766,2.79456995235012,-5.1974398264122215,-5.197443373966752,39.79673059237209,37569.05144049701,20600.422194166807,20600.422194166807,58169.47363466382,79999.9985251962,79989.94991551127,20600.422194166807,100590.37210967808,100590.37210967808,100590.37210967808,126529.74924399403,123830.54928736469,2699.1999566293357,0.0,93290.53056254826,50859.58349746238,47145.49673898431,25939.37713431595,73084.87387330025,19779.373586980848,1450.0,0.0,0.8866496710384717,2.8637790174129627,0.0014957518510113484,1.0,1.0,-5.194583699786506,351934.85296900047,1545787.4946535947,4.39225465057805,1545787.4946535947,4.39225465057805,0.7625230738796015,0.09178365150814706,3.628791373681303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628791373681303,1.27869413335796,1.2789926371847247,2.83788849812878,6013.14519024982,14750.295403587937,6484.533627815444,0.00041603364480006946,25708.430426494248,2621.530331611126,19382.704958530732,1976.4858497581472,0.7539435366912002,0.7539435366912002,32739.798385823113,32395.05729023726,1.0133198739432436,0.8,4333.529001272296,4287.898129693729,1.0133198739432436,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647408494332714,4.802761574657914,-1.053790577201875,5.856552151859789,3.5,3.5,1.0,0.6,0.00023343212373563523,1.0000000081474079,0.00023343212183376855,198.92221923495399,0.0,6.327532535557093e-10,0.0017932227205768802,0.007113756579823511,8.005770360448161e-05,0.00015337442013115362,0.0005565637727153023,0.09178365147850688,0.09178365147850688,0.09178365147850688,0.09178418603110425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.90780142293,589.7517190549469,0.0,0.09178365147850688,0.09178365150814706,0.09178365150814706,0.375,0.375,0.5,6.008544677905339,0.003061371493174647,0.003061371493174647,9.43600753089413e-12,3.547554513261275e-06,0.0028596741802289216,9.43600753089413e-12,25939.37713431595,19779.373586980848,0.7625230738796015,0.7968746548263941,3.878289759944768,0.7959167273861109,0.5140468806941724,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149532255869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03578454317,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692042048487,261.3692042048487,-11.780795795151278,244.97191176417954,277.76649664551775,119599.65913954885,119599.76561221785,-0.10647266898175282,0.0,nan,277.76649664551775,4.6164966455177705,271.2075796692505,-1.942420330749485,264.6486626929825,-8.50133730701748,258.0897457167148,-15.06025428328519,251.53082874044713,-21.619171259552843,244.97191176417954,-28.17808823582044,1.0,1.0,25762.5980482374,25762.5980482374,277.27996454199797,4.1299645419979925,277.27996454199797,277.27996454199797,79989.9154307867,79989.94991551127,-0.03448472457239404,0.0,8575.796259387458,8575.796259387458,0.9047745109552966,3646.9353305497093,277.27996454199797,4.1299645419979925,1.0,0.002,0.2627574775484591,0.004562091231165045,0.0004069681715394736,0.0015930318283031014,0.2034840857697368,0.2034840857697368,0.0,-1.5742485440228826e-13,1.0,1.0000058540555479,0.002859674170792914,0.09178365150814706,0.0,5.366244154395711e-07,0.6868349319635926,0.0,1601652.2879339664,267.95256017358776,3.5475450772537442e-06,1.0,1279917.4100212678,2616.7997559509477,,,,,,,,,,,,,,,,,,,2.0,14750.295403587937,1450.0,0.375,6.1796691888313084,3.5
776.0,-30.000010112352008,4.802758089567875,34.89836602509587,28.371879911888414,6.438410257849323,-26.356168075331766,-39.866242942493386,2.7945682208288773,-5.19744143438578,-5.197444925434408,39.796730457162894,37569.05667610422,20600.4182109047,20600.4182109047,58169.474887008924,80000.00993380335,79989.95264654883,20600.4182109047,100590.37085745353,100590.37085745353,100590.37085745353,126529.74740328126,123830.54033342167,2699.207069859594,0.0,93290.53822099692,50859.58498477483,47145.50359580232,25939.376545827734,73084.88014163006,19779.373121670706,1450.0,0.0,0.8866496636135409,2.8637788542941163,0.0014957518510113484,1.0,1.0,-5.194631046319898,351934.8316512185,1545787.4888483027,4.392254900135147,1545787.4888483027,4.392254900135147,0.7625230732406386,0.09178365408670039,3.6287905318775615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287905318775615,1.278694141385531,1.2789926452117377,2.8378878219818695,6013.143757575652,14750.295112244701,6484.534210047304,0.0004160339621526633,25708.438500782726,2621.531154959413,19382.70669886073,1976.4860272224184,0.7539433675938971,0.7539433675938971,32739.792309863915,32395.05729023726,1.0133196388742156,0.8,4333.528197041766,4287.898129693729,1.0133196388742156,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64740720900127,4.802758089567875,-1.0537929298790907,5.856551019446965,3.5,3.5,1.0,0.6,0.00023343212183376855,1.000000008921952,0.00023343211975109838,198.92221930574905,0.0,3.783235416637322e-10,0.0010721689170750171,0.007113756958147053,8.005766883953235e-05,0.0001533744529942362,0.0005565637628573845,0.0917836540587513,0.0917836540587513,0.0917836540587513,0.0917841800345275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.8304599276,589.7517445504146,0.0,0.0917836540587513,0.09178365408670039,0.09178365408670039,0.375,0.375,0.5,6.008560457099117,0.0030124194439622443,0.0030124194439622443,-8.753886504564434e-12,3.4910486306216626e-06,0.002813879114512474,-8.753886504564434e-12,25939.376545827734,19779.373121670706,0.7625230732406386,0.7968746499814511,3.8782901341894163,0.7959166762575679,0.5140469082428504,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953230276622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03506348937,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692034535577,261.3692034535577,-11.780796546442275,244.97191160817553,277.7664952989398,119599.62116448117,119599.73609377253,-0.11492929135864388,0.0,nan,277.7664952989398,4.61649529893981,271.2075785607874,-1.9424214392125805,264.6486618226341,-8.50133817736588,258.08974508448114,-15.06025491551884,251.53082834632832,-21.619171653671657,244.97191160817553,-28.178088391824446,1.0,1.0,25762.5980482374,25762.5980482374,277.27996330898907,4.12996330898909,277.27996330898907,277.27996330898907,79989.92627877014,79989.95264654883,-0.026367778686108068,0.0,8575.796259387458,8575.796259387458,0.9047745629008572,3646.934484536949,277.27996330898907,4.12996330898909,1.0,0.002,0.26275694951862516,0.004562093316121625,0.00040696735240099575,0.0015930326475233991,0.20348367620049787,0.20348367620049787,0.0,-7.560532061523517e-14,1.0,1.0000057603115589,0.0028138791232663607,0.09178365408670039,0.0,5.2803087799398e-07,0.6758359165906673,0.0,1601652.2859963372,267.9525585656142,3.491057384508167e-06,1.0,1279917.4153568582,2616.7997341382625,,,,,,,,,,,,,,,,,,,2.0,14750.295112244701,1450.0,0.375,6.1796691888313084,3.5
777.0,-30.000010194389347,4.802754641189548,34.898365967463604,28.371883823443227,6.438409402558824,-26.356168234694497,-39.866242942493386,2.794567442865495,-5.197442794130609,-5.197446235256187,39.79673038855775,37569.05157291029,20600.413805478212,20600.413805478212,58169.4653783885,80000.01683544724,79989.95691288095,20600.413805478212,100590.37071835916,100590.37071835916,100590.37071835916,126529.74678414536,123830.53270396961,2699.2140801757487,0.0,93290.54311642489,50859.57787444832,47145.51693552952,25939.376065786197,73084.89300131572,19779.37274493616,1450.0,0.0,0.8866496571799016,2.8637787166166833,0.0014957518510113484,1.0,1.0,-5.194672837583994,351934.81365422934,1545787.485903006,4.392255116374247,1545787.485903006,4.392255116374247,0.7625230728284547,0.09178365661167653,3.6287900611304478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287900611304478,1.2786941449948006,1.2789926488191865,2.837887445824821,6013.1429605440035,14750.294807365819,6484.534471626266,0.0004160341307727542,25708.443184878775,2621.5316326042816,19382.70748073775,1976.486106951686,0.7539432606381352,0.7539432606381352,32739.788912111897,32395.05729023726,1.0133195074206938,0.8,4333.527747306043,4287.898129693729,1.0133195074206938,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647405787444509,4.802754641189548,-1.0537951258262908,5.856549767015839,3.5,3.5,1.0,0.6,0.00023343211975109838,1.0000000085384986,0.00023343211775793857,198.9222193735014,0.0,4.1428937104804064e-10,0.0011740960775501472,0.007113757372436424,8.005766883953235e-05,0.00015337445091156602,0.0005565636830992305,0.09178365658477483,0.09178365658477483,0.09178365658477483,0.09178417495596522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.7545514569,589.7517695767245,0.0,0.09178365658477483,0.09178365661167653,0.09178365661167653,0.375,0.375,0.5,6.008576008186658,0.0029650764213897673,0.0029650764213897673,1.0629719326971099e-11,3.441125556946645e-06,0.0027733976721719955,1.0629719326971099e-11,25939.376065786197,19779.37274493616,0.7625230728284547,0.7968743162639442,3.8782903021949133,0.795916406107912,0.5140467479679275,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495323541217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03516541653,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692027536535,261.3692027536535,-11.78079724634648,244.9719114585905,277.76649404871637,119599.60704179687,119599.71411016509,-0.10706836823308775,0.0,nan,277.76649404871637,4.61649404871639,271.2075775306916,-1.942422469308383,264.64866101266614,-8.501338987333838,258.08974449464085,-15.060255505359123,251.53082797661565,-21.619172023384323,244.9719114585905,-28.178088541409466,1.0,1.0,25762.5980482374,25762.5980482374,277.27996249665256,4.129962496652581,277.27996249665256,277.27996249665256,79989.93405737859,79989.95691288095,-0.02285550236410927,0.0,8575.796259387458,8575.796259387458,0.9047745919494583,3646.9340114361,277.27996249665256,4.129962496652581,1.0,0.002,0.26275642908519486,0.004562095407285463,0.0004069665452317026,0.0015930334547081993,0.20348327261585128,0.20348327261585128,0.0,-6.00981937826095e-14,1.0,1.0000056774446442,0.002773397661542276,0.09178365661167653,0.0,5.20434447581476e-07,0.6661131153554215,0.0,1601652.2843546374,267.95255720586937,3.441114927227318e-06,1.0,1279917.4198612957,2616.7997157234695,,,,,,,,,,,,,,,,,,,2.0,14750.294807365819,1450.0,0.375,6.1796691888313084,3.5
778.0,-30.000010249291606,4.802751230248431,34.89836591205707,28.371871809382014,6.438408409027445,-26.356168383459682,-39.866242942493386,2.794566543196924,-5.197444072190592,-5.197447465388432,39.79673033746574,37569.065062950016,20600.409313011933,20600.409313011933,58169.474375961945,80000.00561065359,79989.96153315395,20600.409313011933,100590.37084616588,100590.37084616588,100590.37084616588,126529.74646599358,123830.52547376066,2699.220992232926,0.0,93290.53636737645,50859.595833434134,47145.48948215813,25939.375619827693,73084.86510198582,19779.37239580799,1450.0,0.0,0.8866496510887806,2.8637785873184787,0.0014957518510113484,1.0,1.0,-5.194712846082325,351934.79675084364,1545787.4837095174,4.392255321101072,1545787.4837095174,4.392255321101072,0.7625230724786188,0.09178365909455481,3.628791376657817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628791376657817,1.2786941491678534,1.2789926529906648,2.837888465368639,6013.145120835013,14750.294507155968,6484.533270898042,0.00041603361117317376,25708.432005065755,2621.530492580622,19382.703891680736,1976.4857409697233,0.7539434488988455,0.7539434488988455,32739.79840730696,32395.05729023726,1.0133198747744188,0.8,4333.529004115957,4287.898129693729,1.0133198747744188,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647404337801477,4.802751230248431,-1.0537972595914935,5.856548489839924,3.5,3.5,1.0,0.6,0.00023343211775793857,1.000000005714261,0.00023343211642404653,198.9222194188437,0.0,3.9648377390864595e-10,0.0011236350152571027,0.0071137577689201975,8.005766883953235e-05,0.0001533744489184062,0.0005565638776347573,0.0917836590683864,0.0917836590683864,0.0917836590683864,0.09178417018141426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.6797865382,589.7517942268461,0.0,0.0917836590683864,0.09178365909455481,0.09178365909455481,0.375,0.375,0.5,6.008591341519665,0.00291941821905084,0.00291941821905084,-6.821210263296962e-11,3.393197857803898e-06,0.0027346193061248414,-6.821210263296962e-11,25939.375619827693,19779.37239580799,0.7625230724786188,0.7968750664295841,3.878289762948958,0.7959168330514083,0.5140471287800079,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953240326998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03511495547,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36920208569256,261.36920208569256,-11.780797914307414,244.97191131768753,277.76649285369734,119599.64976212791,119599.75194396908,-0.10218184119724498,0.0,nan,277.76649285369734,4.616492853697366,271.20757654649594,-1.9424234535040341,264.6486602392935,-8.501339760706458,258.08974393209144,-15.06025606790854,251.53082762488947,-21.61917237511051,244.97191131768753,-28.17808868231245,1.0,1.0,25762.5980482374,25762.5980482374,277.2799618052776,4.129961805277617,277.2799618052776,277.2799618052776,79989.91851795807,79989.96153315395,-0.04301519588625524,0.0,8575.796259387458,8575.796259387458,0.9047745107716235,3646.935333541106,277.2799618052776,4.129961805277617,1.0,0.002,0.2627559159285766,0.004562097479323112,0.0004069657494000496,0.0015930342505370578,0.2034828747000248,0.2034828747000248,0.0,-6.289283330240814e-14,1.0,1.0000055980641722,0.002734619374336944,0.09178365909455481,0.0,5.13157621624884e-07,0.6567993812233069,0.0,1601652.28281023,267.9525559278094,3.393266069906531e-06,1.0,1279917.4240920162,2616.7996984276665,,,,,,,,,,,,,,,,,,,2.0,14750.294507155968,1450.0,0.375,6.1796691888313084,3.5
779.0,-30.000010385492846,4.8027478495484575,34.898365854469354,28.371874114405387,6.438408093981094,-26.356168537545454,-39.86624301234258,2.7945662460340372,-5.19744574913841,-5.197449084493631,39.79673016376052,37569.06198355128,20600.4056841267,20600.4056841267,58169.46766767798,80000.00965165107,79989.96320915647,20600.4056841267,100590.36889328317,100590.36889328317,100590.36889328317,126529.7438869952,123830.51610039615,2699.2277865990413,0.0,93290.53941103446,50859.59177706178,47145.49737108076,25939.374993712034,73084.8723647928,19779.371898720554,1450.0,0.0,0.8866496434589596,2.863778417083958,0.0014957518510113484,1.0,1.0,-5.194761395975831,351934.7745049995,1545787.4762515128,4.392255577544678,1545787.4762515128,4.392255577544678,0.7625230717207054,0.0917836615615826,3.6287911221669304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287911221669304,1.2786941505476122,1.27899265436904,2.837888263282403,6013.144692638528,14750.29425030275,6484.533370808323,0.0004160336965940467,25708.434646777376,2621.530761960239,19382.70419031925,1976.485771422377,0.7539433830425349,0.7539433830425349,32739.796570446248,32395.05729023726,1.0133198037092495,0.8,4333.528760984063,4287.898129693729,1.0133198037092495,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647403166821469,4.8027478495484575,-1.0537996086254449,5.856547458173902,3.5,3.5,1.0,0.6,0.00023343211642404653,1.000000014175914,0.000233432113114933,198.92221953132864,0.0,2.653407641578503e-10,0.0007519757256233478,0.007113758034260962,8.005766820744262e-05,0.00015337444821660393,0.000556563836055664,0.09178366153727792,0.09178366153727792,0.09178366153727792,0.09178416393557039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.605693296,589.7518186492993,0.0,0.09178366153727792,0.0917836615615826,0.0917836615615826,0.375,0.375,0.5,6.008606413722976,0.002873642572183144,0.002873642572183144,7.332801033044234e-12,3.3353552453263546e-06,0.0026876885178239718,7.332801033044234e-12,25939.374993712034,19779.371898720554,0.7625230717207054,0.796874867770433,3.8782898724492907,0.7959166621696117,0.5140470355620329,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953243616175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03474329618,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36920149815643,261.36920149815643,-11.780798501843549,244.97191117601358,277.7664918202992,119599.64693899787,119599.73681777246,-0.08987877460937531,0.0,nan,277.7664918202992,4.616491820299245,271.2075756914426,-1.9424243085573494,264.648659562585,-8.501340437414967,258.0897434337278,-15.060256566272187,251.53082730487068,-21.619172695129294,244.97191117601358,-28.1780888239864,1.0,1.0,25762.5980482374,25762.5980482374,277.27996038160643,4.129960381606452,277.27996038160643,277.27996038160643,79989.92659995251,79989.96320915647,-0.03660920396214351,0.0,8575.796259387458,8575.796259387458,0.9047745264756071,3646.935077777765,277.27996038160643,4.129960381606452,1.0,0.002,0.26275541157879867,0.004562099448192172,0.00040696496688120303,0.0015930350331904756,0.20348248344060152,0.20348248344060152,0.0,7.167877402736167e-14,1.0,1.000005501995074,0.0026876885104911707,0.0917836615615826,0.0,5.043509439484832e-07,0.6455275638250826,0.0,1601652.2807909416,267.95255425086157,3.3353479125253216e-06,1.0,1279917.4296598914,2616.799675665377,,,,,,,,,,,,,,,,,,,2.0,14750.29425030275,1450.0,0.375,6.1796691888313084,3.5
