time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
780.0,-30.000010474316927,4.802744501501049,34.89836579654868,28.371880330983572,6.438406481593621,-26.356168778725884,-39.86624301234258,2.7945647860030154,-5.197447247878358,-5.197450530433969,39.79673003897875,37569.05362164227,20600.401765786133,20600.401765786133,58169.4553874284,80000.02076979273,79989.96601365495,20600.401765786133,100590.36777944109,100590.36777944109,100590.36777944109,126529.74222516395,123830.5077525333,2699.23447263064,0.0,93290.54708934188,50859.579963448276,47145.51902877067,25939.37444572286,73084.89347449352,19779.371465508353,1450.0,0.0,0.8866496365346008,2.863778265064447,0.0014957518510113484,1.0,1.0,-5.194805619622059,351934.7546374865,1545787.4708949844,4.39225581027721,1545787.4708949844,4.39225581027721,0.7625230711286397,0.09178366398406662,3.6287903347181936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287903347181936,1.2786941573200223,1.2789926611387994,2.8378876324293754,6013.143355936662,14750.293858640687,6484.533861729893,0.0004160339860322291,25708.442341457758,2621.531546599273,19382.705657716677,1976.4859210552715,0.7539432144614955,0.7539432144614955,32739.790886809762,32395.05729023726,1.0133195838185551,0.8,4333.528008682439,4287.898129693729,1.0133195838185551,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647401902439113,4.802744501501049,-1.0538018427167568,5.856546344217806,3.5,3.5,1.0,0.6,0.000233432113114933,1.000000009244866,0.00023343211095688444,198.922219604686,0.0,6.582562091604854e-10,0.0018654980967608157,0.007113758692517171,8.005766820744262e-05,0.00015337444490749036,0.0005565637032730691,0.09178366395960072,0.09178366395960072,0.09178366395960072,0.09178415834654612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.5330077159,589.7518426100655,0.0,0.09178366395960072,0.09178366398406662,0.09178366398406662,0.375,0.375,0.5,6.00862124531321,0.0028284054891400956,0.0028284054891400956,1.0516032489249483e-11,3.2825556104398856e-06,0.00264491081190954,1.0516032489249483e-11,25939.37444572286,19779.371465508353,0.7625230711286397,0.7968743243385582,3.878290231943772,0.7959162642513725,0.5140467726720268,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495325177595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03585681855,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36920086278957,261.36920086278957,-11.780799137210408,244.9719110300981,277.7664906954808,119599.61232664713,119599.70952238287,-0.09719573575649883,0.0,nan,277.7664906954808,4.61649069548082,271.2075747624048,-1.9424252375951596,264.6486588293278,-8.501341170672163,258.08974289625115,-15.060257103748825,251.5308269631747,-21.619173036825288,244.9719110300981,-28.178088969901864,1.0,1.0,25762.5980482374,25762.5980482374,277.27995926269097,4.1299592626909885,277.27995926269097,277.27995926269097,79989.93774260712,79989.96601365495,-0.028271047835005447,0.0,8575.796259387458,8575.796259387458,0.9047745750670579,3646.9342863917846,277.27995926269097,4.1299592626909885,1.0,0.002,0.26275491525615835,0.004562101409450605,0.0004069641969408947,0.0015930358030142523,0.20348209847044735,0.20348209847044735,0.0,-4.4853010194856324e-14,1.0,1.0000054144276107,0.0026449108013935074,0.09178366398406662,0.0,4.96323615552039e-07,0.6352532487648922,0.0,1601652.2789847169,267.9525527521216,3.2825450944073964e-06,1.0,1279917.4346324983,2616.7996553366306,,,,,,,,,,,,,,,,,,,2.0,14750.293858640687,1450.0,0.375,6.1796691888313084,3.5
781.0,-30.000010533120797,4.802741187704034,34.898365739435434,28.371869085263484,6.438405192919965,-26.35616896051675,-39.866243047267176,2.7945636203168545,-5.197448615769645,-5.197451849057417,39.79672994641418,37569.06593619801,20600.397655728586,20600.397655728586,58169.46359192659,80000.01100126666,79989.96954417184,20600.397655728586,100590.36719990041,100590.36719990041,100590.36719990041,126529.74115369021,123830.5000963105,2699.2410573797088,0.0,93290.54127338743,50859.59622305576,47145.49450036851,25939.373953789785,73084.8684541583,19779.37107793121,1450.0,0.0,0.8866496301430986,2.8637781264477735,0.0014957518510113484,1.0,1.0,-5.1948468599109106,351934.73651953257,1545787.4669199197,4.392256025100062,1545787.4669199197,4.392256025100062,0.7625230706480258,0.09178366635957748,3.628791536406018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628791536406018,1.2786941627261081,1.2789926665433877,2.837888560208664,6013.145321789644,14750.293542793032,6484.532750452816,0.0004160335108299793,25708.432225286513,2621.53051503689,19382.702336035127,1976.4855823380183,0.7539433819293939,0.7539433819293939,32739.799560335236,32395.05729023726,1.013319919383218,0.8,4333.5291567339245,4287.898129693729,1.013319919383218,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647400576192923,4.802741187704034,-1.0538039880539154,5.856545175757949,3.5,3.5,1.0,0.6,0.00023343211095688444,1.0000000061203498,0.0002334321095281983,198.92221965325052,0.0,4.292838097321094e-10,0.001216590316780798,0.007113759121800981,8.005766789139774e-05,0.0001533744430654867,0.0005565638808970249,0.0917836663358899,0.0917836663358899,0.0917836663358899,0.09178415324224339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.4615696804,589.7518661610939,0.0,0.0917836663358899,0.09178366635957748,0.09178366635957748,0.375,0.375,0.5,6.008635852491957,0.002784186653229881,0.002784186653229881,2.7910118660656735e-11,3.2332877708540764e-06,0.002604989146504977,2.7910118660656735e-11,25939.373953789785,19779.37107793121,0.7625230706480258,0.7968750001318652,3.8782897704552104,0.7959166489902456,0.5140471171506972,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953257097372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03520791077,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692002204459,261.3692002204459,-11.780799779554059,244.9719108888405,277.76648955205115,119599.64736217076,119599.74562517053,-0.09826299978009917,0.0,nan,277.76648955205115,4.616489552051178,271.20757381940945,-1.9424261805905303,264.64865808676694,-8.501341913233034,258.0897423541247,-15.060257645875254,251.53082662148267,-21.619173378517303,244.9719108888405,-28.178089111159466,1.0,1.0,25762.5980482374,25762.5980482374,277.2799583557514,4.129958355751398,277.2799583557514,277.2799583557514,79989.92356140088,79989.96954417184,-0.04598277095647063,0.0,8575.796259387458,8575.796259387458,0.9047745009139692,3646.935494088048,277.2799583557514,4.129958355751398,1.0,0.002,0.26275442642484675,0.004562103358951589,0.00040696343871069336,0.0015930365612496283,0.20348171935534667,0.20348171935534667,0.0,-3.967833006601751e-14,1.0,1.0000053327065193,0.002604989118594858,0.09178366635957748,0.0,4.888322271042062e-07,0.6256648922976203,0.0,1601652.2773345837,267.95255138423033,3.2332598607354157e-06,1.0,1279917.4391672115,2616.799636798058,,,,,,,,,,,,,,,,,,,2.0,14750.293542793032,1450.0,0.375,6.1796691888313084,3.5
782.0,-30.000010671686375,4.802737902055171,34.898365679387744,28.371871669683628,6.438404801659957,-26.35616912435163,-39.86624308219177,2.7945632543252388,-5.197450319634754,-5.197453495029326,39.796729747575576,37569.06250984787,20600.394277994063,20600.394277994063,58169.45678784193,80000.01549015779,79989.97054856869,20600.394277994063,100590.36482656276,100590.36482656276,100590.36482656276,126529.73813560844,123830.49061117035,2699.247524438093,0.0,93290.54461658673,50859.59167099507,47145.50327287963,25939.373309045677,73084.8765819253,19779.37056470014,1450.0,0.0,0.8866496224668496,2.8637779533615553,0.0014957518510113484,1.0,1.0,-5.194895357529674,351934.713902919,1545787.458382558,4.392256283104152,1545787.458382558,4.392256283104152,0.7625230698153607,0.09178366871340411,3.6287912487646534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287912487646534,1.2786941644250058,1.278992668240855,2.8378883314888848,6013.144837159878,14750.293274943497,6484.532873506841,0.0004160336087780919,25708.435184400743,2621.5308167825656,19382.702703851843,1976.4856198448852,0.7539433094555984,0.7539433094555984,32739.797484201496,32395.05729023726,1.0133198390609617,0.8,4333.5288819312,4287.898129693729,1.0133198390609617,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647399486255009,4.802737902055171,-1.0538063134371,5.856544215492271,3.5,3.5,1.0,0.6,0.0002334321095281983,1.000000014421993,0.00023343210616164214,198.9222197676881,0.0,2.841974172267008e-10,0.0008054154804204701,0.007113759405998398,8.005766757535259e-05,0.0001533744419528457,0.0005565638327426488,0.09178366869005869,0.09178366869005869,0.09178366869005869,0.09178414690019666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.3908821378,589.7518894592916,0.0,0.09178366869005869,0.09178366871340411,0.09178366871340411,0.375,0.375,0.5,6.008650198701687,0.0027395565257961607,0.0027395565257961607,-1.4381384971784428e-11,3.175394567733747e-06,0.002558137499647728,-1.4381384971784428e-11,25939.373309045677,19779.37056470014,0.7625230698153607,0.7968747791787687,3.8782899096899186,0.7959164673779839,0.5140470131017382,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953260620294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.034796735934,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691996467261,261.3691996467261,-11.78080035327389,244.97191074577515,277.7664885476769,119599.64230141336,119599.73006663674,-0.08776522340411048,0.0,nan,277.7664885476769,4.616488547676909,271.20757298729677,-1.942427012703206,264.6486574269162,-8.501342573083775,258.0897418665358,-15.060258133464174,251.53082630615555,-21.61917369384443,244.97191074577515,-28.17808925422483,1.0,1.0,25762.5980482374,25762.5980482374,277.2799568268994,4.129956826899445,277.2799568268994,277.2799568268994,79989.93236247965,79989.97054856869,-0.03818608903384302,0.0,8575.796259387458,8575.796259387458,0.9047745186635845,3646.9352050084767,277.2799568268994,4.129956826899445,1.0,0.002,0.26275394638527655,0.004562105215023568,0.0004069626938216473,0.0015930373061015927,0.20348134691082365,0.20348134691082365,0.0,-7.676021276936673e-14,1.0,1.0000052367996115,0.002558137514029113,0.09178366871340411,0.0,4.800404211962191e-07,0.6144121093115676,0.0,1601652.2752843448,267.9525496803652,3.1754089491187187e-06,1.0,1279917.4448278875,2616.7996136563906,,,,,,,,,,,,,,,,,,,2.0,14750.293274943497,1450.0,0.375,6.1796691888313084,3.5
783.0,-30.000010762550755,4.8027346475867425,34.89836561870288,28.371877956111007,6.438403180702716,-26.35616936822548,-39.86624311711637,2.7945617863779866,-5.197451809424763,-5.197454933145089,39.7967296091023,37569.05406208152,20600.39053630757,20600.39053630757,58169.44459838909,80000.02673397848,79989.97295419253,20600.39053630757,100590.36349050011,100590.36349050011,100590.36349050011,126529.73624923542,123830.48236390759,2699.253885327821,0.0,93290.55239007743,50859.57974094878,47145.5251656985,25939.372758735306,73084.89792443381,19779.370128759772,1450.0,0.0,0.8866496156322454,2.8637778021555587,0.0014957518510113484,1.0,1.0,-5.194938657482965,351934.69414321525,1545787.4524378446,4.392256512819979,1545787.4524378446,4.392256512819979,0.7625230691863549,0.09178367101929888,3.6287904536406366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287904536406366,1.2786941712342172,1.278992675047351,2.8378876945517524,6013.143487566525,14750.292874753563,6484.533367089699,0.0004160339007439296,25708.442959687112,2621.5316096411225,19382.704179204036,1976.4857702889403,0.7539431388201013,0.7539431388201013,32739.791745166523,32395.05729023726,1.013319617026988,0.8,4333.52812229688,4287.898129693729,1.013319617026988,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647398278875941,4.8027346475867425,-1.0538085041709175,5.85654315175766,3.5,3.5,1.0,0.6,0.00023343210616164214,1.000000009457227,0.00023343210395402174,198.92221984273047,0.0,6.696828254704974e-10,0.0018978811273833898,0.007113760075681224,8.005766725930746e-05,0.00015337443890233468,0.0005565636997212812,0.09178367099737128,0.09178367099737128,0.09178367099737128,0.09178414134653698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.32163407665,589.7519122858874,0.0,0.09178367099737128,0.09178367101929888,0.09178367101929888,0.375,0.375,0.5,6.008664309221767,0.002695406875432127,0.002695406875432127,1.0516032489249483e-11,3.1237203188538842e-06,0.0025162756621170956,1.0516032489249483e-11,25939.372758735306,19779.370128759772,0.7625230691863549,0.7968742299516371,3.8782902811868487,0.7959160681668248,0.5140467473995254,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953268921715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03588920158,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691990216988,261.3691990216988,-11.780800978301158,244.971910598291,277.7664874451065,119599.60714874892,119599.70276277016,-0.09561402123032461,0.0,nan,277.7664874451065,4.616487445106543,271.20757207574354,-1.9424279242564353,264.6486567063804,-8.501343293619584,258.08974133701724,-15.060258662982733,251.53082596765418,-21.619174032345796,244.971910598291,-28.178089401708974,1.0,1.0,25762.5980482374,25762.5980482374,277.27995566929684,4.129955669296862,277.27995566929684,277.27995566929684,79989.943735952,79989.97295419253,-0.029218240539194085,0.0,8575.796259387458,8575.796259387458,0.9047745677286579,3646.93440590884,277.27995566929684,4.129955669296862,1.0,0.002,0.26275347420123174,0.004562107071028036,0.0004069619612746805,0.0015930380387109775,0.20348098063734027,0.20348098063734027,0.0,-1.4341826337638253e-14,1.0,1.0000051511068682,0.002516275651601063,0.09178367101929888,0.0,4.7218495227969743e-07,0.6043577599432576,0.0,1601652.2734900627,267.9525481905752,3.123709802821395e-06,1.0,1279917.4497735116,2616.799593437951,,,,,,,,,,,,,,,,,,,2.0,14750.292874753563,1450.0,0.375,6.1796691888313084,3.5
784.0,-30.00001082665073,4.80273142683673,34.89836555905818,28.371882496308558,6.438402087311854,-26.35616953525455,-39.866243152040965,2.7945607959163907,-5.197453112880851,-5.1974561897103655,39.796729517719996,37569.04805586939,20600.386490087014,20600.386490087014,58169.43454595641,80000.03487457825,79989.97645009705,20600.386490087014,100590.36294018406,100590.36294018406,100590.36294018406,126529.73522898197,123830.47507924728,2699.2601497346864,0.0,93290.55808533997,50859.5712826943,47145.540891828525,25939.372288797906,73084.91318062643,19779.369758311466,1450.0,0.0,0.886649609552864,2.8637776700602644,0.0014957518510113484,1.0,1.0,-5.194977879095006,351934.6768777722,1545787.4485151987,4.392256717152241,1545787.4485151987,4.392256717152241,0.7625230687194895,0.09178367327574927,3.6287898884947474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287898884947474,1.2786941758284354,1.2789926796398186,2.837887242384397,6013.1425294781575,14750.292550873182,6484.533700123467,0.000416034105803522,25708.44853297298,2621.532177958118,19382.705174664254,1976.4858717976326,0.7539430140953277,0.7539430140953277,32739.7876660643,32395.05729023726,1.0133194592131316,0.8,4333.527582375786,4287.898129693729,1.0133194592131316,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64739697322887,4.80273142683673,-1.0538105746094715,5.8565420014462015,3.5,3.5,1.0,0.6,0.00023343210395402174,1.0000000066715649,0.00023343210239666433,198.92221989566892,0.0,4.3914475020703686e-10,0.0012445362220867425,0.007113760514825974,8.005766694326317e-05,0.00015337443701075857,0.0005565636061782152,0.0917836732541848,0.0917836732541848,0.0917836732541848,0.09178413648355489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.2536539304,589.751934696783,0.0,0.0917836732541848,0.09178367327574927,0.09178367327574927,0.375,0.375,0.5,6.0086782060490265,0.0026524301921995175,0.0026524301921995175,1.3926637620897964e-11,3.0768295005145774e-06,0.0024783106153449808,1.3926637620897964e-11,25939.372288797906,19779.369758311466,0.7625230687194895,0.7968738367445695,3.8782905092930964,0.7959157644778613,0.5140465579129716,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495327436537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.035235856674,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691984050864,261.3691984050864,-11.780801594913555,244.9719104566104,277.7664863535624,119599.58578761858,119599.68011436707,-0.0943267485149048,0.0,nan,277.7664863535624,4.616486353562436,271.2075711741721,-1.9424288258279034,264.6486559947817,-8.5013440052183,258.0897408153911,-15.060259184608867,251.5308256360008,-21.61917436399918,244.9719104566104,-28.178089543389575,1.0,1.0,25762.5980482374,25762.5980482374,277.2799548203794,4.129954820379396,277.2799548203794,277.2799548203794,79989.95214370955,79989.97645009705,-0.02430638749501668,0.0,8575.796259387458,8575.796259387458,0.9047746026023659,3646.933837937221,277.2799548203794,4.129954820379396,1.0,0.002,0.26275300914129845,0.004562108925249138,0.0004069612399147181,0.0015930387600296644,0.20348061995735905,0.20348061995735905,0.0,-5.5617403044161406e-14,1.0,1.0000050733910282,0.002478310601418343,0.09178367327574927,0.0,4.650607294309654e-07,0.5952393448127763,0.0,1601652.2719177613,267.9525468871191,3.0768155738769565e-06,1.0,1279917.4540948526,2616.7995757716862,,,,,,,,,,,,,,,,,,,2.0,14750.292550873182,1450.0,0.375,6.1796691888313084,3.5
785.0,-30.000010856119683,4.8027282390347175,34.89836550004732,28.37188783977183,6.438400540174361,-26.356169716490427,-39.866243152040965,2.7945594005443306,-5.19745442854844,-5.19745745821304,39.79672941670369,37569.04076306229,20600.382536330377,20600.382536330377,58169.42329939266,80000.04456376792,79989.97967427083,20600.382536330377,100590.3622106012,100590.3622106012,100590.3622106012,126529.73402175201,123830.46770409933,2699.2663176526803,0.0,93290.56464576891,50859.56085244403,47145.55977036098,25939.371811150806,73084.93158151179,19779.36938123395,1450.0,0.0,0.8866496034475261,2.8637775367053195,0.0014957518510113484,1.0,1.0,-5.195017313508174,351934.65944803634,1545787.444177963,4.39225692235692,1545787.444177963,4.39225692235692,0.7625230682236955,0.09178367549696574,3.6287891853797585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287891853797585,1.2786941822976232,1.2789926861085252,2.8378866781573717,6013.141333948796,14750.292269594775,6484.534169323327,0.00041603436850648484,25708.455322131344,2621.532870259604,19382.706577134035,1976.48601480975,0.7539428695448795,0.7539428695448795,32739.78259113043,32395.05729023726,1.0133192628721688,0.8,4333.526910643698,4287.898129693729,1.0133192628721688,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647395697418346,4.8027282390347175,-1.0538126383868534,5.856540877421571,3.5,3.5,1.0,0.6,0.00023343210239666433,1.0000000030671425,0.00023343210168069479,198.9222199200065,0.0,3.0979299237487256e-10,0.0008779533403903888,0.007113760824618966,8.005766694326317e-05,0.00015337443545340116,0.0005565634926870279,0.0917836754758752,0.0917836754758752,0.0917836754758752,0.09178413157751407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.18666618457,589.7519567799593,0.0,0.0917836754758752,0.09178367549696574,0.09178367549696574,0.375,0.375,0.5,6.008691889009755,0.0026104198594225636,0.0026104198594225636,-1.4779288903810084e-12,3.0296645832095237e-06,0.00244014470484899,-1.4779288903810084e-12,25939.371811150806,19779.36938123395,0.7625230682236955,0.796873362964731,3.8782908018170366,0.795915410203486,0.5140463287040428,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495327820558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03486927379,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691977572574,261.3691977572574,-11.780802242742595,244.97191032153486,277.76648519297987,119599.5552449375,119599.65434705089,-0.09910211339317924,0.0,nan,277.76648519297987,4.616485192979894,271.20757021869093,-1.9424297813090448,264.6486552444019,-8.501344755598097,258.08974027011294,-15.060259729887036,251.5308252958239,-21.61917470417609,244.97191032153486,-28.178089678465113,1.0,1.0,25762.5980482374,25762.5980482374,277.27995392783873,4.129953927838756,277.27995392783873,277.27995392783873,79989.96105731413,79989.97967427083,-0.01861695670231711,0.0,8575.796259387458,8575.796259387458,0.9047746459897915,3646.9331313066573,277.27995392783873,4.129953927838756,1.0,0.002,0.26275255124325575,0.0045621107457990496,0.0004069605296372788,0.0015930394702934976,0.2034802648186394,0.2034802648186394,0.0,-6.922370662798549e-14,1.0,1.0000049952640384,0.002440144706326919,0.09178367549696574,0.0,4.578988171430852e-07,0.5860726902683872,0.0,1601652.2703310004,267.95254557145154,3.029666061138414e-06,1.0,1279917.4584573123,2616.7995579373032,,,,,,,,,,,,,,,,,,,2.0,14750.292269594775,1450.0,0.375,6.1796691888313084,3.5
786.0,-30.000010867771948,4.802725085981895,34.89836544295863,28.371891017910116,6.438399783978524,-26.356169802596995,-39.86624318696556,2.79455871880404,-5.197455600585499,-5.197458587034377,39.79672935410178,37569.036725401784,20600.37836641352,20600.37836641352,58169.4150918153,80000.05020442385,79989.9837458615,20600.37836641352,100590.362112275,100590.362112275,100590.362112275,126529.73350843393,123830.46111156842,2699.2723968655096,0.0,93290.56858549535,50859.555109394474,47145.57052900097,25939.371396158927,73084.9419251599,19779.369055326624,1450.0,0.0,0.8866495979155546,2.863777418055233,0.0014957518510113484,1.0,1.0,-5.195053428267272,351934.6439379347,1545787.4414900285,4.392257108290354,1545787.4414900285,4.392257108290354,0.7625230678587505,0.09178367767869158,3.62878879511767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878879511767,1.2786941854581981,1.2789926892689223,2.8378863659392928,6013.140672396152,14750.292044312853,6484.534398562,0.0004160345100070677,25708.459172661835,2621.533262904441,19382.70726234377,1976.4860846816978,0.7539427832748212,0.7539427832748212,32739.779774301915,32395.05729023726,1.0133191538936441,0.8,4333.526537800593,4287.898129693729,1.0133191538936441,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473943518565655,4.802725085981895,-1.0538146059622466,5.856539691944142,3.5,3.5,1.0,0.6,0.00023343210168069479,1.0000000012127832,0.00023343210139759228,198.92221992962982,0.0,1.424222517050793e-10,0.00040362466133219473,0.007113760967041218,8.005766662721774e-05,0.00015337443505347703,0.0005565634313795603,0.09178367765798387,0.09178367765798387,0.09178367765798387,0.09178412720211802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.1208219533,589.7519784880166,0.0,0.09178367765798387,0.09178367767869158,0.09178367767869158,0.375,0.375,0.5,6.008705375176961,0.002569765220755471,0.002569765220755471,1.0174971976084635e-11,2.9864488624298247e-06,0.002405158767089688,1.0174971976084635e-11,25939.371396158927,19779.369055326624,0.7625230678587505,0.7968730954754634,3.8782909205631007,0.7959151852563784,0.51404620070538,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953279971055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03439494511,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691971574112,261.3691971574112,-11.780802842588798,244.97191020213134,277.7664841126911,119599.54360879147,119599.63537071648,-0.0917619249982883,0.0,nan,277.7664841126911,4.616484112691126,271.2075693305791,-1.9424306694209008,264.6486545484671,-8.50134545153287,258.0897397663553,-15.06026023364467,251.53082498424334,-21.61917501575664,244.97191020213134,-28.178089797868637,1.0,1.0,25762.5980482374,25762.5980482374,277.2799532737944,4.129953273794399,277.2799532737944,277.2799532737944,79989.967228642,79989.9837458615,-0.01651721949747298,0.0,8575.796259387458,8575.796259387458,0.9047746700718644,3646.9327390932585,277.2799532737944,4.129953273794399,1.0,0.002,0.26275209991031934,0.0045621125603624605,0.00040695982964580483,0.0015930401702566206,0.20347991482290242,0.20347991482290242,0.0,-9.757472607674345e-14,1.0,1.0000049236465034,0.002405158756914716,0.09178367767869158,0.0,4.5133362916396513e-07,0.5776697933079334,0.0,1601652.2689156677,267.9525443994145,2.9864386874578486e-06,1.0,1279917.46233931,2616.7995420671264,,,,,,,,,,,,,,,,,,,2.0,14750.292044312853,1450.0,0.375,6.1796691888313084,3.5
787.0,-30.00001086256834,4.8027219682597595,34.89836538824058,28.371877641789638,6.4383990826784405,-26.356169868043537,-39.86624318696556,2.794558088154744,-5.197456701492513,-5.197459646657266,39.79672930827621,37569.052076450585,20600.374126729068,20600.374126729068,58169.42620317965,80000.03662261719,79989.98814197622,20600.374126729068,100590.3622687053,100590.3622687053,100590.3622687053,126529.73328008936,123830.4548886447,2699.278391444662,0.0,93290.56015708785,50859.57561092541,47145.53838462494,25939.371011384057,73084.909396009,19779.36875397853,1450.0,0.0,0.8866495926756521,2.8637773066887817,0.0014957518510113484,1.0,1.0,-5.195087906304423,351934.6293786476,1545787.4395234946,4.3922572844071475,1545787.4395234946,4.3922572844071475,0.762523067552329,0.0917836798254603,3.6287902725416443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287902725416443,1.2786941883811336,1.2789926921921781,2.837887514868434,6013.143106839135,14750.29184789683,6484.533107391783,0.0004160339323483167,25708.446383082406,2621.531958730291,19382.703402949588,1976.4856911330157,0.7539430082287855,0.7539430082287855,32739.790438032724,32395.05729023726,1.0133195664560983,0.8,4333.527949281085,4287.898129693729,1.0133195664560983,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473929837819625,4.8027219682597595,-1.0538165183725274,5.856538486632287,3.5,3.5,1.0,0.6,0.00023343210139759228,0.9999999994583986,0.00023343210152401944,198.92221992537273,0.0,5.631537923282359e-11,0.00015959778474582205,0.007113761023356598,8.005766662721774e-05,0.00015337443477037455,0.0005565636569513082,0.09178367980584151,0.09178367980584151,0.09178367980584151,0.09178412309039709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.0559714706,589.751999869245,0.0,0.09178367980584151,0.0917836798254603,0.0917836798254603,0.375,0.375,0.5,6.008718673676815,0.0025305334552285785,0.0025305334552285785,2.262368070660159e-11,2.9451647378664347e-06,0.0023717403528280556,2.262368070660159e-11,25939.371011384057,19779.36875397853,0.762523067552329,0.7968739644025906,3.8782902910481356,0.7959156915415997,0.514046639544745,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495328066914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03415091824,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691966033464,261.3691966033464,-11.780803396653596,244.9719100989609,277.76648310773186,119599.5934853435,119599.67824381519,-0.08475847171204128,0.0,nan,277.76648310773186,4.616483107731881,271.2075685059776,-1.9424314940224008,264.64865390422347,-8.501346095776512,258.0897393024694,-15.060260697530566,251.53082470071513,-21.619175299284848,244.9719100989609,-28.178089901039073,1.0,1.0,25762.5980482374,25762.5980482374,277.2799527267903,4.12995272679035,277.2799527267903,277.2799527267903,79989.94940404214,79989.98814197622,-0.038737934082746506,0.0,8575.796259387458,8575.796259387458,0.904774578903814,3646.9342239043526,277.2799527267903,4.12995272679035,1.0,0.002,0.26275165484847646,0.0045621143588206944,0.00040695913942552145,0.0015930408605293758,0.2034795697127607,0.2034795697127607,0.0,-4.5102810375396984e-14,1.0,1.0000048552377363,0.002371740330204375,0.0917836798254603,0.0,4.4506259035238605e-07,0.5696433828478036,0.0,1601652.2675852152,267.95254329850746,2.945142114185728e-06,1.0,1279917.4659833317,2616.79952716984,,,,,,,,,,,,,,,,,,,2.0,14750.29184789683,1450.0,0.375,6.1796691888313084,3.5
788.0,-30.000010944830457,4.802718878435973,34.89836533129465,28.37187893399971,6.438398975826909,-26.356169952764695,-39.86624322189016,2.794557983761371,-5.197458218160193,-5.197461111357155,39.7967291346023,37569.05044481178,20600.37077897384,20600.37077897384,58169.42122378562,80000.03883860154,79989.98947746346,20600.37077897384,100590.3602564373,100590.3602564373,100590.3602564373,126529.73069528794,123830.44641448073,2699.2842808072155,0.0,93290.56188347016,50859.57350898853,47145.54263831292,25939.37043885064,73084.91307716357,19779.36829842514,1450.0,0.0,0.8866495858329286,2.8637771526710782,0.0014957518510113484,1.0,1.0,-5.1951313890177175,351934.6092528316,1545787.4320667267,4.392257514395878,1545787.4320667267,4.392257514395878,0.7625230668204895,0.09178368196234227,3.6287901413106844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287901413106844,1.2786941888648802,1.2789926926760375,2.8378874111659385,6013.142887105991,14750.291679054933,6484.533142495911,0.00041603397412592387,25708.447788544338,2621.5321020475226,19382.703507878174,1976.4857018327539,0.7539429710927584,0.7539429710927584,32739.789490835712,32395.05729023726,1.0133195298105804,0.8,4333.527823907506,4287.898129693729,1.0133195298105804,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647391903517863,4.802718878435973,-1.053818656453534,5.856537534889507,3.5,3.5,1.0,0.6,0.00023343210139759228,1.0000000080202935,0.0002334320995253983,198.92221999327035,0.0,0.0,0.0,0.007113761023356598,8.005766631117316e-05,0.0001533744350864191,0.0005565636379706932,0.09178368194299677,0.09178368194299677,0.09178368194299677,0.09178411744578197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.9916328127,589.7520210752496,0.0,0.09178368194299677,0.09178368196234227,0.09178368196234227,0.375,0.375,0.5,6.008731738691587,0.002490887092506,0.002490887092506,-1.4097167877480388e-11,2.893196949571575e-06,0.0023297223394251887,-1.4097167877480388e-11,25939.37043885064,19779.36829842514,0.7625230668204895,0.796873857896403,3.878290333018311,0.7959155833211422,0.5140465913278998,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953280358507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36919613282856,261.36919613282856,-11.780803867171414,244.97190999936845,277.76648226628856,119599.59546977836,119599.66744760163,-0.07197782327395973,0.0,nan,277.76648226628856,4.616482266288585,271.2075678129046,-1.9424321870953918,264.64865335952055,-8.501346640479426,258.0897389061366,-15.060261093863403,251.5308244527525,-21.619175547247465,244.97190999936845,-28.178090000631528,1.0,1.0,25762.5980482374,25762.5980482374,277.2799514178179,4.129951417817949,277.2799514178179,277.2799514178179,79989.95581022656,79989.98947746346,-0.03366723690123763,0.0,8575.796259387458,8575.796259387458,0.904774587001741,3646.934092017238,277.2799514178179,4.129951417817949,1.0,0.002,0.2627512176713636,0.004562116054911265,0.0004069584610761142,0.0015930415388647932,0.2034792305380571,0.2034792305380571,0.0,-5.909248784741195e-14,1.0,1.0000047692253482,0.0023297223535223566,0.09178368196234227,0.0,4.371778242987026e-07,0.5595515352626795,0.0,1601652.2657595885,267.9525417818398,2.8932110467394523e-06,1.0,1279917.4710205905,2616.799506576788,,,,,,,,,,,,,,,,,,,2.0,14750.291679054933,1450.0,0.375,6.1796691888313084,3.5
789.0,-30.000010985446153,4.802715818575816,34.89836527381307,28.371884347312175,6.438397492857213,-26.356170137616033,-39.86624322189016,2.7945566450261587,-5.197459579808253,-5.197462425749053,39.79672900526077,37569.04316990653,20600.367183309227,20600.367183309227,58169.41035321576,80000.04857242374,79989.99182441013,20600.367183309227,100590.35900771935,100590.35900771935,100590.35900771935,126529.72894256935,123830.4388692431,2699.290073326254,0.0,93290.56853683287,50859.56314448856,47145.561547049234,25939.369934849987,73084.93148189923,19779.367898999037,1450.0,0.0,0.8866495795965083,2.8637770144743078,0.0014957518510113484,1.0,1.0,-5.195170952670082,351934.5911931283,1545787.426513031,4.392257724006338,1545787.426513031,4.392257724006338,0.762523066237824,0.09178368406011371,3.628789443885822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789443885822,1.278694195072267,1.2789926988824794,2.837886851969901,6013.141702236689,14750.291366227784,6484.533592646869,0.0004160342325950882,25708.454563000047,2621.532792849755,19382.704853409512,1976.4858390387658,0.753942824758722,0.753942824758722,32739.784456972026,32395.05729023726,1.0133193350585539,0.8,4333.52715761158,4287.898129693729,1.0133193350585539,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647390743257588,4.802715818575816,-1.0538206940920523,5.856536512667868,3.5,3.5,1.0,0.6,0.0002334320995253983,1.000000004227308,0.0002334320985386089,198.92222002681373,0.0,3.724209805446892e-10,0.0010554410588636493,0.007113761395777578,8.005766631117316e-05,0.00015337443321422514,0.0005565635242097512,0.09178368404168984,0.09178368404168984,0.09178368404168984,0.09178411237099139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.928555684,589.7520418675202,0.0,0.09178368404168984,0.09178368406011371,0.09178368406011371,0.375,0.375,0.5,6.008744588561091,0.0024514672367672574,0.0024514672367672574,1.0686562745831907e-11,2.8459407985792495e-06,0.002291473078969375,1.0686562745831907e-11,25939.369934849987,19779.367898999037,0.762523066237824,0.7968733839857702,3.8782906450080956,0.7959152341494969,0.5140463623368268,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495328528569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03504676151,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691956093515,261.3691956093515,-11.780804390648484,244.97190989738664,277.76648132131635,119599.5636987965,119599.6437780666,-0.08007927009685441,0.0,nan,277.76648132131635,4.616481321316371,271.2075670365303,-1.9424329634696846,264.6486527517446,-8.5013472482554,258.0897384669585,-15.060261533041455,251.53082418217258,-21.619175817827397,244.97190989738664,-28.17809010261334,1.0,1.0,25762.5980482374,25762.5980482374,277.279950377097,4.129950377097032,277.279950377097,277.279950377097,79989.9655376403,79989.99182441013,-0.026286769832950085,0.0,8575.796259387458,8575.796259387458,0.9047746300380446,3646.9333911052513,277.279950377097,4.129950377097032,1.0,0.002,0.26275078767182947,0.004562117744228572,0.0004069577939702712,0.0015930422059982753,0.2034788969851356,0.2034788969851356,0.0,-3.145357238554247e-14,1.0,1.0000046909276017,0.002291473068282812,0.09178368406011371,0.0,4.3000026213446887e-07,0.5503648499929996,0.0,1601652.2641195962,267.9525404201917,2.8459301120165037e-06,1.0,1279917.4755407255,2616.7994880978163,,,,,,,,,,,,,,,,,,,2.0,14750.291366227784,1450.0,0.375,6.1796691888313084,3.5
790.0,-30.000010999847674,4.802712790108916,34.8983652168042,28.37188864303755,6.438396302068163,-26.35617026965592,-39.866243256814755,2.7945555718772868,-5.197460823715517,-5.1974636254791795,39.7967289039243,37569.037427925694,20600.36341611147,20600.36341611147,58169.40084403717,80000.05632901877,79989.99480957561,20600.36341611147,100590.35822568709,100590.35822568709,100590.35822568709,126529.7277066776,123830.43193151211,2699.2957751654967,0.0,93290.57382681532,50859.55492933393,47145.576552757106,25939.36948099052,73084.94603374763,19779.367540337185,1450.0,0.0,0.8866495738432152,2.8637768883464774,0.0014957518510113484,1.0,1.0,-5.195207894708858,351934.5747087258,1545787.4221636546,4.3922579173785525,1545787.4221636546,4.3922579173785525,0.7625230657527104,0.0917836861157451,3.6287888875728904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287888875728904,1.2786942000471389,1.2789927038572508,2.837886405865543,6013.140756995085,14750.291120656126,6484.533953500328,0.00041603443901297617,25708.459962026773,2621.5333433972637,19382.705932024648,1976.4859490269,0.7539427083790428,0.7539427083790428,32739.780441623978,32395.05729023726,1.0133191797112517,0.8,4333.526626129163,4287.898129693729,1.0133191797112517,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647389527646466,4.802712790108916,-1.0538226515716733,5.856535441680589,3.5,3.5,1.0,0.6,0.0002334320985386089,1.000000001498923,0.00023343209818871218,198.9222200387076,0.0,1.962943379695438e-10,0.0005562981538056871,0.0071137615920719155,8.005766599512774e-05,0.0001533744325434812,0.0005565634364515824,0.09178368609768019,0.09178368609768019,0.09178368609768019,0.09178410773302297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.86659132876,589.7520622942839,0.0,0.09178368609768019,0.0917836861157451,0.0917836861157451,0.375,0.375,0.5,6.008757237527941,0.002412742498734133,0.002412742498734133,2.2566837287740782e-11,2.8017636850563576e-06,0.002255730770343689,2.2566837287740782e-11,25939.36948099052,19779.367540337185,0.7625230657527104,0.7968730085607285,3.8782908666632987,0.7959149455645342,0.5140461814198761,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953287718964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.034547618605,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691950714895,261.3691950714895,-11.780804928510463,244.97190980063414,277.76648034234483,119599.54040205739,119599.62268190975,-0.08227985234587848,0.0,nan,277.76648034234483,4.6164803423448575,271.2075662340025,-1.942433765997464,264.64865212566065,-8.50134787433933,258.0897380173184,-15.060261982681595,251.5308239089763,-21.61917609102369,244.97190980063414,-28.17809019936584,1.0,1.0,25762.5980482374,25762.5980482374,277.2799495254588,4.129949525458812,277.2799495254588,277.2799495254588,79989.97329421039,79989.99480957561,-0.021515365224331617,0.0,8575.796259387458,8575.796259387458,0.90477466436669,3646.9328320107547,277.2799495254588,4.129949525458812,1.0,0.002,0.2627503643793357,0.004562119422631068,0.0004069571373491161,0.0015930428625828526,0.20347856867455805,0.20347856867455805,0.0,-6.803151791912043e-14,1.0,1.0000046177616966,0.002255730747776852,0.0917836861157451,0.0,4.2329313777215113e-07,0.5417802860574908,0.0,1601652.2626199522,267.95253917628446,2.80174111821907e-06,1.0,1279917.4796665818,2616.799471230716,,,,,,,,,,,,,,,,,,,2.0,14750.291120656126,1450.0,0.375,6.1796691888313084,3.5
791.0,-30.000010992186233,4.8027097938364305,34.898365160893334,28.371876070182793,6.438395290623179,-26.35617036390519,-39.866243256814755,2.7945546623427115,-5.197461986581914,-5.197464746346496,39.7967288215632,37569.05162190359,20600.359552776827,20600.359552776827,58169.41117468042,80000.04417602452,79989.99819711532,20600.359552776827,100590.35774989214,100590.35774989214,100590.35774989214,126529.72681134616,123830.42542035537,2699.3013909907827,0.0,93290.56629509326,50859.57374097432,47145.547282354375,25939.369061454017,73084.91634380839,19779.367209567037,1450.0,0.0,0.8866495684234955,2.86377677051549,0.0014957518510113484,1.0,1.0,-5.195242962678208,351934.5593074286,1545787.418625788,4.392258099539132,1545787.418625788,4.392258099539132,0.7625230653338919,0.09178368813461647,3.628790250838053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628790250838053,1.2786942042625333,1.278992708073182,2.8378874626485855,6013.142996191542,14750.290917600416,6484.532756109448,0.0004160339064395983,25708.448228317473,2621.5321468919024,19382.70235294318,1976.48558406216,0.7539429132713432,0.7539429132713432,32739.79028138084,32395.05729023726,1.0133195603954908,0.8,4333.527928546216,4287.898129693729,1.0133195603954908,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64738828101359,4.8027097938364305,-1.0538245495258511,5.856534343362282,3.5,3.5,1.0,0.6,0.00023343209818871218,0.9999999992025892,0.00023343209837485345,198.92222003243967,0.0,6.960223506493595e-11,0.00019725273417402848,0.007113761661674151,8.005766599512774e-05,0.00015337443219358443,0.0005565636442719012,0.09178368811715669,0.09178368811715669,0.09178368811715669,0.09178410339549939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.8056460428,589.7520823859768,0.0,0.09178368811715669,0.09178368813461647,0.09178368813461647,0.375,0.375,0.5,6.008769695820955,0.0023749454960579897,0.0023749454960579897,-1.1937117960769683e-12,2.7597645839705365e-06,0.002221783668289845,-1.1937117960769683e-12,25939.369061454017,19779.367209567037,0.7625230653338919,0.7968738043680517,3.878290311937227,0.7959154102474172,0.5140465844575927,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953288581756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03418857318,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36919454016754,261.36919454016754,-11.780805459832436,244.9719097136014,277.7664793667337,119599.58248856726,119599.66376795164,-0.08127938439312947,0.0,nan,277.7664793667337,4.616479366733699,271.20756543610713,-1.9424345638928457,264.6486515054808,-8.501348494519164,258.0897375748542,-15.060262425145766,251.53082364422787,-21.61917635577211,244.9719097136014,-28.17809028639857,1.0,1.0,25762.5980482374,25762.5980482374,277.2799487996032,4.1299487996031985,277.2799487996032,277.2799487996032,79989.95681662846,79989.99819711532,-0.04138048685854301,0.0,8575.796259387458,8575.796259387458,0.9047745802430871,3646.934202092243,277.2799487996032,4.1299487996031985,1.0,0.002,0.2627499474570823,0.004562121086013012,0.000406956490660823,0.0015930435092899775,0.20347824533041148,0.20347824533041148,0.0,-4.9199359863916214e-14,1.0,1.0000045482707112,0.002221783669483557,0.09178368813461647,0.0,4.16922894731063e-07,0.5336269022466176,0.0,1601652.261217034,267.95253801341806,2.7597657776823326e-06,1.0,1279917.483521347,2616.7994554718666,,,,,,,,,,,,,,,,,,,2.0,14750.290917600416,1450.0,0.375,6.1796691888313084,3.5
792.0,-30.000011071411805,4.802706823244445,34.89836510209077,28.371877467166655,6.438395135746288,-26.35617045069597,-39.86624329173935,2.7945545150304687,-5.197463512545255,-5.197466221005662,39.79672862636256,37569.04983801221,20600.356471155217,20600.356471155217,58169.406309167425,80000.0465829393,79989.99889795257,20600.356471155217,100590.35536910778,100590.35536910778,100590.35536910778,126529.72384663986,123830.41694372204,2699.306902917811,0.0,93290.56813511363,50859.571408117205,47145.551918884914,25939.368477532073,73084.92039641699,19779.366743725874,1450.0,0.0,0.8866495616078754,2.8637766154326965,0.0014957518510113484,1.0,1.0,-5.195285868197345,351934.5390443481,1545787.4102454898,4.392258328616906,1545787.4102454898,4.392258328616906,0.7625230645402252,0.09178369013931766,3.6287901035889165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287901035889165,1.2786942049451606,1.2789927087559685,2.837887345977723,6013.142748979985,14750.290750650876,6484.532805645791,0.00041603395471941437,25708.449778577204,2621.5323049744006,19382.702501010623,1976.4855991608372,0.7539428735668919,0.7539428735668919,32739.78921856805,32395.05729023726,1.0133195192769857,0.8,4333.527787869416,4287.898129693729,1.0133195192769857,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473872866263175,4.802706823244445,-1.0538266440349346,5.856533467279379,3.5,3.5,1.0,0.6,0.00023343209818871218,1.0000000074484403,0.00023343209645000713,198.9222200978104,0.0,0.0,0.0,0.007113761661674151,8.005766567908288e-05,0.0001533744325096293,0.0005565636228345091,0.09178369012230325,0.09178369012230325,0.09178369012230325,0.09178409771955408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.7452709624,589.7521022839578,0.0,0.09178369012230325,0.09178369013931766,0.09178369013931766,0.375,0.375,0.5,6.008781923661914,0.002336546312392329,0.002336546312392329,-6.923528417246416e-11,2.7084603857474576e-06,0.002180352808295538,-6.923528417246416e-11,25939.368477532073,19779.366743725874,0.7625230645402252,0.7968736881615192,3.878290373230623,0.7959152995399472,0.5140465315448854,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149532881244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691940841674,261.3691940841674,-11.780805915832559,244.97190962730045,277.7664785410345,119599.58314836257,119599.65290531194,-0.06975694936917606,0.0,nan,277.7664785410345,4.616478541034496,271.2075647582875,-1.9424352417124737,264.64865097554093,-8.501349024459046,258.089737192794,-15.060262807205959,251.53082341004728,-21.6191765899527,244.97190962730045,-28.17809037269953,1.0,1.0,25762.5980482374,25762.5980482374,277.27994740666674,4.1299474066667585,277.27994740666674,277.27994740666674,79989.96357987788,79989.99889795257,-0.035318074689712375,0.0,8575.796259387458,8575.796259387458,0.9047745893294549,3646.934054106861,277.27994740666674,4.1299474066667585,1.0,0.002,0.26274953830936904,0.004562122656129149,0.0004069558557159485,0.0015930441442238345,0.20347792785797425,0.20347792785797425,0.0,-6.021702234071391e-14,1.0,1.0000044634602552,0.0021803528775308223,0.09178369013931766,0.0,4.0914831392966255e-07,0.5236760824268988,0.0,1601652.259381704,267.9525364874547,2.70852962103163e-06,1.0,1279917.4885929627,2616.7994347383674,,,,,,,,,,,,,,,,,,,2.0,14750.290750650876,1450.0,0.375,6.1796691888313084,3.5
