time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
793.0,-30.000011108866936,4.802703880821526,34.89836504235876,28.371882915403717,6.438393617539548,-26.356170636226114,-39.86624329173935,2.7945531448991314,-5.197464859953186,-5.197467522498817,39.7967284819536,37569.0424625301,20600.3530908399,20600.3530908399,58169.39555337001,80000.05644135011,79990.0007752058,20600.3530908399,100590.3538660457,100590.3538660457,100590.3538660457,126529.72183853864,123830.4095179532,2699.312320585428,0.0,93290.57485905848,50859.56088962444,47145.57107714894,25939.367972492935,73084.93904964188,19779.36634247212,1450.0,0.0,0.8866495554921552,2.863776478586686,0.0014957518510113484,1.0,1.0,-5.195324357240395,351934.52116265654,1545787.4040459073,4.3922585341705584,1545787.4040459073,4.3922585341705584,0.7625230639176287,0.09178369210302094,3.62878939524248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878939524248,1.2786942112977595,1.278992715107827,2.837886777918221,6013.141545330065,14750.290440709432,6484.533266355864,0.0004160342177211073,25708.45664985876,2621.533005650121,19382.70387810386,1976.4857395852673,0.753942725621001,0.753942725621001,32739.784105874765,32395.05729023726,1.0133193214751703,0.8,4333.5271111393895,4287.898129693729,1.0133193214751703,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647386195855628,4.802703880821526,-1.0538286254584746,5.856532506280001,3.5,3.5,1.0,0.6,0.00023343209645000713,1.000000003898356,0.00023343209554000573,198.92222012874362,0.0,3.458670678107611e-10,0.000980187270175697,0.0071137620075412186,8.005766567908288e-05,0.00015337443077092426,0.0005565635078828818,0.09178369208748571,0.09178369208748571,0.09178369208748571,0.09178409270055024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.6861605514,589.7521217674945,0.0,0.09178369208748571,0.09178369210302094,0.09178369210302094,0.375,0.375,0.5,6.008793942187041,0.0022983285305713252,0.0022983285305713252,1.2448708730516955e-11,2.6625456257534097e-06,0.002143165258416957,1.2448708730516955e-11,25939.367972492935,19779.36634247212,0.7625230639176287,0.7968732079001054,3.8782906984807957,0.7959149492326907,0.5140462994299261,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953292869137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.034971507725,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36919356965274,261.36919356965274,-11.78080643034724,244.97190953641913,277.7664776028865,119599.55046644933,119599.6291747344,-0.07870828502202472,0.0,nan,277.7664776028865,4.616477602886505,271.20756398959264,-1.9424360104073344,264.64865037629966,-8.501349623700321,258.08973676300604,-15.060263236993933,251.53082314971257,-21.619176850287403,244.97190953641913,-28.178090463580844,1.0,1.0,25762.5980482374,25762.5980482374,277.2799463240749,4.129946324074922,277.2799463240749,277.2799463240749,79989.97337952512,79990.0007752058,-0.027395680677727796,0.0,8575.796259387458,8575.796259387458,0.9047746330397006,3646.9333422186924,277.2799463240749,4.129946324074922,1.0,0.002,0.2627491361401062,0.00456212422434052,0.00040695523172555077,0.001593044768307314,0.20347761586277538,0.20347761586277538,0.0,3.2864769933249605e-14,1.0,1.000004387335703,0.002143165245968248,0.09178369210302094,0.0,4.0216997232889105e-07,0.5147443827706396,0.0,1601652.2577600214,267.9525351400468,2.662533177044679e-06,1.0,1279917.4930685433,2616.799416441537,,,,,,,,,,,,,,,,,,,2.0,14750.290440709432,1450.0,0.375,6.1796691888313084,3.5
794.0,-30.000011119614967,4.802700968216683,34.89836498282202,28.37188724605369,6.438392399918902,-26.3561707676615,-39.86624332666395,2.7945520479654884,-5.197466078295406,-5.19746869812557,39.7967283681165,37569.03665394338,20600.34951266504,20600.34951266504,58169.38616660843,80000.06428300194,79990.00336374392,20600.34951266504,100590.35287640896,100590.35287640896,100590.35287640896,126529.72039877255,123830.40274810011,2699.317650672447,0.0,93290.58019454322,50859.55256817792,47145.586251517,25939.36752236359,73084.9537738806,19779.365985853754,1450.0,0.0,0.8866495499070853,2.8637763549788198,0.0014957518510113484,1.0,1.0,-5.195360031237271,351934.50500874536,1545787.3991582366,4.392258721888679,1545787.3991582366,4.392258721888679,0.7625230634016423,0.09178369402437861,3.6287888311633907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287888311633907,1.2786942163826895,1.2789927201927804,2.837886325496104,6013.140586701888,14750.290198277333,6484.533635208293,0.00041603442742985103,25708.462116445127,2621.533563086796,19382.704980628456,1976.4858520114879,0.7539426081900782,0.7539426081900782,32739.780034472245,32395.05729023726,1.0133191639592118,0.8,4333.526572237449,4287.898129693729,1.0133191639592118,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647385041238999,4.802700968216683,-1.0538305208138903,5.856531489030573,3.5,3.5,1.0,0.6,0.00023343209554000573,1.0000000011186578,0.00023343209527887506,198.92222013762012,0.0,1.8101949953596996e-10,0.0005130092616849388,0.007113762188560718,8.00576653630383e-05,0.0001533744301769674,0.0005565634192122287,0.09178369400879295,0.09178369400879295,0.09178369400879295,0.09178408816076107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.62814175617,589.7521408926297,0.0,0.09178369400879295,0.09178369402437861,0.09178369402437861,0.375,0.375,0.5,6.008805766736028,0.0022608102448771206,0.0022608102448771206,-2.6716406864579767e-11,2.6198301839031046e-06,0.0021086668883185666,-2.6716406864579767e-11,25939.36752236359,19779.365985853754,0.7625230634016423,0.7968728282116658,3.8782909301444786,0.7959146604454341,0.5140461163891433,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953295113064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03450432971,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36919303701615,261.36919303701615,-11.780806962983831,244.97190944913595,277.7664766248965,119599.52652789083,119599.60800835976,-0.08148046890298696,0.0,nan,277.7664766248965,4.616476624896507,271.2075631897441,-1.942436810255856,264.6486497545923,-8.50135024540765,258.08973631944014,-15.060263680559842,251.53082288428806,-21.61917711571192,244.97190944913595,-28.178090550864027,1.0,1.0,25762.5980482374,25762.5980482374,277.2799454502904,4.12994545029045,277.2799454502904,277.2799454502904,79989.98119558537,79990.00336374392,-0.022168158553540707,0.0,8575.796259387458,8575.796259387458,0.9047746678475755,3646.932775319208,277.2799454502904,4.12994545029045,1.0,0.002,0.2627487404444329,0.0045621257842576105,0.0004069546178676094,0.0015930453821047638,0.2034773089338047,0.2034773089338047,0.0,-2.7626772397537636e-14,1.0,1.0000043167162451,0.0021086669150349735,0.09178369402437861,0.0,3.956962843545655e-07,0.506458597887488,0.0,1601652.2562920838,267.95253392170457,2.619856900309969e-06,1.0,1279917.4971116823,2616.799399912602,,,,,,,,,,,,,,,,,,,2.0,14750.290198277333,1450.0,0.375,6.1796691888313084,3.5
795.0,-30.00001110832136,4.8026980863720965,34.89836492419834,28.37189087821173,6.438391377967795,-26.35617085969269,-39.866243361588545,2.7945511293393572,-5.197467208521289,-5.197469788107872,39.79672827536752,37569.031876984074,20600.345821428735,20600.345821428735,58169.377698412805,80000.07081727723,79990.00640964716,20600.345821428735,100590.3522310759,100590.3522310759,100590.3522310759,126529.71934084337,123830.39644262425,2699.3228982191204,0.0,93290.58462951597,50859.545689223734,47145.59882254693,25939.367109767467,73084.9659323144,19779.365659757732,1450.0,0.0,0.8866495446828171,2.863776240393766,0.0014957518510113484,1.0,1.0,-5.195393680442464,351934.49003268685,1545787.3951761583,4.3922588974800085,1545787.3951761583,4.3922588974800085,0.7625230629589962,0.09178369590919475,3.628788360878197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788360878197,1.2786942206400305,1.2789927244507813,2.8378859482620196,6013.139787388131,14750.289999224704,6484.5339441094675,0.00041603460245862674,25708.4666703844,2621.5340274593673,19382.70590395474,1976.4859461645658,0.7539425105536612,0.7539425105536612,32739.77664005395,32395.05729023726,1.0133190326346786,0.8,4333.526122942986,4287.898129693729,1.0133190326346786,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647383850139354,4.8026980863720965,-1.0538323532664915,5.856530439638588,3.5,3.5,1.0,0.6,0.00023343209527887506,0.9999999988245556,0.0002334320955532615,198.92222012838076,0.0,5.194469112041711e-11,0.0001472112546352621,0.007113762240505409,8.005766504699317e-05,0.0001533744302318819,0.000556563347281778,0.09178369589427071,0.09178369589427071,0.09178369589427071,0.09178408394750265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.57111469074,589.7521596918174,0.0,0.09178369589427071,0.09178369590919475,0.09178369590919475,0.375,0.375,0.5,6.008817408355096,0.0022242536424528225,0.0022242536424528225,1.290345608140342e-11,2.579586578121962e-06,0.00207610766540256,1.290345608140342e-11,25939.367109767467,19779.365659757732,0.7625230629589962,0.7968725144077934,3.8782911014365067,0.7959144121690465,0.5140459655105755,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953295756976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03413853171,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691925093447,261.3691925093447,-11.780807490655263,244.9719093703827,277.76647564830677,119599.50801638933,119599.5887373259,-0.08072093656443641,0.0,nan,277.76647564830677,4.616475648306789,271.20756239272174,-1.9424376072782366,264.6486491371373,-8.501350862862694,258.0897358815523,-15.060264118447662,251.5308226259675,-21.61917737403249,244.9719093703827,-28.178090629617287,1.0,1.0,25762.5980482374,25762.5980482374,277.27994471548254,4.129944715482566,277.27994471548254,277.27994471548254,79989.9878041098,79990.00640964716,-0.01860553736332804,0.0,8575.796259387458,8575.796259387458,0.9047746968676681,3646.9323026825878,277.27994471548254,4.129944715482566,1.0,0.002,0.26274835085857,0.0045621273315094805,0.0004069540135449756,0.001593045986441967,0.20347700677248778,0.20347700677248778,0.0,-1.3057697284546421e-14,1.0,1.0000042500661281,0.002076107652499104,0.09178369590919475,0.0,3.89586467075495e-07,0.4986385373081506,0.0,1601652.2549292988,267.9525327914787,2.5795736746658804e-06,1.0,1279917.5008600163,2616.799384588861,,,,,,,,,,,,,,,,,,,2.0,14750.289999224704,1450.0,0.375,6.1796691888313084,3.5
796.0,-30.000011077562522,4.8026952357624735,34.89836486688559,28.371893951576226,6.438390483457744,-26.356170921460453,-39.866243361588545,2.794550327355498,-5.197468278259635,-5.197470819203528,39.79672819591709,37569.02783204596,20600.34207322996,20600.34207322996,58169.36990527592,80000.0764184279,79990.0097204072,20600.34207322996,100590.35179363715,100590.35179363715,100590.35179363715,126529.71851613239,123830.39044942391,2699.328066708476,0.0,93290.58841059667,50859.5398242142,47145.60954042497,25939.366722495237,73084.97626292022,19779.365354192767,1450.0,0.0,0.8866495397105065,2.8637761320019823,0.0014957518510113484,1.0,1.0,-5.195425935712933,351934.4758651144,1545787.3917648052,4.39225906460286,1545787.3917648052,4.39225906460286,0.7625230625634214,0.09178369776184274,3.628787956077603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787956077603,1.2786942243563282,1.2789927281679465,2.8378856234407954,6013.139099130934,14750.289836302765,6484.534213790737,0.00041603475363953074,25708.470580197663,2621.5344261493647,19382.7067100501,1976.4860283634168,0.7539424272473028,0.7539424272473028,32739.773718289463,32395.05729023726,1.0133189195963568,0.8,4333.52573621027,4287.898129693729,1.0133189195963568,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647382640658883,4.8026952357624735,-1.0538341382901093,5.856529374052583,3.5,3.5,1.0,0.6,0.00023343209527887506,0.999999995623159,0.00023343209630057024,198.92222010321683,0.0,0.0,0.0,0.007113762240505409,8.005766504699317e-05,0.0001533744302318819,0.0005565632851957176,0.09178369774713982,0.09178369774713982,0.09178369774713982,0.09178407995882083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.5150043341,589.7521781894063,0.0,0.09178369774713982,0.09178369776184274,0.09178369776184274,0.375,0.375,0.5,6.008828874672531,0.002188742764531071,0.002188742764531071,6.59383658785373e-12,2.5409439103896148e-06,0.0020448834906119373,6.59383658785373e-12,25939.366722495237,19779.365354192767,0.7625230625634214,0.7968722474535497,3.8782912307729847,0.7959141930348856,0.5140458375041803,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953295082798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691919990907,261.3691919990907,-11.780808000909303,244.97190930312917,277.7664746950522,119599.4929700236,119599.57102651607,-0.07805649245283944,0.0,nan,277.7664746950522,4.616474695052204,271.20756161666736,-1.9424383833326146,264.64864853828317,-8.501351461716808,258.0897354598984,-15.06026454010157,251.53082238151376,-21.61917761848622,244.97190930312917,-28.17809069687081,1.0,1.0,25762.5980482374,25762.5980482374,277.2799440704455,4.129944070445504,277.2799440704455,277.2799440704455,79989.99335883286,79990.0097204072,-0.01636157433676999,0.0,8575.796259387458,8575.796259387458,0.9047747218468729,3646.9318958579906,277.2799440704455,4.129944070445504,1.0,0.002,0.2627479671319493,0.004562128862427145,0.00040695341834691423,0.0015930465816175463,0.20347670917345712,0.20347670917345712,0.0,-3.553927985233685e-14,1.0,1.0000041861489941,0.0020448834840181007,0.09178369776184274,0.0,3.837271832319194e-07,0.49113913873494053,0.0,1601652.2536387003,267.95253172174034,2.540937316553027e-06,1.0,1279917.5044059958,2616.7993700923753,,,,,,,,,,,,,,,,,,,2.0,14750.289836302765,1450.0,0.375,6.1796691888313084,3.5
797.0,-30.000011029386684,4.802692416542736,34.8983648110942,28.37188043575736,6.438389676387225,-26.356170958809297,-39.866243361588545,2.794549605809559,-5.197469306366486,-5.19747180988483,39.7967281251557,37569.0433127729,20600.338306440783,20600.338306440783,58169.38161921368,80000.06261932758,79990.01317682357,20600.338306440783,100590.35148326436,100590.35148326436,100590.35148326436,126529.71783572913,123830.38467705788,2699.3331586712416,0.0,93290.57970666427,50859.56040010864,47145.57700728403,25939.366352464767,73084.9433597488,19779.36506258128,1450.0,0.0,0.8866495349128962,2.863776027864514,0.0014957518510113484,1.0,1.0,-5.195457174752505,351934.4622530413,1545787.3887268573,4.392259225853916,1545787.3887268573,4.392259225853916,0.7625230621989283,0.09178369958504431,3.628789432413069,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789432413069,1.2786942276998863,1.278992731512285,2.837886770585124,6013.141529792112,14750.289705627574,6484.5329531895495,0.0004160341805124536,25708.45772239476,2621.533115018356,19382.70294202879,1976.485644132175,0.7539426577559504,0.7539426577559504,32739.784374164148,32395.05729023726,1.0133193318548512,0.8,4333.527146650904,4287.898129693729,1.0133193318548512,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647381425179599,4.802692416542736,-1.0538358866387236,5.8565283031814594,3.5,3.5,1.0,0.6,0.00023343209527887506,0.9999999906089848,0.00023343209747103943,198.92222006380393,0.0,0.0,0.0,0.007113762240505409,8.005766504699317e-05,0.0001533744302318819,0.0005565635116278286,0.09178369957079073,0.09178369957079073,0.09178369957079073,0.09178407612457457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.4597612285,589.7521964014672,0.0,0.09178369957079073,0.09178369958504431,0.09178369958504431,0.375,0.375,0.5,6.008840171244932,0.002154270162748162,0.002154270162748162,1.4438228390645236e-11,2.5035183170984965e-06,0.002014635132297826,1.4438228390645236e-11,25939.366352464767,19779.36506258128,0.7625230621989283,0.796873125701027,3.878290608907233,0.795914711637448,0.514046280748216,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953293246637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691915126197,261.3691915126197,-11.780808487380284,244.97190924908784,277.76647377615154,119599.54063986593,119599.6150581317,-0.07441826577330793,0.0,nan,277.76647377615154,4.616473776151565,271.20756087073875,-1.9424391292612313,264.6486479653262,-8.5013520346738,258.0897350599134,-15.060264940086597,251.53082215450058,-21.619177845499394,244.97190924908784,-28.178090750912133,1.0,1.0,25762.5980482374,25762.5980482374,277.2799434828074,4.129943482807448,277.2799434828074,277.2799434828074,79989.97518932307,79990.01317682357,-0.03798750050191302,0.0,8575.796259387458,8575.796259387458,0.9047746307459987,3646.9333795751345,277.2799434828074,4.129943482807448,1.0,0.002,0.2627475890814622,0.004562130374928579,0.00040695283197431103,0.001593047167986516,0.20347641598715552,0.20347641598715552,0.0,-3.9173091853639264e-14,1.0,1.0000041242293576,0.002014635117859598,0.09178369958504431,0.0,3.7805101084838437e-07,0.4838741076312281,0.0,1601652.2523978867,267.9525306936335,2.503503878870106e-06,1.0,1279917.5078129433,2616.7993561642884,,,,,,,,,,,,,,,,,,,2.0,14750.289705627574,1450.0,0.375,6.1796691888313084,3.5
798.0,-30.00001107278167,4.802689621871419,34.89836475263218,28.371881029475503,6.438389698327661,-26.356170995670734,-39.866243361588545,2.794549621216854,-5.197470718332909,-5.197473174568612,39.79672793656915,37569.04267899863,20600.33536066646,20600.33536066646,58169.37803966509,80000.06357277164,79990.01382060646,20600.33536066646,100590.34918127292,100590.34918127292,100590.34918127292,126529.71499043371,123830.37683532595,2699.338155107767,0.0,93290.58050859046,50859.559614817765,47145.57877085855,25939.365809160798,73084.94458001935,19779.3646286718,1450.0,0.0,0.8866495286344269,2.8637758843446735,0.0014957518510113484,1.0,1.0,-5.195496691085964,351934.4435011288,1545787.3806301304,4.392259436877688,1545787.3806301304,4.392259436877688,0.7625230614422531,0.09178370139948097,3.628789384537042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789384537042,1.278694227628491,1.278992731440873,2.8378867333022346,6013.141450794144,14750.289604143134,6484.532948008574,0.0004160341932671851,25708.45828256643,2621.5331721399693,19382.702926542508,1976.4856425530133,0.7539426407256176,0.7539426407256176,32739.784028605205,32395.05729023726,1.013319318485736,0.8,4333.52710091178,4287.898129693729,1.013319318485736,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647380474627953,4.802689621871419,-1.0538378438475462,5.856527465718965,3.5,3.5,1.0,0.6,0.00023343209527887506,0.9999999951255604,0.00023343209641672573,198.92222009930558,0.0,0.0,0.0,0.007113762240505409,8.005766504699317e-05,0.0001533744302318819,0.0005565635042848702,0.09178370138539194,0.09178370138539194,0.09178370138539194,0.09178407087482718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.404974223,589.7522144571883,0.0,0.09178370138539194,0.09178370139948097,0.09178370139948097,0.375,0.375,0.5,6.008851255846254,0.0021191934489479536,0.0021191934489479536,-4.7975845518521965e-11,2.456235677072982e-06,0.0019764834826219158,-4.7975845518521965e-11,25939.365809160798,19779.3646286718,0.7625230614422531,0.796873082449476,3.8782906133314126,0.795914649370453,0.514046263493639,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953290370756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36919111264757,261.36919111264757,-11.780808887352407,244.9719091975762,277.7664730277189,119599.54589250307,119599.60707854068,-0.06118603761602266,0.0,nan,277.7664730277189,4.616473027718939,271.2075602616902,-1.9424397383097585,264.6486474956619,-8.501352504338058,258.08973472963334,-15.060265270366642,251.53082196360475,-21.619178036395226,244.9719091975762,-28.17809080242378,1.0,1.0,25762.5980482374,25762.5980482374,277.2799421931934,4.129942193193415,277.2799421931934,277.2799421931934,79989.980609513,79990.01382060646,-0.03321109345415607,0.0,8575.796259387458,8575.796259387458,0.9047746337003058,3646.933331459727,277.2799421931934,4.129942193193415,1.0,0.002,0.262747218190171,0.004562131793579578,0.00040695225637501397,0.0015930477435673691,0.203476128187507,0.203476128187507,0.0,-5.761710553109367e-14,1.0,1.0000040461314914,0.0019764835305977613,0.09178370139948097,0.0,3.7089177915952966e-07,0.47471088339091294,0.0,1601652.250699941,267.95252928166707,2.4562836529185006e-06,1.0,1279917.5125063318,2616.799336977037,,,,,,,,,,,,,,,,,,,2.0,14750.289604143134,1450.0,0.375,6.1796691888313084,3.5
799.0,-30.000011082738087,4.802686853793468,34.89836469318575,28.371885953843616,6.438388250180024,-26.356171149446258,-39.866243361588545,2.79454831688815,-5.197471979872887,-5.1974743935065675,39.796727791256664,37569.035984842434,20600.332169438072,20600.332169438072,58169.368154280506,80000.07251947069,79990.0154601827,20600.332169438072,100590.34762962077,100590.34762962077,100590.34762962077,126529.71296206638,123830.36989788573,2699.343064180654,0.0,93290.58654566832,50859.550011039966,47145.596149587065,25939.365332445614,73084.96148203268,19779.364249310664,1450.0,0.0,0.8866495229433213,2.863775756175283,0.0014957518510113484,1.0,1.0,-5.19553239923107,351934.42675391363,1545787.3743907602,4.392259628159752,1545787.3743907602,4.392259628159752,0.7625230608310272,0.0917837031775153,3.6287887333306585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287887333306585,1.278694233672595,1.2789927374863883,2.83788621061366,6013.140343279775,14750.289352613177,6484.533386612194,0.00041603443713209297,25708.464559754684,2621.533812235033,19382.70423755808,1976.4857762393967,0.7539425076323202,0.7539425076323202,32739.779328336437,32395.05729023726,1.0133191366399636,0.8,4333.526478771388,4287.898129693729,1.0133191366399636,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473794448724215,4.802686853793468,-1.053839704682174,5.856526558475642,3.5,3.5,1.0,0.6,0.00023343209527887506,0.999999996161835,0.00023343209617482597,198.92222010745095,0.0,0.0,0.0,0.007113762240505409,8.005766504699317e-05,0.0001533744302318819,0.0005565634044064621,0.0917837031648921,0.0917837031648921,0.0917837031648921,0.09178406617786469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.3513411018,589.7522321346142,0.0,0.0917837031648921,0.0917837031775153,0.0917837031775153,0.375,0.375,0.5,6.008862146391976,0.002084182971543669,0.002084182971543669,4.4281023292569444e-11,2.413633694686723e-06,0.0019419942755121156,4.4281023292569444e-11,25939.365332445614,19779.364249310664,0.7625230608310272,0.7968726467184887,3.878290906488573,0.7959143300442315,0.5140460530184238,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953292961241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691906528427,261.3691906528427,-11.780809347157287,244.97190914054553,277.76647216513993,119599.51513273096,119599.58547172211,-0.07033899111283358,0.0,nan,277.76647216513993,4.616472165139953,271.207559560221,-1.9424404397789772,264.64864695530207,-8.501353044697908,258.0897343503833,-15.060265649616667,251.53082174546446,-21.619178254535512,244.97190914054553,-28.178090859454443,1.0,1.0,25762.5980482374,25762.5980482374,277.27994116544187,4.129941165441892,277.27994116544187,277.27994116544187,79989.98944743321,79990.0154601827,-0.02601274948392529,0.0,8575.796259387458,8575.796259387458,0.9047746738845825,3646.932676997312,277.27994116544187,4.129941165441892,1.0,0.002,0.26274685377100393,0.004562133208081328,0.00040695169092288045,0.0015930483091251904,0.2034758454614402,0.2034758454614402,0.0,4.80709222427933e-14,1.0,1.0000039755304675,0.0019419942312310923,0.0917837031775153,0.0,3.6441978456485513e-07,0.46642726569585696,0.0,1601652.2491821498,267.9525280201271,2.4135894136634306e-06,1.0,1279917.5166979656,2616.7993198410168,,,,,,,,,,,,,,,,,,,2.0,14750.289352613177,1450.0,0.375,6.1796691888313084,3.5
800.0,-30.00001106655051,4.802684113804098,34.89836463378366,28.37188986539843,6.43838709497572,-26.356171250397903,-39.86624339651314,2.794547278822859,-5.197473123297982,-5.197475497265549,39.79672767363967,37569.03075008507,20600.328798803468,20600.328798803468,58169.35954888853,80000.07961842153,79990.01774573108,20600.328798803468,100590.34654453455,100590.34654453455,100590.34654453455,126529.71145043068,123830.36355849638,2699.347891934306,0.0,93290.59132508092,50859.54245674353,47145.609853708214,25939.36490589613,73084.97475960435,19779.363910712298,1450.0,0.0,0.8866495177387725,2.8637756401215526,0.0014957518510113484,1.0,1.0,-5.1955655391747655,351934.4115879651,1545787.3693413523,4.3922598030883,1545787.3693413523,4.3922598030883,0.7625230603165756,0.09178370491648567,3.628788216668353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788216668353,1.2786942384828661,1.2789927422977823,2.8378857958833112,6013.139464515933,14750.28915545355,6484.5337356800355,0.0004160346307623714,25708.46953717582,2621.534319790736,19382.705280945218,1976.485882635275,0.75394240224673,0.75394240224673,32739.77559917801,32395.05729023726,1.013318992364879,0.8,4333.525985169807,4287.898129693729,1.013318992364879,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647378357225534,4.802684113804098,-1.0538414864243224,5.85652560022842,3.5,3.5,1.0,0.6,0.00023343209527887506,0.9999999944770179,0.00023343209656811635,198.92222009420783,0.0,0.0,0.0,0.007113762240505409,8.005766473094859e-05,0.00015337443054792648,0.0005565633263105343,0.0917837049035379,0.0917837049035379,0.0917837049035379,0.09178406191957672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.29871822696,589.7522494803247,0.0,0.0917837049035379,0.09178370491648567,0.09178370491648567,0.375,0.375,0.5,6.008872856821438,0.0020497267415748865,0.0020497267415748865,4.035882739117369e-11,2.3739675611977873e-06,0.0019099580907777636,4.035882739117369e-11,25939.36490589613,19779.363910712298,0.7625230603165756,0.7968723040525075,3.8782911139955507,0.7959140677030103,0.5140458880044697,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953293555592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691901730918,261.3691901730918,-11.780809826908182,244.97190908617827,277.7664712600052,119599.4927338772,119599.5661241373,-0.07339026009956799,0.0,nan,277.7664712600052,4.6164712600051985,271.20755882523997,-1.942441174760006,264.6486463904744,-8.501353609525552,258.0897339557091,-15.06026604429087,251.53082152094368,-21.619178479056302,244.97190908617827,-28.178090913821705,1.0,1.0,25762.5980482374,25762.5980482374,277.2799403281944,4.1299403281944365,277.2799403281944,277.2799403281944,79989.99654659406,79990.01774573108,-0.021199137016083114,0.0,8575.796259387458,8575.796259387458,0.9047747057664872,3646.932157751695,277.2799403281944,4.1299403281944365,1.0,0.002,0.26274649536336203,0.004562134614448187,0.00040695113487855864,0.001593048865079265,0.2034755674392793,0.2034755674392793,0.0,-4.217633187142411e-14,1.0,1.0000039099510705,0.0019099580504189362,0.09178370491648567,0.0,3.584081234967308e-07,0.4587328367507815,0.0,1601652.2478050492,267.952526876702,2.373927202370396e-06,1.0,1279917.5204938285,2616.799304322977,,,,,,,,,,,,,,,,,,,2.0,14750.28915545355,1450.0,0.375,6.1796691888313084,3.5
801.0,-30.00001103188536,4.802681403247731,34.89836457540035,28.37187652420255,6.438386278415848,-26.356171300855266,-39.86624339651314,2.7945465473862354,-5.197474156035469,-5.197476493274728,39.79672758420855,37569.04601818593,20600.32526683626,20600.32526683626,58169.37128502219,80000.0661051494,79990.02065789483,20600.32526683626,100590.34592473108,100590.34592473108,100590.34592473108,126529.71045185487,123830.35780734234,2699.352644512535,0.0,93290.58284811665,50859.56276115485,47145.577874402006,25939.364527123787,73084.9424015258,19779.36361105848,1450.0,0.0,0.8866495129814658,2.863775535405333,0.0014957518510113484,1.0,1.0,-5.1955961620180915,351934.39790197846,1545787.3655019982,4.392259962984733,1545787.3655019982,4.392259962984733,0.7625230598990183,0.09178370662022795,3.628789676533391,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789676533391,1.2786942418722567,1.278992745687964,2.8378869300452454,6013.141867668975,14750.289001194777,6484.532478404752,0.00041603406272923513,25708.456858606867,2621.533026936504,19382.701522865256,1976.4854994177683,0.7539426278857407,0.7539426278857407,32739.786136172504,32395.05729023726,1.0133194000240977,0.8,4333.527379875135,4287.898129693729,1.0133194000240977,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647377217519339,4.802681403247731,-1.0538431928677658,5.856524596115497,3.5,3.5,1.0,0.6,0.00023343209527887506,0.9999999908690488,0.00023343209741033216,198.92222006584808,0.0,0.0,0.0,0.007113762240505409,8.005766473094859e-05,0.00015337443054792648,0.0005565635502165032,0.09178370660762153,0.09178370660762153,0.09178370660762153,0.09178405807095376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.2470423078,589.7522665152123,0.0,0.09178370660762153,0.09178370662022795,0.09178370662022795,0.375,0.375,0.5,6.008883400649713,0.0020161984230639973,0.0020161984230639973,-3.694822225952521e-12,2.3372392661258345e-06,0.0018803312566433306,-3.694822225952521e-12,25939.364527123787,19779.36361105848,0.7625230598990183,0.7968731684288949,3.878290513508599,0.7959145806730196,0.5140463245053005,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495329258927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36918970948693,261.36918970948693,-11.780810290513045,244.9719090402603,277.76647037871345,119599.53928994147,119599.61021023759,-0.07092029614044962,0.0,nan,277.76647037871345,4.616470378713473,271.20755811102293,-1.9424418889770436,264.6486458433322,-8.501354156667787,258.0897335756416,-15.06026642435836,251.530821307951,-21.61917869204899,244.9719090402603,-28.178090959739677,1.0,1.0,25762.5980482374,25762.5980482374,277.2799396717646,4.129939671764646,277.2799396717646,277.2799396717646,79989.97890705819,79990.02065789483,-0.041750836637220345,0.0,8575.796259387458,8575.796259387458,0.9047746156819588,3646.933624916058,277.2799396717646,4.129939671764646,1.0,0.002,0.2627461425152097,0.004562136014260403,0.0004069505875357079,0.0015930494124146751,0.20347529376785395,0.20347529376785395,0.0,-4.961699454075763e-14,1.0,1.0000038493037884,0.0018803312603381528,0.09178370662022795,0.0,3.5284859032474624e-07,0.45161709404685585,0.0,1601652.2465599927,267.9525258439645,2.3372429609480605e-06,1.0,1279917.523919275,2616.7992903192626,,,,,,,,,,,,,,,,,,,2.0,14750.289001194777,1450.0,0.375,6.1796691888313084,3.5
802.0,-30.000011084091632,4.802678715122951,34.89836451372125,28.371877746563428,6.4383860838689095,-26.356171367295584,-39.86624343143774,2.7945463670729196,-5.197475584364838,-5.197477874722364,39.79672737241186,37569.04444309031,20600.322575081347,20600.322575081347,58169.36701817166,80000.06823659966,79990.0206664057,20600.322575081347,100590.34324148705,100590.34324148705,100590.34324148705,126529.70721095029,123830.34990860811,2699.357302342175,0.0,93290.58442494458,50859.560631435445,47145.58199278793,25939.36396946324,73084.94596225116,19779.363164446295,1450.0,0.0,0.8866495067018726,2.863775390112652,0.0014957518510113484,1.0,1.0,-5.195635376179212,351934.37892016134,1545787.3564087395,4.392260174046286,1545787.3564087395,4.392260174046286,0.7625230590746666,0.0917837083145783,3.62878953927638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878953927638,1.278694242707807,1.2789927465237094,2.8378868208493144,6013.141636295901,14750.288877635812,6484.532539038289,0.0004160341097316447,25708.458265548168,2621.53317040459,19382.701704102958,1976.4855178988705,0.7539425936746141,0.7539425936746141,32739.78514548071,32395.05729023726,1.0133193616958382,0.8,4333.527248744467,4287.898129693729,1.0133193616958382,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647376348935465,4.802678715122951,-1.053845115745946,5.856523830868897,3.5,3.5,1.0,0.6,0.00023343209527887506,0.9999999963027069,0.00023343209614194195,198.9222201085583,0.0,0.0,0.0,0.007113762240505409,8.005766441490346e-05,0.0001533744308639716,0.0005565635303116485,0.09178370830193093,0.09178370830193093,0.09178370830193093,0.09178405276427068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.19579139305,589.7522834037812,0.0,0.09178370830193093,0.0917837083145783,0.0917837083145783,0.375,0.375,0.5,6.008893734354379,0.0019819449873352823,0.0019819449873352823,-3.416289473534562e-11,2.2903575427335454e-06,0.001842498543169313,-3.416289473534562e-11,25939.36396946324,19779.363164446295,0.7625230590746666,0.7968730654091282,3.8782905752859413,0.795914483513698,0.5140462779092011,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953290519914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691893077418,261.3691893077418,-11.780810692258171,244.97190899190505,277.7664696235784,119599.53903047119,119599.60048773672,-0.06145726554456841,0.0,nan,277.7664696235784,4.616469623578439,271.2075574972439,-1.94244250275608,264.64864537090904,-8.50135462909094,258.08973324457446,-15.060266755425516,251.53082111823977,-21.619178881760206,244.97190899190505,-28.178091008094924,1.0,1.0,25762.5980482374,25762.5980482374,277.2799382913094,4.129938291309429,277.2799382913094,277.2799382913094,79989.9852186724,79990.0206664057,-0.03544773330213502,0.0,8575.796259387458,8575.796259387458,0.9047746241517375,3646.933486972762,277.2799382913094,4.129938291309429,1.0,0.002,0.26274579676637216,0.00456213731854833,0.0004069500508638552,0.0015930499490446897,0.2034750254319276,0.2034750254319276,0.0,-9.145505533436626e-14,1.0,1.0000037718586852,0.0018424985773322078,0.0917837083145783,0.0,3.4574920077272883e-07,0.44253046259272977,0.0,1601652.2448437144,267.95252441563514,2.2903917056282808e-06,1.0,1279917.5286702055,2616.799270896761,,,,,,,,,,,,,,,,,,,2.0,14750.288877635812,1450.0,0.375,6.1796691888313084,3.5
803.0,-30.000011101157305,4.802676051873177,34.898364450709224,28.371882915403717,6.438384571173452,-26.356171533924304,-39.86624343143774,2.7945450039413053,-5.197476840246509,-5.197479088930084,39.79672721061662,37569.03740838605,20600.319590054714,20600.319590054714,58169.356998440766,80000.07761709098,79990.02183763737,20600.319590054714,100590.34142769208,100590.34142769208,100590.34142769208,126529.70491599927,123830.34304119633,2699.3618748029403,0.0,93290.59076107343,50859.550552371606,47145.600231890916,25939.363488307197,73084.96372019811,19779.362780524883,1450.0,0.0,0.8866495010943817,2.8637752624232506,0.0014957518510113484,1.0,1.0,-5.1956702659499,351934.36223716126,1545787.3494623383,4.392260362518009,1545787.3494623383,4.392260362518009,0.7625230584181804,0.09178370997150428,3.6287888570018625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287888570018625,1.278694249024397,1.2789927528417742,2.837886273259235,6013.140476018231,14750.288611551454,6484.532997415434,0.0004160343650718318,25708.464845251685,2621.533841347625,19382.703074222918,1976.4856576122243,0.7539424540086015,0.7539424540086015,32739.78022096882,32395.05729023726,1.0133191711744618,0.8,4333.526596922644,4287.898129693729,1.0133191711744618,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647375385717761,4.802676051873177,-1.0538469303740765,5.856522982247253,3.5,3.5,1.0,0.6,0.00023343209527887506,0.9999999980789167,0.00023343209572731756,198.92222012251978,0.0,0.0,0.0,0.007113762240505409,8.005766441490346e-05,0.0001533744308639716,0.0005565634256681827,0.09178370996070209,0.09178370996070209,0.09178370996070209,0.09178404809134767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.14570552495,589.7522999107177,0.0,0.09178370996070209,0.09178370997150428,0.09178370997150428,0.375,0.375,0.5,6.008903878450579,0.001947748250870518,0.001947748250870518,1.0800249583553523e-12,2.248683586003608e-06,0.001808822980194691,1.0800249583553523e-12,25939.363488307197,19779.362780524883,0.7625230584181804,0.7968726079124782,3.878290893779787,0.7959141530279614,0.514046056754124,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953293636392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369188839972,261.369188839972,-11.780811160027952,244.9719089356422,277.7664687443018,119599.50658460712,119599.57814203961,-0.07155743248875768,0.0,nan,277.7664687443018,4.616468744301812,271.20755678256984,-1.9424432174301387,264.6486448208379,-8.50135517916209,258.08973285910616,-15.060267140893814,251.53082089737418,-21.619179102625793,244.9719089356422,-28.178091064357773,1.0,1.0,25762.5980482374,25762.5980482374,277.2799372136758,4.129937213675817,277.2799372136758,277.2799372136758,79989.99451251149,79990.02183763737,-0.027325125876814127,0.0,8575.796259387458,8575.796259387458,0.9047746662531497,3646.932801286872,277.2799372136758,4.129937213675817,1.0,0.002,0.26274545733703614,0.004562138623109956,0.0004069495241208099,0.0015930504759381293,0.20347476206040493,0.20347476206040493,0.0,5.8938964819788e-14,1.0,1.0000037029232993,0.001808822979114666,0.09178370997150428,0.0,3.394298982004144e-07,0.4344422778787648,0.0,1601652.2433338943,267.95252315975347,2.2486825059786497e-06,1.0,1279917.5328457686,2616.7992538264475,,,,,,,,,,,,,,,,,,,2.0,14750.288611551454,1450.0,0.375,6.1796691888313084,3.5
804.0,-30.000011085806445,4.8026734143410215,34.89836438697077,28.371887665148847,6.438383089812638,-26.35617166824463,-39.866243466362334,2.7945436722501724,-5.197478019480116,-5.19748022834818,39.796727063644674,37569.0309174544,20600.316503939754,20600.316503939754,58169.34742139415,80000.08626958712,79990.02336442153,20600.316503939754,100590.33986836129,100590.33986836129,100590.33986836129,126529.70290690774,123830.3365411014,2699.3663658063515,0.0,93290.59652561338,50859.541173478356,47145.617057927804,25939.363038546446,73084.98009647425,19779.362421944043,1450.0,0.0,0.88664949581441,2.863775142601431,0.0014957518510113484,1.0,1.0,-5.195703524251712,351934.3465809088,1545787.3431515275,4.3922605399815815,1545787.3431515275,4.3922605399815815,0.7625230578157023,0.09178371159127158,3.628788217537244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788217537244,1.2786942551952953,1.2789927590141128,2.8378857594718903,6013.1393873645,14750.288402497097,6484.533445220156,0.0004160346069048994,25708.470964152064,2621.5344653018174,19382.7044127412,1976.4857941031037,0.7539423266272225,0.7539423266272225,32739.775605449486,32395.05729023726,1.0133189926075121,0.8,4333.525985999917,4287.898129693729,1.0133189926075121,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647374389880558,4.8026734143410215,-1.0538486905459017,5.856522104886923,3.5,3.5,1.0,0.6,0.00023343209527887506,0.9999999964811948,0.00023343209610027715,198.92222010996122,0.0,0.0,0.0,0.007113762240505409,8.005766409885861e-05,0.00015337443118001645,0.0005565633287375205,0.09178371158015045,0.09178371158015045,0.09178371158015045,0.09178404370448494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.0965684473,589.7523161055485,0.0,0.09178371158015045,0.09178371159127158,0.09178371159127158,0.375,0.375,0.5,6.008913842172008,0.001913940714700857,0.001913940714700857,-2.8137492336099967e-11,2.208868068009906e-06,0.0017767040964713487,-2.8137492336099967e-11,25939.363038546446,19779.362421944043,0.7625230578157023,0.7968721858342281,3.878291175617248,0.7959138436462453,0.5140458527574642,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953294655135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691883239776,261.3691883239776,-11.780811676022381,244.97190887879358,277.76646776916164,119599.4769076337,119599.55584225626,-0.0789346225474751,0.0,nan,277.76646776916164,4.616467769161659,271.20755599108804,-1.9424440089119344,264.64864421301434,-8.501355786985641,258.0897324349408,-15.060267565059178,251.5308206568672,-21.61917934313277,244.97190887879358,-28.178091121206393,1.0,1.0,25762.5980482374,25762.5980482374,277.2799362522918,4.129936252291827,277.2799362522918,277.2799362522918,79990.00275000907,79990.02336442153,-0.02061441246769391,0.0,8575.796259387458,8575.796259387458,0.9047747057128702,3646.9321586249303,277.2799362522918,4.129936252291827,1.0,0.002,0.26274512393475,0.004562139912675675,0.0004069490067756245,0.001593050993203729,0.20347450338781223,0.20347450338781223,0.0,-2.0646678811075958e-14,1.0,1.0000036371746257,0.001776704124608841,0.09178371159127158,0.0,3.334027222209865e-07,0.4267279909756138,0.0,1601652.241915306,267.95252198051986,2.208896205502242e-06,1.0,1279917.53676435,2616.7992378067233,,,,,,,,,,,,,,,,,,,2.0,14750.288402497097,1450.0,0.375,6.1796691888313084,3.5
805.0,-30.00001105475601,4.802670805125053,34.89836432430087,28.3718901797198,6.438382432026928,-26.35617170607778,-39.866243466362334,2.7945430833490814,-5.197479014063902,-5.197481188071517,39.79672696697566,37569.02777404624,20600.313105984933,20600.313105984933,58169.34088003117,80000.09076021347,79990.02604661872,20600.313105984933,100590.33915260364,100590.33915260364,100590.33915260364,126529.70182232905,123830.33103706871,2699.370785260333,0.0,93290.59960558377,50859.53661941801,47145.625540184185,25939.362669725415,73084.9882099096,19779.362129512152,1450.0,0.0,0.8866494912685924,2.863775041695991,0.0014957518510113484,1.0,1.0,-5.195732610479354,351934.3333938919,1545787.3390021047,4.392260692769718,1545787.3390021047,4.392260692769718,0.7625230573840283,0.091783713172432,3.628787900977422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787900977422,1.2786942579241933,1.2789927617436478,2.8378855058505725,6013.138849971362,14750.288246559427,6484.533643248586,0.0004160347233518771,25708.474055608418,2621.5347805426336,19382.705004661428,1976.4858544621688,0.7539422589896192,0.7539422589896192,32739.773320588083,32395.05729023726,1.0133189042099366,0.8,4333.525683569431,4287.898129693729,1.0133189042099366,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647373293417897,4.802670805125053,-1.0538503337477065,5.856521138872759,3.5,3.5,1.0,0.6,0.00023343209527887506,0.999999993249443,0.00023343209685467174,198.9222200845587,0.0,0.0,0.0,0.007113762240505409,8.005766409885861e-05,0.00015337443118001645,0.000556563280185338,0.09178371316190427,0.09178371316190427,0.09178371316190427,0.09178403999989061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.0484469635,589.7523319680441,0.0,0.09178371316190427,0.091783713172432,0.091783713172432,0.375,0.375,0.5,6.008923647340465,0.0018812061004496172,0.0018812061004496172,-4.3371528590796515e-11,2.1740075908383005e-06,0.0017485775921386448,-4.3371528590796515e-11,25939.362669725415,19779.362129512152,0.7625230573840283,0.7968719757896645,3.8782912728851304,0.7959136657853902,0.5140457526810172,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495329373876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691878448245,261.3691878448245,-11.780812155175454,244.97190883166436,277.76646685798454,119599.46703126992,119599.54033007946,-0.07329880956471413,0.0,nan,277.76646685798454,4.6164668579845625,271.20755525272057,-1.94244474727941,264.6486436474565,-8.501356352543496,258.0897320421925,-15.060267957807469,251.53082043692842,-21.619179563071555,244.97190883166436,-28.178091168335612,1.0,1.0,25762.5980482374,25762.5980482374,277.2799356053321,4.12993560533215,277.2799356053321,277.2799356053321,79990.00793096122,79990.02604661872,-0.018115657498128712,0.0,8575.796259387458,8575.796259387458,0.9047747252469635,3646.931840482309,277.2799356053321,4.12993560533215,1.0,0.002,0.2627447958104718,0.004562141208916816,0.00040694849775659074,0.0015930515022392587,0.20347424887829538,0.20347424887829538,0.0,-4.150759597143505e-15,1.0,1.000003579598489,0.0017485776355101734,0.091783713172432,0.0,3.2812472327422e-07,0.41997258864761877,0.0,1601652.2407169577,267.9525209859361,2.1740509623668913e-06,1.0,1279917.5400649093,2616.799224313557,,,,,,,,,,,,,,,,,,,2.0,14750.288246559427,1450.0,0.375,6.1796691888313084,3.5
