time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
806.0,-30.000011004202246,4.802668224167712,34.89836426272012,28.37189311338591,6.438381506699085,-26.356171753112225,-39.866243466362334,2.794542255609123,-5.19747998303734,-5.197482122896052,39.796726873038644,37569.02386974314,20600.30971495135,20600.30971495135,58169.33358469449,80000.09615380246,79990.02875062224,20600.30971495135,100590.33846557359,100590.33846557359,100590.33846557359,126529.70077614064,123830.32564129033,2699.3751348503088,0.0,93290.60318770267,50859.53090364357,47145.635871176775,25939.362310567056,73084.99818174384,19779.36184475502,1450.0,0.0,0.8866494868402618,2.8637749434181625,0.0014957518510113484,1.0,1.0,-5.19576114243381,351934.3205498061,1545787.3349691948,4.392260841609033,1545787.3349691948,4.392260841609033,0.7625230569641798,0.09178371472537034,3.628787503565559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787503565559,1.278694261759842,1.278992765580192,2.837885186542817,6013.1381733965445,14750.288116732097,6484.533921590798,0.00041603487365111366,25708.477858248127,2621.5351683039703,19382.705836644927,1976.4859393008753,0.753942179833347,0.753942179833347,32739.770452153818,32395.05729023726,1.013318793234877,0.8,4333.525303895649,4287.898129693729,1.013318793234877,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647372199188603,4.802668224167712,-1.0538519506585429,5.8565201748262545,3.5,3.5,1.0,0.6,0.00023343209527887506,0.9999999879877686,0.00023343209808291546,198.9222200432004,0.0,0.0,0.0,0.007113762240505409,8.005766409885861e-05,0.00015337443118001645,0.0005565632192325196,0.0917837147153203,0.0917837147153203,0.0917837147153203,0.09178403639167329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.0010911078,589.7523475782215,0.0,0.0917837147153203,0.09178371472537034,0.09178371472537034,0.375,0.375,0.5,6.008933297702454,0.0018494902403745073,0.0018494902403745073,1.2505552149377763e-12,2.1398587364274135e-06,0.0017209804622666525,1.2505552149377763e-12,25939.362310567056,19779.36184475502,0.7625230569641798,0.7968717183579563,3.8782914037856546,0.7959134573697617,0.5140456291223886,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495329188519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691873732651,261.3691873732651,-11.780812626734871,244.97190879342406,277.76646595310615,119599.45131092213,119599.52344805624,-0.07213713413241203,0.0,nan,277.76646595310615,4.616465953106172,271.20755452116975,-1.9424454788302228,264.6486430892333,-8.501356910766674,258.0897316572969,-15.060268342703068,251.53082022536051,-21.619179774639463,244.97190879342406,-28.178091206575914,1.0,1.0,25762.5980482374,25762.5980482374,277.27993498581395,4.129934985813975,277.27993498581395,277.27993498581395,79990.01306308272,79990.02875062224,-0.015687539518694393,0.0,8575.796259387458,8575.796259387458,0.9047747497702276,3646.9314410833867,277.27993498581395,4.129934985813975,1.0,0.002,0.26274447286488234,0.004562142486336987,0.00040694799677952085,0.0015930520032360008,0.20347399838976044,0.20347399838976044,0.0,1.552143830130248e-14,1.0,1.0000035231058748,0.0017209804610160973,0.09178371472537034,0.0,3.229460513296005e-07,0.41334431662964205,0.0,1601652.239549107,267.95252001696264,2.1398574858721986e-06,1.0,1279917.5432796376,2616.7992111712792,,,,,,,,,,,,,,,,,,,2.0,14750.288116732097,1450.0,0.375,6.1796691888313084,3.5
807.0,-30.00001093832681,4.802665671674947,34.8983642024656,28.371879283245676,6.438380747293289,-26.35617176976488,-39.866243466362334,2.7945415787313794,-5.197480910345348,-5.197483017256738,39.796726788115755,37569.03977154689,20600.30629919927,20600.30629919927,58169.34607074616,80000.08179894785,79990.03161505463,20600.30629919927,100590.3379142539,100590.3379142539,100590.3379142539,126529.69988303173,123830.32046598075,2699.3794170509846,0.0,93290.59406907305,50859.55204167199,47145.60225266784,25939.36196877783,73084.96422144567,19779.36157407227,1450.0,0.0,0.8866494825858112,2.8637748494005466,0.0014957518510113484,1.0,1.0,-5.1957886758507925,351934.30826195213,1545787.331322612,4.392260984604121,1545787.331322612,4.392260984604121,0.7625230565763297,0.09178371625253355,3.628789015430865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789015430865,1.2786942648964132,1.2789927687174953,2.8378863619325236,6013.140663906289,14750.28801953679,6484.532645969143,0.00041603428845039017,25708.4646344467,2621.5338198514987,19382.702023726437,1976.4855504913949,0.7539424193289088,0.7539424193289088,32739.781364475573,32395.05729023726,1.0133192154148825,0.8,4333.5267482803165,4287.898129693729,1.0133192154148825,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647371096983065,4.802665671674947,-1.053853532077511,5.856519203752458,3.5,3.5,1.0,0.6,0.00023343209527887506,0.9999999811314145,0.00023343209968340858,198.92221998930737,0.0,0.0,0.0,0.007113762240505409,8.005766409885861e-05,0.00015337443118001645,0.0005565634511140008,0.09178371624247114,0.09178371624247114,0.09178371624247114,0.09178403293799556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.9545057298,589.7523629347988,0.0,0.09178371624247114,0.09178371625253355,0.09178371625253355,0.375,0.375,0.5,6.008942798558154,0.0018187754980090176,0.0018187754980090176,6.372147254296578e-11,2.1069113813609874e-06,0.0016943414059369388,6.372147254296578e-11,25939.36196877783,19779.36157407227,0.7625230565763297,0.796872623881286,3.8782907698052007,0.7959139980488251,0.5140460855630115,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953288867358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691869243957,261.3691869243957,-11.780813075604271,244.9719087666113,277.76646508218005,119599.500166501,119599.5688326398,-0.06866613877367495,0.0,nan,277.76646508218005,4.616465082180071,271.20755381906633,-1.9424461809336435,264.6486425559525,-8.501357444047471,258.08973129283885,-15.060268707161129,251.53082002972508,-21.6191799702749,244.9719087666113,-28.17809123338867,1.0,1.0,25762.5980482374,25762.5980482374,277.2799344254669,4.1299344254668995,277.2799344254669,277.2799344254669,79989.9943557435,79990.03161505463,-0.037259311124216765,0.0,8575.796259387458,8575.796259387458,0.9047746564769021,3646.9329605080193,277.2799344254669,4.1299344254668995,1.0,0.002,0.26274415491811226,0.004562143748145342,0.000406947503578904,0.001593052496402249,0.203473751789452,0.203473751789452,0.0,-1.884690320475002e-14,1.0,1.0000034685744361,0.0016943413422154663,0.09178371625253355,0.0,3.1794716071930433e-07,0.4069461498184375,0.0,1601652.238431052,267.95251908965463,2.1068476598884445e-06,1.0,1279917.546355147,2616.799198598148,,,,,,,,,,,,,,,,,,,2.0,14750.28801953679,1450.0,0.375,6.1796691888313084,3.5
808.0,-30.000010957491927,4.802663141390383,34.898364139696156,28.371879702340834,6.438380753096393,-26.356171786433084,-39.866243466362334,2.794541582036354,-5.1974821890460134,-5.197484253870708,39.79672659509181,37569.039332564076,20600.303634237844,20600.303634237844,58169.34296680192,80000.08250832338,79990.03190231932,20600.303634237844,100590.33553655716,100590.33553655716,100590.33553655716,126529.69700486671,123830.31339047916,2699.383614387552,0.0,93290.59465376742,50859.55147800366,47145.603528626394,25939.361468309547,73084.96499693595,19779.361173063528,1450.0,0.0,0.8866494769767665,2.8637747193370657,0.0014957518510113484,1.0,1.0,-5.1958238142962045,351934.29126962344,1545787.3230359135,4.392261173128074,1545787.3230359135,4.392261173128074,0.7625230558288116,0.09178371777242281,3.628788978900631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788978900631,1.2786942648810984,1.278992768702177,2.837886333398125,6013.140603445322,14750.287948404037,6484.532644857782,0.0004160342985753243,25708.465054374832,2621.5338626722514,19382.702020404504,1976.485550152652,0.75394240688462,0.75394240688462,32739.781100808133,32395.05729023726,1.013319205214017,0.8,4333.526713380575,4287.898129693729,1.013319205214017,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647370237045001,4.802663141390383,-1.0538553047326715,5.856518446123054,3.5,3.5,1.0,0.6,0.00023343209527887506,0.9999999831261307,0.0002334320992177778,198.92222000498643,0.0,0.0,0.0,0.007113762240505409,8.005766409885861e-05,0.00015337443118001645,0.000556563445511197,0.09178371776170456,0.09178371776170456,0.09178371776170456,0.09178402818882267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.90830878547,589.7523781578375,0.0,0.09178371776170456,0.09178371777242281,0.09178371777242281,0.375,0.375,0.5,6.008952111115359,0.0017875438230703367,0.0017875438230703367,-8.355982572538778e-12,2.0648246845667018e-06,0.0016604395744934664,-8.355982572538778e-12,25939.361468309547,19779.361173063528,0.7625230558288116,0.7968725930033431,3.87829076924141,0.7959139471331846,0.5140460741020967,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953284934893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36918655592416,261.36918655592416,-11.780813444075818,244.9719087414161,277.7664643704321,119599.50519393352,119599.56156114532,-0.056367211805319554,0.0,nan,277.7664643704321,4.616464370432141,271.2075532446291,-1.942446755370895,264.64864211882576,-8.501357881174215,258.08973099302256,-15.060269006977421,251.5308198672193,-21.619180132780684,244.9719087414161,-28.17809125858389,1.0,1.0,25762.5980482374,25762.5980482374,277.27993322235005,4.1299332223500755,277.27993322235005,277.27993322235005,79989.99910252733,79990.03190231932,-0.032799791981233284,0.0,8575.796259387458,8575.796259387458,0.9047746587310892,3646.9329237951342,277.27993322235005,4.1299332223500755,1.0,0.002,0.2627438433329055,0.004562144924726762,0.00040694701994288513,0.0015930529799295812,0.20347350997144256,0.20347350997144256,0.0,-1.275338341877319e-13,1.0,1.0000033991760429,0.001660439582849449,0.09178371777242281,0.0,3.1158541743596193e-07,0.39880364428984916,0.0,1601652.2368944616,267.95251781095396,2.0648330405492743e-06,1.0,1279917.5506081334,2616.7991812113314,,,,,,,,,,,,,,,,,,,2.0,14750.287948404037,1450.0,0.375,6.1796691888313084,3.5
809.0,-30.00001112577808,4.802660623815658,34.89836406884162,28.37188116917389,6.438380697875771,-26.356171943412697,-39.86624350128693,2.794541515511922,-5.197484021925959,-5.197486031084926,39.79672623642937,37569.0373725625,20600.302109095202,20600.302109095202,58169.339481657706,80000.08493051871,79990.02830279803,20600.302109095202,100590.33041189323,100590.33041189323,100590.33041189323,126529.69113107392,123830.30343152795,2699.387699545974,0.0,93290.59661112198,50859.54905471567,47145.608396007,25939.360719180688,73084.96911518769,19779.360568079454,1450.0,0.0,0.8866494692111927,2.863774532362318,0.0014957518510113484,1.0,1.0,-5.195870518582865,351934.2668505955,1545787.3076382698,4.3922614341344985,1545787.3076382698,4.3922614341344985,0.762523054527467,0.09178371929109906,3.6287888407252673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287888407252673,1.2786942651893647,1.2789927690105152,2.837886224654235,6013.140373030068,14750.287738271121,6484.532667227796,0.000416034340546451,25708.466572686128,2621.5340174969156,19382.702087269972,1976.4855569710323,0.7539423649585953,0.7539423649585953,32739.78010348783,32395.05729023726,1.0133191666293129,0.8,4333.526581372539,4287.898129693729,1.0133191666293129,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647369744907214,4.802660623815658,-1.0538573887202913,5.8565180125359495,3.5,3.5,1.0,0.6,0.00023343209527887506,1.0000000006414627,0.0002334320951291371,198.9222201427101,0.0,0.0,0.0,0.007113762240505409,8.005766378281319e-05,0.00015337443149606188,0.0005565634254654913,0.0917837192820634,0.0917837192820634,0.0917837192820634,0.09178402139240353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.8625156646,589.752393239359,0.0,0.0917837192820634,0.09178371929109906,0.09178371929109906,0.375,0.375,0.5,6.008961174526639,0.0017537635146709363,0.0017537635146709363,1.2676082405960187e-11,2.009158947657852e-06,0.0016155125020418382,1.2676082405960187e-11,25939.360719180688,19779.360568079454,0.762523054527467,0.7968724691597026,3.8782909158291483,0.7959138545981763,0.5140460183180857,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953286078962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691862341286,261.3691862341286,-11.780813765871358,244.97190869123216,277.7664637770251,119599.50458113493,119599.55380804765,-0.04922691274947526,0.0,nan,277.7664637770251,4.616463777025103,271.2075527598666,-1.94244724013339,264.6486417427079,-8.501358257292054,258.0897307255494,-15.060269274450604,251.53081970839077,-21.61918029160921,244.97190869123216,-28.17809130876782,1.0,1.0,25762.5980482374,25762.5980482374,277.2799310254056,4.129931025405597,277.2799310254056,277.2799310254056,79990.00889970965,79990.02830279803,-0.019403088386752643,0.0,8575.796259387458,8575.796259387458,0.9047746672575366,3646.932784928894,277.2799310254056,4.129931025405597,1.0,0.002,0.26274354017857776,0.0045621459750022145,0.00040694654890960396,0.0015930534511168313,0.20347327445480198,0.20347327445480198,0.0,2.643501736954157e-14,1.0,1.0000033072082866,0.0016155124893657558,0.09178371929109906,0.0,3.0315474268995133e-07,0.3880130775717832,0.0,1601652.2346985787,267.952515978074,2.009146271575446e-06,1.0,1279917.5567199355,2616.799156225383,,,,,,,,,,,,,,,,,,,2.0,14750.287738271121,1450.0,0.375,6.1796691888313084,3.5
810.0,-30.000011052031688,4.8026581324396656,34.89836399890119,28.371877956111007,6.438376354545983,-26.35617231137448,-39.866243571136124,2.7945376138870923,-5.197485020521071,-5.197486996284269,39.79672612107017,37569.03827550558,20600.298965171303,20600.298965171303,58169.33724067689,80000.08999719335,79990.03047509806,20600.298965171303,100590.32944026936,100590.32944026936,100590.32944026936,126529.68978182654,123830.298066969,2699.391714857545,0.0,93290.60021969765,50859.548498003656,47145.61302410444,25939.360341557178,73084.97336566162,19779.360267556895,1450.0,0.0,0.8866494647054857,2.8637744308590136,0.0014957518510113484,1.0,1.0,-5.195898417853925,351934.25358846225,1545787.3026844366,4.392261585574498,1545787.3026844366,4.392261585574498,0.7625230540426469,0.09178372073502886,3.6287888824932026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287888824932026,1.278694283269339,1.2789927870945188,2.837886217192737,6013.140357220049,14750.287282198859,6484.532475982643,0.0004160343188970562,25708.467271207366,2621.534088726259,19382.701515625413,1976.4854986795096,0.7539423222376777,0.7539423222376777,32739.780404959878,32395.05729023726,1.013319178292777,0.8,4333.526621276202,4287.898129693729,1.013319178292777,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647368730416043,4.8026581324396656,-1.0538589863012877,5.856517118740953,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999923244276,0.00023343209692086207,198.92222008237775,0.0,2.978620931660474e-11,8.441411720325784e-05,0.007113762270291618,8.005766315072323e-05,0.00015337443197841388,0.0005565634336219782,0.0917837207262258,0.0917837207262258,0.0917837207262258,0.0917840176728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.81866111694,589.7524076939438,0.0,0.0917837207262258,0.09178372073502886,0.09178372073502886,0.375,0.375,0.5,6.00897008294129,0.001721066440040886,0.001721066440040886,6.480149750132114e-12,1.975763211703452e-06,0.0015885784303577566,6.480149750132114e-12,25939.360341557178,19779.360267556895,0.7625230540426469,0.7968724100861181,3.8782910464138864,0.7959137776467643,0.5140460007769133,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953296126207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03407573457,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691855826973,261.3691855826973,-11.780814417302679,244.97190862342563,277.7664625419689,119599.46624671418,119599.56589988341,-0.09965316926271009,0.0,nan,277.7664625419689,4.616462541968929,271.2075517582601,-1.9424482417398963,264.6486409745517,-8.501359025448266,258.0897301908431,-15.060269809156864,251.53081940713426,-21.619180592865717,244.97190862342563,-28.178091376574343,1.0,1.0,25762.5980482374,25762.5980482374,277.2799303135121,4.129930313512148,277.2799303135121,277.2799303135121,79990.00133955349,79990.03047509806,-0.029135544566088356,0.0,8575.796259387458,8575.796259387458,0.9047746646801444,3646.9328269056687,277.2799303135121,4.129930313512148,1.0,0.002,0.2627432420784331,0.004562147137027478,0.00040694608638842256,0.0015930539136070577,0.20347304319421128,0.20347304319421128,0.0,-4.519822016657571e-15,1.0,1.0000032520730513,0.0015885784238776068,0.09178372073502886,0.0,2.981005039165028e-07,0.38154406961929493,0.0,1601652.2334977377,267.9525149794789,1.9757567315537017e-06,1.0,1279917.5600392963,2616.799142655356,,,,,,,,,,,,,,,,,,,2.0,14750.287282198859,1450.0,0.375,6.1796691888313084,3.5
811.0,-30.00001108677788,4.8026556639942175,34.8983639276249,28.371876279730373,6.438377213416748,-26.356172256758498,-39.86624353621153,2.7945383833975774,-5.197486191677285,-5.197488128985286,39.796725942671536,37569.04094783102,20600.296213537775,20600.296213537775,58169.33716136879,80000.08685223108,79990.03117678157,20600.296213537775,100590.32739031935,100590.32739031935,100590.32739031935,126529.6872728872,123830.29162111333,2699.395651773865,0.0,93290.59840143942,50859.55249704021,47145.606560443564,25939.359882567845,73084.9664430114,19779.35989969057,1450.0,0.0,0.8866494595738899,2.863774311729918,0.0014957518510113484,1.0,1.0,-5.1959305574691825,351934.23802474356,1545787.2950249203,4.39226175805106,1545787.2950249203,4.39226175805106,0.7625230533534866,0.09178372214957195,3.628789155740114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789155740114,1.2786942797035188,1.278992783527866,2.8378864387987206,6013.140826776536,14750.287222046154,6484.532217221108,0.00041603420624110267,25708.46483430152,2621.533840231019,19382.70074216987,1976.4854198089938,0.7539423636182468,0.7539423636182468,32739.782377197804,32395.05729023726,1.0133192545954623,0.8,4333.526882326993,4287.898129693729,1.0133192545954623,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647367842510354,4.8026556639942175,-1.053860672477076,5.8565163364712935,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999959408374,0.0002334320960766759,198.9222201108038,0.0,0.0,0.0,0.007113762270291618,8.005766346676864e-05,0.00015337443166236846,0.0005565634743842059,0.09178372214092077,0.09178372214092077,0.09178372214092077,0.09178401332349895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.77533997135,589.7524219694659,0.0,0.09178372214092077,0.09178372214957195,0.09178372214957195,0.375,0.375,0.5,6.008978818400112,0.0016887663911688833,0.0016887663911688833,-5.5138116294983774e-12,1.9373080135665077e-06,0.0015575715161162407,-5.5138116294983774e-12,25939.359882567845,19779.35989969057,0.7625230533534866,0.7968725760196806,3.8782908877167714,0.7959138519510275,0.5140460860322865,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953291723878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691851246286,261.3691851246286,-11.78081487537139,244.97190856975402,277.76646167950315,119599.49297547564,119599.56304888052,-0.07007340489937254,0.0,nan,277.76646167950315,4.616461679503175,271.20755105755313,-1.9424489424468447,264.64864043560357,-8.50135956439641,258.08972981365383,-15.060270186346145,251.53081919170384,-21.619180808296136,244.97190856975402,-28.178091430245956,1.0,1.0,25762.5980482374,25762.5980482374,277.2799292626325,4.1299292626325155,277.2799292626325,277.2799292626325,79990.0038081523,79990.03117678157,-0.027368629278498702,0.0,8575.796259387458,8575.796259387458,0.904774647818778,3646.9331015188145,277.2799292626325,4.1299292626325155,1.0,0.002,0.2627429497967579,0.0045621482454974455,0.00040694563273799235,0.0015930543672404399,0.20347281636899617,0.20347281636899617,0.0,-2.1567816976819643e-14,1.0,1.0000031886005292,0.0015575715216300523,0.09178372214957195,0.0,2.9228198710366956e-07,0.3740968489157272,0.0,1601652.2320904369,267.9525138083227,1.9373135273781372e-06,1.0,1279917.5639347173,2616.799126730311,,,,,,,,,,,,,,,,,,,2.0,14750.287222046154,1450.0,0.375,6.1796691888313084,3.5
812.0,-30.000011096616483,4.802653220773719,34.8983638567035,28.371880086511396,6.438376213107276,-26.35617236564398,-39.866243571136124,2.7945374821349738,-5.19748719932619,-5.1974891027835985,39.79672581034925,37569.03596129121,20600.293186528073,20600.293186528073,58169.329147819284,80000.09369123074,79990.03293607938,20600.293186528073,100590.32612260745,100590.32612260745,100590.32612260745,126529.68561833412,123830.28609894577,2699.399519388346,0.0,93290.60310674699,50859.54537680808,47145.619699932126,25939.359495726658,73084.97919565879,19779.35959087231,1450.0,0.0,0.8866494550858466,2.8637742093257192,0.0014957518510113484,1.0,1.0,-5.195958833919917,351934.2246445964,1545787.2893437906,4.392261908897369,1545787.2893437906,4.392261908897369,0.7625230528198212,0.0917837235311221,3.6287886718029094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287886718029094,1.278694283879863,1.2789927877051852,2.8378860510678914,6013.140005221436,14750.28698439249,6484.532520286631,0.00041603438430403805,25708.469559456862,2621.53432206277,19382.701648052996,1976.485512183365,0.7539422602821982,0.7539422602821982,32739.77888424226,32395.05729023726,1.0133191194586808,0.8,4333.526419989871,4287.898129693729,1.0133191194586808,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64736686574542,4.802653220773719,-1.0538622551404453,5.856515475914164,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999969648439,0.00023343209583763996,198.92222011885283,0.0,0.0,0.0,0.007113762270291618,8.005766315072323e-05,0.00015337443197841388,0.0005565634013074742,0.0917837235229686,0.0917837235229686,0.0917837235229686,0.09178400957685029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.73299085355,589.7524359268018,0.0,0.0917837235229686,0.0917837235311221,0.0917837235311221,0.375,0.375,0.5,6.008987400033893,0.0016574098614228205,0.0016574098614228205,-1.5916157281026244e-12,1.9034574165743834e-06,0.0015302688636893436,-1.5916157281026244e-12,25939.359495726658,19779.35959087231,0.7625230528198212,0.7968722481623313,3.8782910925125993,0.795913603424471,0.514045928106699,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495329379807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36918465801347,261.36918465801347,-11.78081534198651,244.9719085150478,277.766460800979,119599.473120961,119599.54450176023,-0.07138079922199682,0.0,nan,277.766460800979,4.616460800979041,271.20755034379266,-1.942449656207316,264.64863988660665,-8.501360113393332,258.0897294294204,-15.060270570579576,251.53081897223402,-21.61918102776596,244.9719085150478,-28.178091484952176,1.0,1.0,25762.5980482374,25762.5980482374,277.27992849398106,4.129928493981083,277.27992849398106,277.27992849398106,79990.0108780884,79990.03293607938,-0.02205799098010175,0.0,8575.796259387458,8575.796259387458,0.904774677681302,3646.932615161924,277.27992849398106,4.129928493981083,1.0,0.002,0.2627426626384996,0.004562149357700936,0.0004069451871567633,0.0015930548128382533,0.20347259357838166,0.20347259357838166,0.0,-4.9834268656123726e-15,1.0,1.0000031327107581,0.0015302688652809593,0.0917837235311221,0.0,2.871585810076841e-07,0.3675393124279706,0.0,1601652.230878471,267.9525128006738,1.9034590081901115e-06,1.0,1279917.5672836173,2616.7991130395258,,,,,,,,,,,,,,,,,,,2.0,14750.28698439249,1450.0,0.375,6.1796691888313084,3.5
813.0,-30.00001108490439,4.80265080376694,34.89836378683206,28.37188340434807,6.438375314883081,-26.356172444925825,-39.866243571136124,2.794536674904881,-5.197488120932292,-5.197489992776502,39.79672569877932,37569.031646166455,20600.29004087949,20600.29004087949,58169.321687045944,80000.09966354538,79990.03515181171,20600.29004087949,100590.3251926912,100590.3251926912,100590.3251926912,126529.6843383164,123830.28101600097,2699.403322315422,0.0,93290.60719018502,50859.539172807345,47145.63113041964,25939.35914562519,73084.99027604483,19779.359311938973,1450.0,0.0,0.886649450950022,2.863774115743362,0.0014957518510113484,1.0,1.0,-5.19598521542531,351934.212415888,1545787.2845537683,4.392262047905361,1545787.2845537683,4.392262047905361,0.7625230523582487,0.09178372488217933,3.6287882466896884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287882466896884,1.2786942876204717,1.2789927914466672,2.8378857103072836,6013.139283190599,14750.286787198438,6484.532791732045,0.00041603454144428526,25708.47369649857,2621.5347439236207,19382.702459421504,1976.4855949199273,0.7539421705171622,0.7539421705171622,32739.775815865614,32395.05729023726,1.0133190007481705,0.8,4333.526013851169,4287.898129693729,1.0133190007481705,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647365850697723,4.80265080376694,-1.0538637778619124,5.856514581628852,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999957458412,0.0002334320961221943,198.9222201092711,0.0,0.0,0.0,0.007113762270291618,8.005766315072323e-05,0.00015337443197841388,0.0005565633361059753,0.09178372487462817,0.09178372487462817,0.09178372487462817,0.09178400614940274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.6914392312,589.7524496222222,0.0,0.09178372487462817,0.09178372488217933,0.09178372488217933,0.375,0.375,0.5,6.008995838369084,0.001627196816173182,0.001627196816173182,-2.7853275241795927e-12,1.8718442333920393e-06,0.0015047773512151252,-2.7853275241795927e-12,25939.35914562519,19779.359311938973,0.7625230523582487,0.7968719634325967,3.878291253829671,0.7959133806728053,0.5140457911298445,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495329438539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36918419564546,261.36918419564546,-11.780815804354518,244.97190846414549,277.7664599271453,119599.45644808057,119599.52717917772,-0.07073109715503015,0.0,nan,277.7664599271453,4.616459927145343,271.20754963454544,-1.9424503654545333,264.6486393419455,-8.501360658054466,258.0897290493456,-15.060270950654399,251.53081875674545,-21.61918124325453,244.97190846414549,-28.17809153585449,1.0,1.0,25762.5980482374,25762.5980482374,277.2799278623586,4.129927862358613,277.2799278623586,277.2799278623586,79990.01685828107,79990.03515181171,-0.018293530636583455,0.0,8575.796259387458,8575.796259387458,0.9047747039139477,3646.932187923137,277.2799278623586,4.129927862358613,1.0,0.002,0.26274238026382934,0.004562150462634442,0.00040694474905511813,0.0015930552509726909,0.20347237452755906,0.20347237452755906,0.0,2.78089183625152e-14,1.0,1.0000030805284765,0.0015047773540004528,0.09178372488217933,0.0,2.823750406037813e-07,0.3614167758954715,0.0,1601652.2297690425,267.9525118790677,1.8718470187195635e-06,1.0,1279917.5703443235,2616.7991005269173,,,,,,,,,,,,,,,,,,,2.0,14750.286787198438,1450.0,0.375,6.1796691888313084,3.5
814.0,-30.000011052434434,4.802648412994875,34.89836371809664,28.371886547561758,6.43837438652372,-26.356172508538542,-39.866243571136124,2.7945358426282123,-5.197489014315636,-5.197490855312463,39.79672559179116,37569.02748993879,20600.286892713113,20600.286892713113,58169.3143826519,80000.10540210153,79990.03743153911,20600.286892713113,100590.32432425223,100590.32432425223,100590.32432425223,126529.68313099524,123830.27606867357,2699.407062321671,0.0,93290.61105376488,50859.53314160349,47145.642124623766,25939.358806743014,73085.00093136678,19779.35904201259,1450.0,0.0,0.8866494469376458,2.863774025050775,0.0014957518510113484,1.0,1.0,-5.196010947774539,351934.20056441805,1545787.2799604323,4.392262182764165,1545787.2799604323,4.392262182764165,0.7625230519141009,0.09178372620891827,3.6287878304393306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287878304393306,1.2786942914771429,1.2789927953042386,2.837885376220276,6013.138575300319,14750.286625341254,6484.5330715998125,0.00041603469725508393,25708.477710164265,2621.5351532036184,19382.70329596499,1976.485680223623,0.7539420853496014,0.7539420853496014,32739.77281145916,32395.05729023726,1.0133188845125658,0.8,4333.525616179738,4287.898129693729,1.0133188845125658,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647364834837577,4.802648412994875,-1.0538652736328755,5.856513686627751,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999923663476,0.00023343209691107657,198.92222008270727,0.0,0.0,0.0,0.007113762270291618,8.005766315072323e-05,0.00015337443197841388,0.0005565632722638132,0.0917837262013947,0.0917837262013947,0.0917837262013947,0.09178400282735152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.6505879779,589.7524630869354,0.0,0.0917837262013947,0.09178372620891827,0.09178372620891827,0.375,0.375,0.5,6.009004137180607,0.0015980427463091473,0.0015980427463091473,-5.8548721426632255e-12,1.840996844748588e-06,0.0014799075379414717,-5.8548721426632255e-12,25939.358806743014,19779.35904201259,0.7625230519141009,0.7968716894475557,3.8782914043605143,0.7959131646899475,0.514045659316874,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953293686232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36918373589987,261.36918373589987,-11.78081626410011,244.97190841966693,277.7664590521327,119599.43977599728,119599.51010592688,-0.07032992958603905,0.0,nan,277.7664590521327,4.616459052132711,271.2075489256395,-1.9424510743604628,264.64863879914645,-8.501361200853523,258.0897286726534,-15.060271327346584,251.5308185461601,-21.61918145383987,244.97190841966693,-28.178091580333046,1.0,1.0,25762.5980482374,25762.5980482374,277.2799272656554,4.129927265655397,277.2799272656554,277.2799272656554,79990.02229406896,79990.03743153911,-0.015137470152694732,0.0,8575.796259387458,8575.796259387458,0.9047747295996877,3646.9317695915274,277.2799272656554,4.129927265655397,1.0,0.002,0.2627421025559882,0.004562151551256091,0.00040694431820475303,0.0015930556817977466,0.2034721591023765,0.2034721591023765,0.0,2.499736528882579e-15,1.0,1.000003029618841,0.0014799075437963438,0.09178372620891827,0.0,2.7770816379841524e-07,0.35544355909741343,0.0,1601652.2286932955,267.95251098568434,1.8410026996207307e-06,1.0,1279917.5733106115,2616.7990884003016,,,,,,,,,,,,,,,,,,,2.0,14750.286625341254,1450.0,0.375,6.1796691888313084,3.5
815.0,-30.000011001148568,4.802646048292266,34.89836365050208,28.371889411378675,6.438373494753416,-26.356172551558323,-39.866243571136124,2.7945350451631863,-5.197489890659654,-5.197491701404969,39.7967254872142,37569.02372340364,20600.283764376305,20600.283764376305,58169.307487779944,80000.1106241703,79990.03971657174,20600.283764376305,100590.32348094805,100590.32348094805,100590.32348094805,126529.68195542315,123830.27121480506,2699.410740618086,0.0,93290.6145249063,50859.52762413963,47145.65211196297,25939.358474475106,73085.01058643807,19779.3587773763,1450.0,0.0,0.8866494430005272,2.8637739360907464,0.0014957518510113484,1.0,1.0,-5.196036206483257,351934.18893930886,1545787.2754711257,4.392262315093511,1545787.2754711257,4.392262315093511,0.7625230514794581,0.09178372751339449,3.6287874462887024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287874462887024,1.2786942951725013,1.27899279900046,2.8378850675948026,6013.137921359975,14750.28649786683,6484.533339761548,0.00041603484241563234,25708.48138827148,2621.535528266175,19382.704097518363,1976.48576195932,0.7539420086618179,0.7539420086618179,32739.77003874165,32395.05729023726,1.0133187772406325,0.8,4333.525249175287,4287.898129693729,1.0133187772406325,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647363825376096,4.802646048292266,-1.0538667489717861,5.8565127972640525,3.5,3.5,1.0,0.6,0.0002334320951291371,0.999999987028478,0.00023343209815710668,198.92222004075003,0.0,0.0,0.0,0.007113762270291618,8.005766315072323e-05,0.00015337443197841388,0.0005565632133449288,0.0917837275060946,0.0917837275060946,0.0917837275060946,0.09178399956861932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.61041383987,589.752476328503,0.0,0.0917837275060946,0.09178372751339449,0.09178372751339449,0.375,0.375,0.5,6.009012299077998,0.0015698311896699124,0.0015698311896699124,2.2509993868879974e-11,1.8107452888216358e-06,0.0014554949216858404,2.2509993868879974e-11,25939.358474475106,19779.3587773763,0.7625230514794581,0.7968714407467214,3.878291534755556,0.795912965203484,0.5140455398712781,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953291747923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36918328333667,261.36918328333667,-11.78081671666331,244.97190838402685,277.76645818264643,119599.42456899541,119599.49380018668,-0.0692311912818085,0.0,nan,277.76645818264643,4.616458182646454,271.2075482229226,-1.9424517770773946,264.6486382631986,-8.501361736801357,258.08972830347477,-15.060271696525206,251.5308183437508,-21.619181656249168,244.97190838402685,-28.17809161597313,1.0,1.0,25762.5980482374,25762.5980482374,277.2799266860143,4.129926686014301,277.2799266860143,277.2799266860143,79990.02728410388,79990.03971657174,-0.012432467861799523,0.0,8575.796259387458,8575.796259387458,0.9047747533046351,3646.931383520146,277.2799266860143,4.129926686014301,1.0,0.002,0.26274182942921914,0.0045621526223502285,0.00040694389446359477,0.0015930561055342444,0.20347194723179737,0.20347194723179737,0.0,-2.1610317701981074e-15,1.0,1.0000029796450378,0.0014554948991758465,0.09178372751339449,0.0,2.7312707510072057e-07,0.3495801439630383,0.0,1601652.227638031,267.9525101093403,1.8107227788277669e-06,1.0,1279917.576220242,2616.799076505297,,,,,,,,,,,,,,,,,,,2.0,14750.28649786683,1450.0,0.375,6.1796691888313084,3.5
816.0,-30.00001093801297,4.802643710488178,34.898363584670875,28.371891227457695,6.438372970671254,-26.35617254714469,-39.866243571136124,2.7945345798029377,-5.197490689755909,-5.197492472302514,39.796725402868205,37569.021511649466,20600.280536548824,20600.280536548824,58169.30204819829,80000.11390725532,79990.04242462767,20600.280536548824,100590.32296117648,100590.32296117648,100590.32296117648,126529.68113690795,123830.26677553885,2699.4143613690994,0.0,93290.61673076406,50859.524335157985,47145.65821734008,25939.358175731464,73085.01639307155,19779.358540097695,1450.0,0.0,0.8866494393735054,2.86377385504022,0.0014957518510113484,1.0,1.0,-5.196059692377332,351934.17834672605,1545787.2718488828,4.392262437000282,1545787.2718488828,4.392262437000282,0.7625230511140022,0.09178372879353133,3.628787210646132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787210646132,1.2786942973289257,1.2789928011573877,2.8378848785251747,6013.137520744121,14750.286401915315,6484.533496247171,0.00041603493035178364,25708.48366558065,2621.535760487083,19382.70456526436,1976.4858096561377,0.7539419600703464,0.7539419600703464,32739.768337923684,32395.05729023726,1.013318711438751,0.8,4333.525024050382,4287.898129693729,1.013318711438751,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647362783810657,4.802643710488178,-1.0538681691276919,5.85651187961587,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999804572832,0.0002334320996910345,198.92221998909847,0.0,0.0,0.0,0.007113762270291618,8.005766315072323e-05,0.00015337443197841388,0.0005565631772033834,0.09178372878606285,0.09178372878606285,0.09178372878606285,0.09178399659548739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.570958779,589.7524893339834,0.0,0.09178372878606285,0.09178372879353133,0.09178372879353133,0.375,0.375,0.5,6.009020333290315,0.001542692439613802,0.001542692439613802,1.5916157281026244e-12,1.7825466329668416e-06,0.0014327799252100704,1.5916157281026244e-12,25939.358175731464,19779.358540097695,0.7625230511140022,0.7968712906384167,3.8782915815521064,0.7959128275397463,0.5140454687673984,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953288686387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691828711535,261.3691828711535,-11.78081712884648,244.97190836100765,277.7664573812993,119599.41796375492,119599.48101778993,-0.06305403500395179,0.0,nan,277.7664573812993,4.616457381299313,271.20754757724103,-1.9424524227589473,264.64863777318266,-8.50136222681732,258.08972796912434,-15.060272030875637,251.530818165066,-21.619181834933983,244.97190836100765,-28.178091638992328,1.0,1.0,25762.5980482374,25762.5980482374,277.2799262308956,4.129926230895649,277.2799262308956,277.2799262308956,79990.03086949444,79990.04242462767,-0.011555133227375336,0.0,8575.796259387458,8575.796259387458,0.9047747678455316,3646.9311466993627,277.2799262308956,4.129926230895649,1.0,0.002,0.2627415605649053,0.0045621536869065865,0.0004069434773875807,0.0015930565225716338,0.20347173869379034,0.20347173869379034,0.0,-4.0785517324559706e-14,1.0,1.0000029331464364,0.0014327799236184546,0.09178372879353133,0.0,2.6886455806138337e-07,0.3441244741982672,0.0,1601652.2266749542,267.95250931024407,1.7825450413511135e-06,1.0,1279917.5788714462,2616.799065666798,,,,,,,,,,,,,,,,,,,2.0,14750.286401915315,1450.0,0.375,6.1796691888313084,3.5
817.0,-30.00001086259286,4.802641399463525,34.89836352061023,28.371893043536716,6.438372383204292,-26.356172538013293,-39.866243571136124,2.794534058624602,-5.1974914683685824,-5.197493223359843,39.79672532225701,37569.019224995674,20600.277323016137,20600.277323016137,58169.296548011815,80000.11725757168,79990.04515900736,20600.277323016137,100590.3224820235,100590.3224820235,100590.3224820235,126529.68036729613,123830.26244136893,2699.41792592719,0.0,93290.6189348201,50859.52090224369,47145.66448064046,25939.357885272613,73085.02236591307,19779.358309493764,1450.0,0.0,0.8866494358342542,2.8637737760806528,0.0014957518510113484,1.0,1.0,-5.196082664831579,351934.16802720097,1545787.268387762,4.392262555957022,1545787.268387762,4.392262555957022,0.762523050762322,0.09178373005276781,3.6287869636904935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869636904935,1.2786942997440045,1.2789928035730302,2.8378846800341404,6013.137100165437,14750.286326319454,6484.533671502611,0.00041603502406589775,25708.486022542118,2621.536000830265,19382.7050891146,1976.4858630739957,0.753941911325278,0.753941911325278,32739.76655545037,32395.05729023726,1.013318642477758,0.8,4333.524788117354,4287.898129693729,1.013318642477758,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473617468579045,4.802641399463525,-1.0538695665680704,5.856510966031595,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999726075129,0.0002334321015234229,198.92221992739692,0.0,0.0,0.0,0.007113762270291618,8.005766315072323e-05,0.00015337443197841388,0.0005565631393267027,0.09178373004573269,0.09178373004573269,0.09178373004573269,0.09178399369845654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.5321276969,589.7525021339056,0.0,0.09178373004573269,0.09178373005276781,0.09178373005276781,0.375,0.375,0.5,6.009028242849343,0.0015165301869615178,0.0015165301869615178,1.3415046851150692e-11,1.7549912740832951e-06,0.001410558528277761,1.3415046851150692e-11,25939.357885272613,19779.358309493764,0.762523050762322,0.7968711362721961,3.8782916302529182,0.7959126872367496,0.5140453954696729,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953284917478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36918248736293,261.36918248736293,-11.780817512637043,244.9719083498602,277.7664566248657,119599.40982040671,119599.4685310483,-0.05871064160395863,0.0,nan,277.7664566248657,4.616456624865748,271.20754696986455,-1.9424530301354253,264.6486373148635,-8.501362685136485,258.0897276598625,-15.060272340137487,251.53081800486135,-21.619181995138632,244.9719083498602,-28.178091650139777,1.0,1.0,25762.5980482374,25762.5980482374,277.2799257986868,4.129925798686827,277.2799257986868,277.2799257986868,79990.03419163187,79990.04515900736,-0.010967375492327847,0.0,8575.796259387458,8575.796259387458,0.9047747830845282,3646.930898508946,277.2799257986868,4.129925798686827,1.0,0.002,0.2627412958705021,0.004562154736433814,0.0004069430667868145,0.0015930569331931391,0.20347153339340726,0.20347153339340726,0.0,-2.0046464488387983e-14,1.0,1.000002887658185,0.0014105585148627142,0.09178373005276781,0.0,2.646946599223766e-07,0.33878734895171864,0.0,1601652.2257363996,267.9525085316314,1.754977859036444e-06,1.0,1279917.5814543073,2616.799055107692,,,,,,,,,,,,,,,,,,,2.0,14750.286326319454,1450.0,0.375,6.1796691888313084,3.5
818.0,-30.000010774516298,4.8026391152927905,34.89836345845099,28.371894475445174,6.438371913466563,-26.35617250571798,-39.866243571136124,2.794533644668489,-5.197492214913325,-5.197493943223786,39.79672524895921,37569.017529295525,20600.274100544142,20600.274100544142,58169.29162983967,80000.11987115558,79990.04800368132,20600.274100544142,100590.32210422546,100590.32210422546,100590.32210422546,126529.67971256142,123830.25827639893,2699.421436162494,0.0,93290.62063767647,50859.51829581735,47145.66926873237,25939.35760833596,73085.02687706833,19779.35808986711,1450.0,0.0,0.8866494324273316,2.8637737004000012,0.0014957518510113484,1.0,1.0,-5.196104870423426,351934.15813578555,1545787.2652417251,4.392262670466103,1545787.2652417251,4.392262670466103,0.7625230504363281,0.09178373129210243,3.6287867705802084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867705802084,1.278694301662228,1.2789928054917015,2.8378845247554456,6013.136771148516,14750.286271988844,6484.5338107026855,0.0004160350976450563,25708.487859913632,2621.536188190017,19382.70550519294,1976.4859055021786,0.753941873625937,0.753941873625937,32739.765161621362,32395.05729023726,1.0133185885527816,0.8,4333.524603626345,4287.898129693729,1.0133185885527816,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473607070205905,4.8026391152927905,-1.0538709346131494,5.85651004990594,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999634404458,0.00023343210366331073,198.92221985534104,0.0,0.0,0.0,0.007113762270291618,8.005766315072323e-05,0.00015337443197841388,0.0005565631097085224,0.09178373128513725,0.09178373128513725,0.09178373128513725,0.0917839909202134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.4939182135,589.7525147292342,0.0,0.09178373128513725,0.09178373129210243,0.09178373129210243,0.375,0.375,0.5,6.009036031832152,0.0014912922368353065,0.0014912922368353065,-1.0402345651527867e-11,1.7283104511989222e-06,0.0013890728003502772,-1.0402345651527867e-11,25939.35760833596,19779.35808986711,0.7625230504363281,0.7968710193750881,3.8782916481852445,0.7959125708153946,0.5140453405386027,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953280415241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691821386561,261.3691821386561,-11.780817861343905,244.97190835168252,277.7664559256296,119599.40430837071,119599.4576520685,-0.05334369777016409,0.0,nan,277.7664559256296,4.616455925629623,271.2075464108403,-1.9424535891596975,264.64863689605073,-8.501363103949245,258.0897273812614,-15.060272618738566,251.53081786647195,-21.619182133528028,244.97190835168252,-28.178091648317462,1.0,1.0,25762.5980482374,25762.5980482374,277.2799254105325,4.129925410532508,277.2799254105325,277.2799254105325,79990.03699394618,79990.04800368132,-0.011009735142579302,0.0,8575.796259387458,8575.796259387458,0.9047747950008663,3646.9307044331094,277.2799254105325,4.129925410532508,1.0,0.002,0.2627410352079201,0.004562155773127488,0.0004069426624569236,0.0015930573375022622,0.2034713312284618,0.2034713312284618,0.0,-4.081414026191332e-14,1.0,1.000002843675951,0.001389072810752623,0.09178373129210243,0.0,2.6066281845584567e-07,0.33362692481839407,0.0,1601652.2248361714,267.95250778508665,1.7283208535445738e-06,1.0,1279917.5839300149,2616.799044986631,,,,,,,,,,,,,,,,,,,2.0,14750.286271988844,1450.0,0.375,6.1796691888313084,3.5
