time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
819.0,-30.000010681743017,4.802636857279239,34.898363397846374,28.371879911888414,6.438371295366165,-26.356172484032076,-39.866243571136124,2.7945330976551688,-5.197492976128672,-5.197494677518017,39.796725169466015,37569.03439925472,20600.270961682345,20600.270961682345,58169.30536093707,80000.10422463747,79990.05063855759,20600.270961682345,100590.32160023993,100590.32160023993,100590.32160023993,126529.67892435017,123830.2540327452,2699.4248916049673,0.0,93290.61058432194,50859.540758939096,47145.63313931427,25939.35732411024,73084.9904634245,19779.357864170313,1450.0,0.0,0.8866494289695948,2.863773623203393,0.0014957518510113484,1.0,1.0,-5.196127316255115,351934.1480466899,1545787.2618284929,4.392262786683088,1545787.2618284929,4.392262786683088,0.7625230500905934,0.09178373251421656,3.628788368509356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788368509356,1.2786943041970231,1.2789928080270883,2.83788576878671,6013.139407101486,14750.286239736666,6484.532491411801,0.0004160344821914301,25708.473768792453,2621.534751295545,19382.701561744198,1976.485503382317,0.7539421334794632,0.7539421334794632,32739.776695134027,32395.05729023726,1.0133190347656373,0.8,4333.526130233535,4287.898129693729,1.0133190347656373,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647359694162873,4.802636857279239,-1.0538723002708235,5.856509157550063,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999537845374,0.00023343210591730986,198.92221977944277,0.0,0.0,0.0,0.007113762270291618,8.005766315072323e-05,0.00015337443197841388,0.0005565633547899977,0.09178373250745421,0.09178373250745421,0.09178373250745421,0.09178398808812366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.45626959443,589.7525271393115,0.0,0.09178373250745421,0.09178373251421656,0.09178373251421656,0.375,0.375,0.5,6.009043699193908,0.001466764671420151,0.001466764671420151,8.697043085703626e-12,1.7013893511830247e-06,0.001367361262907707,8.697043085703626e-12,25939.35732411024,19779.357864170313,0.7625230500905934,0.7968719878729613,3.8782909664771568,0.7959131552469448,0.514045827481584,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953275157467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691818055934,261.3691818055934,-11.78081819440655,244.97190836357885,277.7664552476079,119599.4558370835,119599.50678759148,-0.05095050799616875,0.0,nan,277.7664552476079,4.616455247607917,271.2075458708022,-1.9424541291977562,264.64863649399626,-8.501363506003713,258.0897271171906,-15.060272882809386,251.53081774038472,-21.619182259615258,244.97190836357885,-28.17809163642113,1.0,1.0,25762.5980482374,25762.5980482374,277.2799249834839,4.1299249834839316,277.2799249834839,277.2799249834839,79990.01685437195,79990.05063855759,-0.033784185638069175,0.0,8575.796259387458,8575.796259387458,0.9047746963967689,3646.9323103519027,277.2799249834839,4.1299249834839316,1.0,0.002,0.2627407786195487,0.004562156789439466,0.00040694226442519683,0.001593057735539825,0.2034711322125984,0.2034711322125984,0.0,-3.497809680785835e-14,1.0,1.0000027992313814,0.001367361254210664,0.09178373251421656,0.0,2.5658859510270733e-07,0.32841225535578755,0.0,1601652.2239186054,267.9525070238713,1.701380654139939e-06,1.0,1279917.5864551994,2616.799034663307,,,,,,,,,,,,,,,,,,,2.0,14750.286239736666,1450.0,0.375,6.1796691888313084,3.5
820.0,-30.00001068651757,4.802634618251299,34.89836333440627,28.371895767655246,6.438371485158322,-26.356172469349985,-39.866243571136124,2.794533267990818,-5.197494146592305,-5.197495810599914,39.79672496649922,37569.01597867303,20600.268683433493,20600.268683433493,58169.284662106526,80000.12231329877,79990.05032829226,20600.268683433493,100590.31901172575,100590.31901172575,100590.31901172575,126529.67586768251,123830.24759580268,2699.4282718798354,0.0,93290.62223644457,50859.515901819046,47145.673705139474,25939.35685595677,73085.03056109624,19779.357487533736,1450.0,0.0,0.8866494239252329,2.8637735040209895,0.0014957518510113484,1.0,1.0,-5.196158576948449,351934.1324779573,1545787.2531150514,4.392262956227665,1545787.2531150514,4.392262956227665,0.7625230493327194,0.09178373373705541,3.628786591725609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786591725609,1.2786943034077078,1.278992807237589,2.8378843810087586,6013.136466566535,14750.28621665857,6484.53393736723,0.0004160351654801175,25708.48956760551,2621.536362326127,19382.705883801736,1976.4859441095316,0.753941838272183,0.753941838272183,32739.763870686842,32395.05729023726,1.013318538608626,0.8,4333.524432754731,4287.898129693729,1.013318538608626,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647358959010429,4.802634618251299,-1.0538738916089692,5.8565085098602685,3.5,3.5,1.0,0.6,0.0002334320951291371,0.999999954281482,0.00023343210580130703,198.92221978334885,0.0,0.0,0.0,0.007113762270291618,8.005766315072323e-05,0.00015337443197841388,0.0005565630822767998,0.09178373373080957,0.09178373373080957,0.09178373373080957,0.09178398374614466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.4188304088,589.7525394740976,0.0,0.09178373373080957,0.09178373373705541,0.09178373373705541,0.375,0.375,0.5,6.009051199678741,0.001441257546957786,0.001441257546957786,1.2505552149377763e-11,1.6640075841678481e-06,0.0013372336514407834,1.2505552149377763e-11,25939.35685595677,19779.357487533736,0.7625230493327194,0.7968709114995112,3.8782916459869807,0.7959124353581445,0.514045293410212,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953269619324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691815499074,261.3691815499074,-11.780818450092568,244.97190837421292,277.7664547256019,119599.40383391564,119599.4429476748,-0.039113759152041065,0.0,nan,277.7664547256019,4.616454725601898,271.20754545532407,-1.9424545446759112,264.64863618504626,-8.50136381495372,258.08972691476856,-15.060273085231415,251.53081764449072,-21.619182355509253,244.97190837421292,-28.17809162578706,1.0,1.0,25762.5980482374,25762.5980482374,277.27992381422285,4.129923814222877,277.27992381422285,277.27992381422285,79990.04355826418,79990.05032829226,-0.006770028077880852,0.0,8575.796259387458,8575.796259387458,0.9047748060375227,3646.930524684237,277.27992381422285,4.129923814222877,1.0,0.002,0.2627405276847297,0.0045621577146016485,0.0004069418748139569,0.0015930581251857646,0.20347093740697844,0.20347093740697844,0.0,-2.7842311789427754e-16,1.0,1.0000027375587386,0.0013372336389352313,0.09178373373705541,0.0,2.509350774126804e-07,0.3211762196168,0.0,1601652.2225136536,267.9525058534077,1.6639950786156987e-06,1.0,1279917.5903518784,2616.7990187331293,,,,,,,,,,,,,,,,,,,2.0,14750.28621665857,1450.0,0.375,6.1796691888313084,3.5
821.0,-30.00001055681028,4.802632407063336,34.898363274056244,28.371885429974668,6.43836945624876,-26.35617255550493,-39.866243571136124,2.794531454942329,-5.197494758396033,-5.197496400021259,39.796724928714305,37569.027016887936,20600.265342594263,20600.265342594263,58169.2923594822,80000.11439915071,79990.05387401697,20600.265342594263,100590.31921661124,100590.31921661124,100590.31921661124,126529.67585399203,123830.24424851274,2699.4316054792816,0.0,93290.61725583307,50859.52987356625,47145.652646963135,25939.356637380777,73085.00928434392,19779.357315551955,1450.0,0.0,0.8866494210552016,2.863773442064076,0.0014957518510113484,1.0,1.0,-5.196177202744877,351934.1243792073,1545787.2514921108,4.392263052691454,1545787.2514921108,4.392263052691454,0.7625230491279129,0.09178373491274293,3.6287876076565313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287876076565313,1.27869431180916,1.2789928156410022,2.8378851568693872,6013.138110522107,14750.286034417897,6484.533043803084,0.0004160347726380737,25708.480997618954,2621.535488430703,19382.70321287871,1976.4856717511802,0.7539419857079024,0.7539419857079024,32739.771203460314,32395.05729023726,1.013318822301704,0.8,4333.525403340625,4287.898129693729,1.013318822301704,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647357880978003,4.802632407063336,-1.0538751530203205,5.8565075600836565,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999407814667,0.0002334321089526442,198.92221967723464,0.0,0.0,0.0,0.007113762270291618,8.005766315072323e-05,0.00015337443197841388,0.0005565632380946279,0.09178373490663516,0.09178373490663516,0.09178373490663516,0.09178398146332536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.38270038983,589.7525513855434,0.0,0.09178373490663516,0.09178373491274293,0.09178373491274293,0.375,0.375,0.5,6.009058596366711,0.0014170530883461652,0.0014170530883461652,1.4551915228366852e-11,1.6416252037743106e-06,0.0013191972763593185,1.4551915228366852e-11,25939.356637380777,19779.357315551955,0.7625230491279129,0.796871501561617,3.8782912447709457,0.7959127723876895,0.5140455940933413,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953269904343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36918116805487,261.36918116805487,-11.780818831945112,244.97190838687277,277.7664539492369,119599.4205821998,119599.47899635306,-0.058414153252401874,0.0,nan,277.7664539492369,4.616453949236927,271.2075448367641,-1.942455163235877,264.6486357242913,-8.501364275708681,258.08972661181866,-15.060273388181315,251.53081749934563,-21.619182500654347,244.97190838687277,-28.178091613127208,1.0,1.0,25762.5980482374,25762.5980482374,277.2799236382587,4.129923638258731,277.2799236382587,277.2799236382587,79990.02688011117,79990.05387401697,-0.026993905805284157,0.0,8575.796259387458,8575.796259387458,0.9047747433470414,3646.931545694814,277.2799236382587,4.129923638258731,1.0,0.002,0.262740280134436,0.004562158714799327,0.0004069414909027507,0.001593058509083536,0.20347074545137536,0.20347074545137536,0.0,-1.3713422758465654e-14,1.0,1.000002700637425,0.0013191972618074033,0.09178373491274293,0.0,2.4755051027998665e-07,0.3168442531097295,0.0,1601652.2217751143,267.95250524160394,1.6416106518590823e-06,1.0,1279917.5923789034,2616.799010446352,,,,,,,,,,,,,,,,,,,2.0,14750.286034417897,1450.0,0.375,6.1796691888313084,3.5
822.0,-30.000010517430347,4.80263021581974,34.89836321168761,28.37188420761379,6.438369876962629,-26.35617247799104,-39.866243571136124,2.794531837523446,-5.197495822374719,-5.1974974294751854,39.79672474981123,37569.028905176914,20600.262949307544,20600.262949307544,58169.29185448446,80000.11214619027,79990.05407022376,20600.262949307544,100590.3170195313,100590.3170195313,100590.3170195313,126529.67323358484,123830.23836395699,2699.434869627847,0.0,93290.61577415321,50859.53253314037,47145.64804556982,25939.356214053532,73085.00425962335,19779.356975293045,1450.0,0.0,0.8866494164521205,2.8637733337862894,0.0014957518510113484,1.0,1.0,-5.196206029258349,351934.1102339666,1545787.2438112122,4.392263207404276,1545787.2438112122,4.392263207404276,0.7625230484547224,0.09178373608593339,3.628787780268773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787780268773,1.2786943100363244,1.2789928138677527,2.837885295794965,6013.138404888736,14750.28607361264,6484.5329151534115,0.00041603470628497275,25708.479366419015,2621.535322094601,19382.70282833623,1976.48563253876,0.7539420185876239,0.7539420185876239,32739.772449338747,32395.05729023726,1.0133188705027156,0.8,4333.525568248493,4287.898129693729,1.0133188705027156,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647357108704778,4.80263021581974,-1.0538766638696826,5.856506879689422,3.5,3.5,1.0,0.6,0.0002334320951291371,0.99999993668278,0.00023343210990940937,198.92221964501775,0.0,0.0,0.0,0.007113762270291618,8.005766315072323e-05,0.00015337443197841388,0.0005565632645689325,0.09178373607995223,0.09178373607995223,0.09178373607995223,0.09178397751651995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.34662935074,589.7525632704165,0.0,0.09178373607995223,0.09178373608593339,0.09178373608593339,0.375,0.375,0.5,6.009065839448875,0.0013922850820904387,0.0013922850820904387,-9.549694368615746e-12,1.6071004438344971e-06,0.001291400216814509,-9.549694368615746e-12,25939.356214053532,19779.356975293045,0.7625230484547224,0.7968716193881484,3.8782911289446007,0.7959128201983392,0.5140456552717526,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953262161403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36918089745694,261.36918089745694,-11.780819102543035,244.9719084078576,277.7664533870561,119599.43603248526,119599.47742741164,-0.04139492638075014,0.0,nan,277.7664533870561,4.61645338705614,271.2075443912165,-1.9424556087834617,264.6486353953768,-8.501364604623177,258.0897263995372,-15.060273600462779,251.53081740369734,-21.619182596302636,244.9719084078576,-28.17809159214238,1.0,1.0,25762.5980482374,25762.5980482374,277.2799226316839,4.1299226316839395,277.2799226316839,277.2799226316839,79990.02903133306,79990.05407022376,-0.02503889070067089,0.0,8575.796259387458,8575.796259387458,0.9047747326955838,3646.931719170117,277.2799226316839,4.1299226316839395,1.0,0.002,0.2627400378003191,0.004562159618892255,0.00040694111469985564,0.0015930588852839534,0.2034705573499278,0.2034705573499278,0.0,-1.619104156302953e-14,1.0,1.0000026437355762,0.0012914002263642033,0.09178373608593339,0.0,2.4233433141601283e-07,0.3101679748746931,0.0,1601652.220497223,267.95250417762526,1.6071099935288657e-06,1.0,1279917.5959192961,2616.7989959727183,,,,,,,,,,,,,,,,,,,2.0,14750.28607361264,1450.0,0.375,6.1796691888313084,3.5
823.0,-30.000010473765876,4.802628046655582,34.89836314900994,28.37188693173232,6.438368995296227,-26.35617252685968,-39.866243571136124,2.794531048390165,-5.197496735344828,-5.197498312449058,39.79672461616117,37569.02525842876,20600.26029975555,20600.26029975555,58169.28555818431,80000.11711836729,79990.05530205913,20600.26029975555,100590.31560181468,100590.31560181468,100590.31560181468,126529.67146008048,123830.23338752186,2699.4380725586266,0.0,93290.6190529449,50859.527193007,47145.657622153216,25939.355858265793,73085.013480419,19779.35669045407,1450.0,0.0,0.8866494124322212,2.863773240923449,0.0014957518510113484,1.0,1.0,-5.1962310803389755,351934.09810176626,1545787.2380737981,4.392263342515944,1545787.2380737981,4.392263342515944,0.7625230479326345,0.09178373723371956,3.6287874100643167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287874100643167,1.2786943136930744,1.2789928175253564,2.837884998161755,6013.137774239678,14750.285966141044,6484.533180513444,0.0004160348471341551,25708.482892716886,2621.5356816769117,19382.703621515124,1976.4857134204979,0.7539419460261566,0.7539419460261566,32739.769777281737,32395.05729023726,1.0133187671251735,0.8,4333.52521456774,4287.898129693729,1.0133187671251735,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647356253739079,4.802628046655582,-1.0538780797852292,5.856506126440811,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999321381491,0.00023343211097027222,198.92221960929564,0.0,0.0,0.0,0.007113762270291618,8.005766315072323e-05,0.00015337443197841388,0.0005565632077890342,0.0917837372281344,0.0917837372281344,0.0917837372281344,0.09178397412413353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.3114406293,589.7525748666438,0.0,0.0917837372281344,0.09178373723371956,0.09178373723371956,0.375,0.375,0.5,6.009072946339918,0.001367585476430122,0.001367585476430122,-5.7980287238024175e-12,1.5771042285450676e-06,0.0012672321100808404,-5.7980287238024175e-12,25939.355858265793,19779.35669045407,0.7625230479326345,0.7968713801708749,3.8782912716803524,0.7959126336313679,0.5140455405196619,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953259810601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36918059987664,261.36918059987664,-11.780819400123335,244.97190842455387,277.76645277519924,119599.4187301156,119599.4642526903,-0.04552257470217619,0.0,nan,277.76645277519924,4.616452775199264,271.20754390507017,-1.9424560949298098,264.6486350349412,-8.50136496505877,258.08972616481225,-15.06027383518773,251.53081729468298,-21.619182705317,244.97190842455387,-28.178091575446103,1.0,1.0,25762.5980482374,25762.5980482374,277.27992189235096,4.129921892350978,277.27992189235096,277.27992189235096,79990.03431867377,79990.05530205913,-0.020983385358704254,0.0,8575.796259387458,8575.796259387458,0.9047747555399487,3646.9313471146384,277.27992189235096,4.129921892350978,1.0,0.002,0.2627398000014143,0.004562160527213154,0.0004069407456446732,0.0015930592543508023,0.2034703728223366,0.2034703728223366,0.0,-4.524592506216507e-15,1.0,1.0000025942623034,0.001267232115878869,0.09178373723371956,0.0,2.3779912914365109e-07,0.30436329040733345,0.0,1601652.219400122,267.95250326465515,1.5771100265737914e-06,1.0,1279917.5989558478,2616.798983558848,,,,,,,,,,,,,,,,,,,2.0,14750.285966141044,1450.0,0.375,6.1796691888313084,3.5
824.0,-30.000010410029596,4.8026258998873175,34.8983630863128,28.371873695310228,6.438367981375582,-26.35617257088909,-39.866243571136124,2.794530142235015,-5.197497606389618,-5.197499154602279,39.796724490243356,37569.04021161319,20600.257612248563,20600.257612248563,58169.29782386175,80000.1039067305,79990.05669893102,20600.257612248563,100590.31431117958,100590.31431117958,100590.31431117958,126529.6698306672,123830.22861419339,2699.441216473816,0.0,93290.61064735551,50859.54695223809,47145.62632790825,25939.355519487617,73084.98184739586,19779.356419323973,1450.0,0.0,0.8866494085926759,2.863773152358597,0.0014957518510113484,1.0,1.0,-5.196255204672411,351934.08653055405,1545787.2326670252,4.392263471565786,1545787.2326670252,4.392263471565786,0.7625230474390243,0.09178373835547364,3.6287888296094053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287888296094053,1.2786943178920904,1.2789928217253528,2.837886098994647,6013.14010677248,14750.285866369639,6484.5319819903625,0.00041603429856785666,25708.470519458995,2621.534419955744,19382.70003904943,1976.4853481106627,0.7539421695420765,0.7539421695420765,32739.780023255906,32395.05729023726,1.0133191635252699,0.8,4333.526570752823,4287.898129693729,1.0133191635252699,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64735538652594,4.8026258998873175,-1.0538794625145487,5.856505362401866,3.5,3.5,1.0,0.6,0.0002334320951291371,0.999999925504439,0.0002334321125187933,198.92221955715266,0.0,0.0,0.0,0.007113762270291618,8.005766315072323e-05,0.00015337443197841388,0.0005565634255109558,0.09178373835022842,0.09178373835022842,0.09178373835022842,0.09178397088816756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.27692473645,589.7525862414036,0.0,0.09178373835022842,0.09178373835547364,0.09178373835547364,0.375,0.375,0.5,6.009079922532792,0.0013431549813276433,0.0013431549813276433,5.4569682106375694e-12,1.5482126514143602e-06,0.0012439499298579904,5.4569682106375694e-12,25939.355519487617,19779.356419323973,0.7625230474390243,0.7968722262869563,3.878290709397171,0.795913145950031,0.5140459676114955,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495325720403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36918027002133,261.36918027002133,-11.780819729978646,244.97190844000602,277.76645210003664,119599.45951044788,119599.50997029575,-0.050459847866170394,0.0,nan,277.76645210003664,4.616452100036668,271.2075433680305,-1.9424566319694918,264.6486346360244,-8.501365363975594,258.08972590401845,-15.060274095981526,251.53081717201218,-21.6191828279878,244.97190844000602,-28.17809155999396,1.0,1.0,25762.5980482374,25762.5980482374,277.2799212130831,4.129921213083151,277.2799212130831,277.2799212130831,79990.01643142418,79990.05669893102,-0.04026750683260616,0.0,8575.796259387458,8575.796259387458,0.904774667943468,3646.932773757452,277.2799212130831,4.129921213083151,1.0,0.002,0.2627395665714787,0.0045621614229531034,0.0004069403833906986,0.0015930596166251342,0.2034701916953493,0.2034701916953493,0.0,1.5832821165240318e-14,1.0,1.0000025466025444,0.0012439499244010221,0.09178373835547364,0.0,2.3343017164875784e-07,0.2987713854965768,0.0,1601652.2183529902,267.95250239361036,1.5482071944461495e-06,1.0,1279917.6018519911,2616.798971718993,,,,,,,,,,,,,,,,,,,2.0,14750.285866369639,1450.0,0.375,6.1796691888313084,3.5
825.0,-30.00001044424528,4.80262376937323,34.89836301984728,28.371874114405387,6.438367981496474,-26.356172601671126,-39.866243571136124,2.7945301389222514,-5.197498827967252,-5.197500338280691,39.796724256192384,37569.039726564275,20600.255661767074,20600.255661767074,58169.295388331346,80000.10458932971,79990.05554579842,20600.255661767074,100590.3112075655,100590.3112075655,100590.3112075655,126529.66622987838,123830.2219458821,2699.444283996273,0.0,93290.61120907779,50859.54634631215,47145.62762529516,25939.35502231288,73084.98264760803,19779.3560180841,1450.0,0.0,0.8866494034030792,2.8637730278386777,0.0014957518510113484,1.0,1.0,-5.196286920855073,351934.07026667683,1545787.2226182544,4.392263645991817,1545787.2226182544,4.392263645991817,0.7625230465857773,0.09178373947169988,3.6287887931861325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287887931861325,1.2786943179074413,1.2789928217407072,2.8378860704758395,6013.14004634455,14750.285800372561,6484.531983104342,0.000416034308970325,25708.470932298926,2621.534462053701,19382.700042379187,1976.4853484502034,0.7539421575644029,0.7539421575644029,32739.779760360492,32395.05729023726,1.013319153354273,0.8,4333.5265359552695,4287.898129693729,1.013319153354273,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647354757138488,4.80262376937323,-1.0538810385207507,5.85650480789398,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999290656294,0.000233432111687497,198.9222195851447,0.0,0.0,0.0,0.007113762270291618,8.005766315072323e-05,0.00015337443197841388,0.0005565634199245571,0.09178373946623655,0.09178373946623655,0.09178373946623655,0.09178396636008689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.2427053805,589.7525975129251,0.0,0.09178373946623655,0.09178373947169988,0.09178373947169988,0.375,0.375,0.5,6.009086729305028,0.001317624371324655,0.001317624371324655,1.3642420526593924e-11,1.5103134387572936e-06,0.0012134174256175356,1.3642420526593924e-11,25939.35502231288,19779.3560180841,0.7625230465857773,0.796872194069748,3.878290734852927,0.7959131039108913,0.5140459553463936,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953253399263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917999704025,261.36917999704025,-11.780820002959729,244.9719084467398,277.76645154734075,119599.46277287473,119599.50453235688,-0.041759482141551084,0.0,nan,277.76645154734075,4.616451547340773,271.20754292722063,-1.942457072779348,264.6486343071004,-8.501365692899583,258.08972568698033,-15.060274313019647,251.53081706686,-21.619182933139967,244.9719084467398,-28.178091553260174,1.0,1.0,25762.5980482374,25762.5980482374,277.2799198949411,4.129919894941111,277.2799198949411,277.2799198949411,79990.02155952505,79990.05554579842,-0.033986273367190734,0.0,8575.796259387458,8575.796259387458,0.9047746701910547,3646.932737152063,277.2799198949411,4.129919894941111,1.0,0.002,0.2627393388709799,0.004562162236441873,0.0004069400297229906,0.0015930599702492175,0.2034700148614953,0.2034700148614953,0.0,-2.7792004808624426e-14,1.0,1.0000024841010235,0.001213417411975115,0.09178373947169988,0.0,2.2770067343176463e-07,0.29143810080576044,0.0,1601652.2168883139,267.9525011720327,1.510299796336767e-06,1.0,1279917.6059226547,2616.79895507753,,,,,,,,,,,,,,,,,,,2.0,14750.285800372561,1450.0,0.375,6.1796691888313084,3.5
826.0,-30.000010470119758,4.802621657711132,34.89836295161773,28.37187882922592,6.438366565503236,-26.35617276655751,-39.86624364098532,2.794528861940623,-5.197499874290315,-5.197501351759573,39.79672407239528,37569.03323169773,20600.253399509653,20600.253399509653,58169.28663120738,80000.11313624383,79990.0555832406,20600.253399509653,100590.30898275026,100590.30898275026,100590.30898275026,126529.66358548615,123830.21630107718,2699.4472844089782,0.0,93290.61695279667,50859.53704824922,47145.64433838605,25939.354602735904,73084.99894112196,19779.35568039988,1450.0,0.0,0.8866493988992684,2.863772921225885,0.0014957518510113484,1.0,1.0,-5.19631437119574,351934.0563410245,1545787.2147275857,4.392263797368096,1545787.2147275857,4.392263797368096,0.7625230459016004,0.09178374055581508,3.628788166249951,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788166249951,1.278694323824823,1.2789928276594702,2.837885567049004,6013.138979643495,14750.28557407322,6484.5324125120205,0.00041603454473505055,25708.4769567039,2621.5350763720435,19382.701325907474,1976.485479333664,0.7539420308153697,0.7539420308153697,32739.775235268728,32395.05729023726,1.0133189782858198,0.8,4333.525937001782,4287.898129693729,1.0133189782858198,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647354027146205,4.802621657711132,-1.0538825070393019,5.856504164750434,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999317586588,0.00023343211105885745,198.92221960631272,0.0,0.0,0.0,0.007113762270291618,8.005766251863382e-05,0.00015337443261050326,0.0005565633260622948,0.09178374055065375,0.09178374055065375,0.09178374055065375,0.09178396247692094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.20945508167,589.7526084674533,0.0,0.09178374055065375,0.09178374055581508,0.09178374055581508,0.375,0.375,0.5,6.0090933870504335,0.0012918525529244107,0.0012918525529244107,-3.808509063674137e-12,1.4774692544960999e-06,0.0011869805638298203,-3.808509063674137e-12,25939.354602735904,19779.35568039988,0.7625230459016004,0.7968717738174801,3.8782910398681563,0.7959128066495448,0.5140457518780802,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953255441785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691796426133,261.3691796426133,-11.780820357386688,244.97190843490733,277.7664508503191,119599.43131766039,119599.48553639856,-0.05421873816628885,0.0,nan,277.7664508503191,4.616450850319097,271.20754236723684,-1.942457632763137,264.64863388415444,-8.501366115845542,258.08972540107214,-15.060274598927833,251.5308169179897,-21.619183082010267,244.97190843490733,-28.178091565092643,1.0,1.0,25762.5980482374,25762.5980482374,277.27991888582824,4.1299188858282605,277.27991888582824,277.27991888582824,79990.03004708608,79990.0555832406,-0.02553615451324731,0.0,8575.796259387458,8575.796259387458,0.9047747088776773,3646.9321070812007,277.27991888582824,4.1299188858282605,1.0,0.002,0.26273911613141376,0.004562163056283363,0.0004069396838823017,0.0015930603160908144,0.20346984194115084,0.20346984194115084,0.0,-2.6883877068950568e-14,1.0,1.0000024299835228,0.0011869805676383294,0.09178374055581508,0.0,2.2273973730640545e-07,0.2850885120934001,0.0,1601652.215633244,267.95250012570966,1.4774730630051636e-06,1.0,1279917.6094080885,2616.798940828576,,,,,,,,,,,,,,,,,,,2.0,14750.28557407322,1450.0,0.375,6.1796691888313084,3.5
827.0,-30.000010458560272,4.8026195669169445,34.89836288300385,28.371882636006944,6.438365494519835,-26.356172863252304,-39.86624364098532,2.7945278992120874,-5.197500778615961,-5.197502226945414,39.79672392485317,37569.028199229535,20600.250895356454,20600.250895356454,58169.27909458599,80000.12003064677,79990.05648095103,20600.250895356454,100590.30737630748,100590.30737630748,100590.30737630748,126529.6616208274,123830.2113957438,2699.4502250836026,0.0,93290.62163842445,50859.529807008046,47145.657590462666,25939.35424451993,73085.0118349826,19779.355392736437,1450.0,0.0,0.8866493949695547,2.8637728291723104,0.0014957518510113484,1.0,1.0,-5.196338704223649,351934.0443156556,1545787.2083926061,4.392263929448563,1545787.2083926061,4.392263929448563,0.7625230453420064,0.09178374160572109,3.6287876709822147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287876709822147,1.2786943282859933,1.278992832121682,2.8378851698250425,6013.138137973586,14750.285360954635,6484.53273624655,0.0004160347288433786,25708.481756711106,2621.5355658365606,19382.702293571645,1976.4855780079483,0.7539419276874202,0.7539419276874202,32739.771660531627,32395.05729023726,1.0133188399850501,0.8,4333.525463839831,4287.898129693729,1.0133188399850501,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647353219098242,4.8026195669169445,-1.053883885920711,5.856503452837655,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999305555427,0.00023343211133970338,198.92221959685583,0.0,0.0,0.0,0.007113762270291618,8.005766251863382e-05,0.00015337443261050326,0.0005565632501008868,0.09178374160095416,0.09178374160095416,0.09178374160095416,0.09178395911980744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.17702372116,589.7526191537759,0.0,0.09178374160095416,0.09178374160572109,0.09178374160572109,0.375,0.375,0.5,6.009099912626114,0.0012664948255860509,0.0012664948255860509,-1.3301360013429075e-11,1.4483294421552273e-06,0.0011635227217539068,-1.3301360013429075e-11,25939.35424451993,19779.355392736437,0.7625230453420064,0.796871443083436,3.8782912626769237,0.7959125631110988,0.5140455923309694,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953256986374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691792563163,261.3691792563163,-11.780820743683705,244.97190841748667,277.7664500951458,119599.40900354068,119599.46809761491,-0.05909407420365793,0.0,nan,277.7664500951458,4.616450095145808,271.2075417596139,-1.9424582403860882,264.64863342408216,-8.501366575917814,258.08972508855044,-15.06027491144954,251.53081675301854,-21.619183246981436,244.97190841748667,-28.178091582513304,1.0,1.0,25762.5980482374,25762.5980482374,277.27991811532195,4.129918115321971,277.27991811532195,277.27991811532195,79990.03693518597,79990.05648095103,-0.019545765055227093,0.0,8575.796259387458,8575.796259387458,0.9047747394393764,3646.931609337126,277.27991811532195,4.129918115321971,1.0,0.002,0.26273889779379017,0.004562163879608646,0.000406939344975998,0.0015930606550212394,0.203469672487999,0.203469672487999,0.0,-2.7625471354930653e-15,1.0,1.0000023819642008,0.0011635227350552668,0.09178374160572109,0.0,2.1833781997658427e-07,0.27945442124495967,0.0,1601652.2145473892,267.952499221384,1.4483427435152407e-06,1.0,1279917.612417903,2616.7989285240205,,,,,,,,,,,,,,,,,,,2.0,14750.285360954635,1450.0,0.375,6.1796691888313084,3.5
828.0,-30.000010419573464,4.8026174975193685,34.89836281441962,28.371886058617406,6.438364432439991,-26.35617293437218,-39.866247412841744,2.7945269472385896,-5.197501629351905,-5.19750304993823,39.796723788479326,37569.037769467424,20600.24832776265,20600.24832776265,58169.28609723007,80000.12625248812,79990.05762776446,20600.24832776265,100590.3059555271,100590.3059555271,100590.3059555271,126529.6598640738,123830.20675496824,2699.4531091055537,0.0,93290.62577967627,50859.53729665517,47145.65387002344,25939.3539085467,73085.00777857014,19779.355123070985,1450.0,0.0,0.8866493912655969,2.8637727426141373,0.0014957518510113484,1.0,1.0,-5.196361864268454,351934.0330075389,1545787.202537575,4.392264053941218,1545787.202537575,4.392264053941218,0.7625230448224052,0.09178374262968106,3.6287872125575666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287872125575666,1.2786943326973261,1.2789928365340446,2.837884801524744,6013.137357589449,14750.285209073452,6484.533056364498,0.0004160349020851169,25708.486145685325,2621.536013387378,19382.703250425617,1976.4856755798992,0.753941836193207,0.753941836193207,32739.76835172001,32395.05729023726,1.0133187119725084,0.8,4333.525025876502,4287.898129693729,1.0133187119725084,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647352390579062,4.8026174975193685,-1.0538852253697994,5.856502722889168,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999264977701,0.00023343211228691788,198.92221956496056,0.0,0.0,0.0,0.007113762270291618,8.005762838579095e-05,0.00015337446674334613,0.0005565633036510902,0.09178374262513718,0.09178374262513718,0.09178374262513718,0.09178395596219137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.145256441,589.752629621692,0.0,0.09178374262513718,0.09178374262968106,0.09178374262968106,0.375,0.375,0.5,6.009106312748324,0.0012417228538197378,0.0012417228538197378,-1.5234036254696548e-11,1.4205863294591836e-06,0.0011411856697804978,-1.5234036254696548e-11,25939.3539085467,19779.355123070985,0.7625230448224052,0.7968717089605347,3.8782914537861397,0.79591270310142,0.514045751808531,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953256296321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691788472466,261.3691788472466,-11.78082115275339,244.97190840031223,277.76644929418103,119599.38853875415,119599.4511164883,-0.06257773415398246,0.0,nan,277.76644929418103,4.616449294181052,271.20754111540697,-1.9424588845930089,264.64863293663353,-8.501367063366445,258.08972475785976,-15.060275242140222,251.53081657908595,-21.619183420914027,244.97190840031223,-28.178091599687747,1.0,1.0,25762.5980482374,25762.5980482374,277.2799174260559,4.129917426055897,277.2799174260559,277.2799174260559,79990.04289873104,79990.05762776446,-0.014729033413459547,0.0,8575.796259387458,8575.796259387458,0.9047747677275819,3646.9311486203546,277.2799174260559,4.129917426055897,1.0,0.002,0.26273868364775577,0.004562164692932548,0.0004069390126057498,0.0015930609873915412,0.20346950630287491,0.20346950630287491,0.0,-2.7087707077377843e-15,1.0,1.00000233623917,0.001141185685014534,0.09178374262968106,0.0,2.1414622015937697e-07,0.274089519420805,0.0,1601652.2135253856,267.9524983706481,1.4206015634954383e-06,1.0,1279917.6152481963,2616.798916953373,,,,,,,,,,,,,,,,,,,2.0,14750.285209073452,1450.0,0.375,6.1796691888313084,3.5
829.0,-30.000010422552524,4.802615450576243,34.89836274663719,28.371888363640778,6.438363722537345,-26.3561730080436,-39.866247412841744,2.7945263080282032,-5.197502393673915,-5.197503788853101,39.796723674428705,37569.034587132825,20600.245633224444,20600.245633224444,58169.280220357265,80000.13046511404,79990.0592709568,20600.245633224444,100590.30490418125,100590.30490418125,100590.30490418125,126529.6585141772,123830.20257299709,2699.4559411801015,0.0,93290.62859825586,50859.53272027372,47145.66208664683,25939.353609995946,73085.01569664277,19779.354883926146,1450.0,0.0,0.8866493879096684,2.8637726649082005,0.0014957518510113484,1.0,1.0,-5.1963830744071515,351934.0228549491,1545787.1976411692,4.392264166736363,1545787.1976411692,4.392264166736363,0.7625230443793328,0.09178374362917952,3.6287869023327337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869023327337,1.2786943356593516,1.2789928394967616,2.8378845523403133,6013.136829597541,14750.285102558215,6484.533271310308,0.0004160350190883079,25708.489120230457,2621.5363167065675,19382.70389291303,1976.485741095382,0.7539417739512526,0.7539417739512526,32739.766112583096,32395.05729023726,1.0133186253439437,0.8,4333.524729498234,4287.898129693729,1.0133186253439437,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647351521097071,4.802615450576243,-1.053886506275056,5.856501956851299,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999268078287,0.00023343211221454026,198.92221956739775,0.0,0.0,0.0,0.007113762270291618,8.005762838579095e-05,0.00015337446674334613,0.0005565632560705219,0.09178374362468922,0.09178374362468922,0.09178374362468922,0.09178395312431682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.1141575414,589.7526398703454,0.0,0.09178374362468922,0.09178374362917952,0.09178374362917952,0.375,0.375,0.5,6.009112597715223,0.0012177814278402366,0.0012177814278402366,3.524291969370097e-12,1.3951791970612248e-06,0.0011207144459604024,3.524291969370097e-12,25939.353609995946,19779.354883926146,0.7625230443793328,0.7968715025803739,3.8782915569480996,0.7959125364603201,0.514045652573604,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495325396899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691784477458,261.3691784477458,-11.780821552254167,244.97190837929216,277.76644851619943,119599.37672581736,119599.437839746,-0.061113928655038896,0.0,nan,277.76644851619943,4.616448516199455,271.2075404888178,-1.9424595111821645,264.6486324614366,-8.501367538563386,258.08972443405514,-15.060275565944835,251.53081640667364,-21.61918359332634,244.97190837929216,-28.178091620707818,1.0,1.0,25762.5980482374,25762.5980482374,277.27991687874913,4.129916878749157,277.27991687874913,277.27991687874913,79990.04716450539,79990.0592709568,-0.012106451409636065,0.0,8575.796259387458,8575.796259387458,0.9047747868707574,3646.930836844397,277.27991687874913,4.129916878749157,1.0,0.002,0.2627384733431739,0.0045621655031288155,0.000406938686256122,0.0015930613137274212,0.203469343128061,0.203469343128061,0.0,-1.6456887935722975e-14,1.0,1.0000022943335352,0.0011207144424361104,0.09178374362917952,0.0,2.1030474362016573e-07,0.26917274646410655,0.0,1601652.2126064568,267.95249760632606,1.3951756727692555e-06,1.0,1279917.617789274,2616.7989065650754,,,,,,,,,,,,,,,,,,,2.0,14750.285102558215,1450.0,0.375,6.1796691888313084,3.5
830.0,-30.000010411924592,4.80261342722107,34.89836268044994,28.371890598814957,6.438363229479099,-26.35617304778411,-39.866247412841744,2.794525865338979,-5.197503065979163,-5.197504438151243,39.79672358485826,37569.031865734425,20600.242802666962,20600.242802666962,58169.274668401384,80000.1344313155,79990.0614478518,20600.242802666962,100590.30425051876,100590.30425051876,100590.30425051876,126529.65760208221,123830.19887583808,2699.4587262441332,0.0,93290.63139660933,50859.52883102959,47145.669517310824,25939.35335156345,73085.02286887428,19779.35467753803,1450.0,0.0,0.8866493849219796,2.8637725966327787,0.0014957518510113484,1.0,1.0,-5.196402236930965,351934.01393330214,1545787.1937955685,4.392264267154704,1545787.1937955685,4.392264267154704,0.7625230440197486,0.09178374460565238,3.6287866336289882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866336289882,1.278694337710721,1.2789928415486098,2.837884337648431,6013.136374691204,14750.284927554847,6484.533420172396,0.00041603511527301345,25708.49179504211,2621.5365894614483,19382.70433787177,1976.4857864685466,0.7539417128160638,0.7539417128160638,32739.76417313654,32395.05729023726,1.0133185503099125,0.8,4333.524472787798,4287.898129693729,1.0133185503099125,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473506077239515,4.80261342722107,-1.0538877249230554,5.8565011521441255,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999257016707,0.00023343211247275306,198.92221955870295,0.0,0.0,0.0,0.007113762270291618,8.005762838579095e-05,0.00015337446674334613,0.0005565632148582283,0.09178374460135844,0.09178374460135844,0.09178374460135844,0.09178395062680982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.0836843442,589.7526499139198,0.0,0.09178374460135844,0.09178374460565238,0.09178374460565238,0.375,0.375,0.5,6.009118778470202,0.0011948940652359852,0.0011948940652359852,-7.787548383930698e-12,1.372172107494407e-06,0.0011022012203056875,-7.787548383930698e-12,25939.35335156345,19779.35467753803,0.7625230440197486,0.7968713192616753,3.8782916393680624,0.7959123823873733,0.5140455648914418,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953254146827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917807702423,261.36917807702423,-11.780821922975747,244.97190835944733,277.7664477946013,119599.36841778379,119599.42512919432,-0.056711410531844454,0.0,nan,277.7664477946013,4.616447794601299,271.2075399075702,-1.9424600924297692,264.6486320205397,-8.50136797946027,258.0897241335089,-15.060275866491054,251.5308162464781,-21.619183753521867,244.97190835944733,-28.17809164055265,1.0,1.0,25762.5980482374,25762.5980482374,277.2799164832927,4.129916483292732,277.2799164832927,277.2799164832927,79990.0513874871,79990.0614478518,-0.010060364700620994,0.0,8575.796259387458,8575.796259387458,0.9047748034517731,3646.930566797133,277.2799164832927,4.129916483292732,1.0,0.002,0.2627382665126475,0.004562166312834787,0.0004069383653626999,0.0015930616346272407,0.20346918268134995,0.20346918268134995,0.0,-1.005922775632051e-14,1.0,1.0000022564360758,0.0011022012280932358,0.09178374460565238,0.0,2.0683069582037686e-07,0.26472625194196553,0.0,1601652.2117972313,267.9524969340208,1.372179895042791e-06,1.0,1279917.6200222638,2616.7988974363,,,,,,,,,,,,,,,,,,,2.0,14750.284927554847,1450.0,0.375,6.1796691888313084,3.5
831.0,-30.00001038627939,4.802611427281458,34.89836261580103,28.371892973687522,6.4383626104335585,-26.356173086608173,-39.86624744776634,2.794525310761988,-5.197503724573153,-5.197505074077447,39.79672349683924,37569.02886227724,20600.23999279934,20600.23999279934,58169.26885507658,80000.13871846173,79990.06361029795,20600.23999279934,100590.30360309729,100590.30360309729,100590.30360309729,126529.65670142959,123830.19523620278,2699.4614652268097,0.0,93290.6343455002,50859.52448931438,47145.67761798425,25939.353098332303,73085.03071631656,19779.35447528689,1450.0,0.0,0.8866493819968211,2.8637725297628682,0.0014957518510113484,1.0,1.0,-5.1964210950808365,351934.00519511,1545787.1900160955,4.392264365471364,1545787.1900160955,4.392264365471364,0.7625230436667501,0.09178374556489931,3.6287863324390672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287863324390672,1.2786943402805655,1.2789928441190541,2.8378840964001255,6013.135863514994,14750.284774915766,6484.533606658738,0.00041603522579968693,25708.494741489907,2621.5368899155073,19382.704895291925,1976.4858433095833,0.7539416480892192,0.7539416480892192,32739.761999211623,32395.05729023726,1.0133184662042967,0.8,4333.524185041168,4287.898129693729,1.0133184662042967,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647349701027101,4.802611427281458,-1.053888926037473,5.856500353318931,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999230325033,0.0002334321130958225,198.9222195377225,0.0,0.0,0.0,0.007113762270291618,8.005762806974596e-05,0.00015337446705939112,0.0005565631698102445,0.09178374556058638,0.09178374556058638,0.09178374556058638,0.09178394818082243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.0537153535,589.7526597913162,0.0,0.09178374556058638,0.09178374556489931,0.09178374556489931,0.375,0.375,0.5,6.009124857029533,0.0011729350121072457,0.0011729350121072457,-3.9108272176235914e-11,1.3495043162947695e-06,0.0010839789966325952,-3.9108272176235914e-11,25939.353098332303,19779.35447528689,0.7625230436667501,0.7968711186356162,3.8782917341808685,0.7959122173850306,0.5140454686008608,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953253512384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691777197611,261.3691777197611,-11.780822280238851,244.97190834201257,277.7664470975097,119599.35740439316,119599.41205698767,-0.05465259451042047,0.0,nan,277.7664470975097,4.616447097509706,271.20753934641004,-1.942460653589933,264.6486315953109,-8.50136840468906,258.0897238442114,-15.060276155788586,251.53081609311198,-21.619183906887997,244.97190834201257,-28.17809165798741,1.0,1.0,25762.5980482374,25762.5980482374,277.2799160995234,4.129916099523427,277.2799160995234,277.2799160995234,79990.05549398868,79990.06361029795,-0.008116309269098565,0.0,8575.796259387458,8575.796259387458,0.9047748220374264,3646.9302641012628,277.2799160995234,4.129916099523427,1.0,0.002,0.262738063101516,0.004562167109522645,0.0004069380497766055,0.001593061950196629,0.20346902488830274,0.20346902488830274,0.0,-2.676548219171515e-14,1.0,1.000002219134351,0.0010839790357408674,0.09178374556489931,0.0,2.034112589393909e-07,0.2603496548723118,0.0,1601652.2110043503,267.9524962754268,1.3495434245669458e-06,1.0,1279917.6222093315,2616.7988884952365,,,,,,,,,,,,,,,,,,,2.0,14750.284774915766,1450.0,0.375,6.1796691888313084,3.5
