time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
832.0,-30.000010351214865,4.802609451258722,34.89836255310508,28.371894580218964,6.4383622519487105,-26.356173090898444,-39.86624744776634,2.794524991632482,-5.1975043284468825,-5.197505656882729,39.79672342385225,37569.02697841733,20600.23712277139,20600.23712277139,58169.26410118872,80000.14160496312,79990.06606629041,20600.23712277139,100590.3031890618,100590.3031890618,100590.3031890618,126529.65605817706,123830.19189698774,2699.4641611893167,0.0,93290.6363759447,50859.521749399624,47145.68291838341,25939.352869115257,73085.03578749867,19779.354292668537,1450.0,0.0,0.8866493792884124,2.863772468491,0.0014957518510113484,1.0,1.0,-5.196438667931659,351933.99718777474,1545787.1868828572,4.392264456502907,1545787.1868828572,4.392264456502907,0.7625230433646965,0.09178374650660666,3.6287861378973596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287861378973596,1.2786943417593737,1.2789928455982076,2.8378839409772167,6013.135534192501,14750.28464718606,6484.533713971673,0.0004160352953734199,25708.49667927811,2621.537087514912,19382.70521605747,1976.4858760185662,0.753941603737591,0.753941603737591,32739.760595050866,32395.05729023726,1.0133184118796035,0.8,4333.52399918262,4287.898129693729,1.0133184118796035,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647348774917528,4.802609451258722,-1.0538900861318643,5.856499537390587,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999193829594,0.0002334321139477433,198.92221950903604,0.0,0.0,0.0,0.007113762270291618,8.005762806974596e-05,0.00015337446705939112,0.0005565631399725137,0.09178374650283344,0.09178374650283344,0.09178374650283344,0.09178394593668987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.024283691,589.7526694922955,0.0,0.09178374650283344,0.09178374650660666,0.09178374650660666,0.375,0.375,0.5,6.009130840090689,0.0011519510823063683,0.0011519510823063683,-7.389644451905042e-13,1.3284358715281996e-06,0.001066988951095027,-7.389644451905042e-13,25939.352869115257,19779.354292668537,0.7625230433646965,0.7968709890883375,3.8782917690870597,0.7959120971127537,0.5140454071562975,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953251981482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917739805307,261.36917739805307,-11.780822601946909,244.97190833054546,277.76644646556076,119599.35242039898,119599.40163392814,-0.049213529155237516,0.0,nan,277.76644646556076,4.616446465560784,271.2075388385576,-1.9424611614423952,264.64863121155474,-8.501368788445234,258.08972358455156,-15.060276415448413,251.53081595754847,-21.619184042451508,244.97190833054546,-28.178091669454517,1.0,1.0,25762.5980482374,25762.5980482374,277.27991580310464,4.129915803104666,277.27991580310464,277.27991580310464,79990.05854605597,79990.06606629041,-0.007520234445109963,0.0,8575.796259387458,8575.796259387458,0.9047748340420932,3646.9300685868466,277.27991580310464,4.129915803104666,1.0,0.002,0.26273786287867223,0.004562167901055666,0.00040693773917345157,0.001593062260840059,0.20346886958672578,0.20346886958672578,0.0,1.3510460111776368e-14,1.0,1.0000021843548101,0.0010669889518339915,0.09178374650660666,0.0,2.002230301677936e-07,0.25626898508518603,0.0,1601652.2102768305,267.9524956715531,1.3284366104926448e-06,1.0,1279917.6242134785,2616.798880302005,,,,,,,,,,,,,,,,,,,2.0,14750.28464718606,1450.0,0.375,6.1796691888313084,3.5
833.0,-30.00001030781538,4.802607499232785,34.898362492462645,28.37187984203922,6.438361920759048,-26.35617308495796,-39.86624744776634,2.79452469790185,-5.197504902971787,-5.197506211036626,39.79672335767062,37569.044279012385,20600.234243154984,20600.234243154984,58169.27852216737,80000.12552369192,79990.06862314249,20600.234243154984,100590.30286629748,100590.30286629748,100590.30286629748,126529.65551862052,123830.18870286812,2699.466815752404,0.0,93290.62622349027,50859.54497881157,47145.64582742077,25939.35265232304,73084.99847974381,19779.354120142747,1450.0,0.0,0.8866493767011427,2.8637724102275857,0.0014957518510113484,1.0,1.0,-5.196455591344716,351933.9895731171,1545787.1840414375,4.392264543462881,1545787.1840414375,4.392264543462881,0.762523043086481,0.09178374743277468,3.6287877939832454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877939832454,1.2786943431204867,1.2789928469596383,2.837885233094613,6013.1382720342135,14750.284535390148,6484.532309510002,0.0004160346517818401,25708.482148824434,2621.5356058209923,19382.70101802755,1976.4854479386488,0.7539418665723857,0.7539418665723857,32739.77254832689,32395.05729023726,1.013318874332406,0.8,4333.525581350834,4287.898129693729,1.013318874332406,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473478457139255,4.802607499232785,-1.0538912195035293,5.856498718736314,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999148659152,0.00023343211500216656,198.9222194735307,0.0,0.0,0.0,0.007113762270291618,8.005762806974596e-05,0.00015337446705939112,0.0005565633939738038,0.09178374742892226,0.09178374742892226,0.09178374742892226,0.09178394380151833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.99533171055,589.75267903545,0.0,0.09178374742892226,0.09178374743277468,0.09178374743277468,0.375,0.375,0.5,6.0091367312687565,0.0011318799633386334,0.0011318799633386334,-3.456079866737127e-11,1.308064838667633e-06,0.00105061969190956,-3.456079866737127e-11,25939.35265232304,19779.354120142747,0.762523043086481,0.7968719829724242,3.8782910705305316,0.7959127007205115,0.5140459062802745,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495324988829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691771086747,261.3691771086747,-11.780822891325272,244.9719083256487,277.76644589170076,119599.40824585248,119599.45251373293,-0.044267880455779195,0.0,nan,277.76644589170076,4.616445891700778,271.2075383784901,-1.9424616215098922,264.64863086528,-8.501369134719994,258.0897233520695,-15.060276647930493,251.53081583885907,-21.619184161140907,244.9719083256487,-28.178091674351265,1.0,1.0,25762.5980482374,25762.5980482374,277.27991554709826,4.129915547098278,277.27991554709826,277.27991554709826,79990.03823061414,79990.06862314249,-0.030392528351512738,0.0,8575.796259387458,8575.796259387458,0.9047747318492991,3646.9317329531614,277.27991554709826,4.129915547098278,1.0,0.002,0.262737665727524,0.004562168683535029,0.0004069374333519236,0.0015930625666425407,0.20346871667596178,0.20346871667596178,0.0,-5.5355026118419914e-15,1.0,1.0000021508461945,0.0010506197264703587,0.09178374743277468,0.0,1.9715130696478595e-07,0.2523374327966948,0.0,1601652.2095842941,267.9524950970282,1.3080993994663004e-06,1.0,1279917.6261193433,2616.798872510557,,,,,,,,,,,,,,,,,,,2.0,14750.284535390148,1450.0,0.375,6.1796691888313084,3.5
834.0,-30.00001036198248,4.80260556393862,34.898362429385344,28.371895802579843,6.438362271125278,-26.35617309867168,-39.86624744776634,2.7945250078144843,-5.1975058946495665,-5.197507171673793,39.79672316617974,37569.02585715716,20600.232235361567,20600.232235361567,58169.25809251873,80000.14367916479,79990.06818812335,20600.232235361567,100590.3004234849,100590.3004234849,100590.3004234849,126529.65267176194,123830.18326366867,2699.469408093265,0.0,93290.63807679871,50859.520254790885,47145.686468897584,25939.35224827703,73085.03871717461,19779.353793974333,1450.0,0.0,0.8866493724951119,2.863772309178008,0.0014957518510113484,1.0,1.0,-5.196481560027678,351933.9763742013,1545787.1758204007,4.392264684830571,1545787.1758204007,4.392264684830571,0.762523042389701,0.09178374836443924,3.6287860329776866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287860329776866,1.2786943416843883,1.2789928455232047,2.837883859091445,6013.135360686376,14750.284437895685,6484.533708530203,0.0004160353241425539,25708.497891303574,2621.5372111071138,19382.705199792552,1976.485874360006,0.753941567560396,0.753941567560396,32739.759837762922,32395.05729023726,1.0133183825813663,0.8,4333.523898945922,4287.898129693729,1.0133183825813663,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647347197832882,4.80260556393862,-1.0538925839964381,5.856498147935058,3.5,3.5,1.0,0.6,0.0002334320951291371,0.999999920503664,0.00023343211368613483,198.9222195178451,0.0,0.0,0.0,0.007113762270291618,8.005762806974596e-05,0.00015337446705939112,0.0005565631238805148,0.09178374836082376,0.09178374836082376,0.09178374836082376,0.09178394012747924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.9664405857,589.752688552212,0.0,0.09178374836082376,0.09178374836443924,0.09178374836443924,0.375,0.375,0.5,6.009142484303363,0.0011109646549698482,0.0011109646549698482,-2.5579538487363607e-12,1.2770242392434739e-06,0.0010256116461277998,-2.5579538487363607e-12,25939.35224827703,19779.353793974333,0.762523042389701,0.7968709052935685,3.8782917534576646,0.7959119829931656,0.5140453712084938,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953247297537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691768988377,261.3691768988377,-11.780823101162298,244.9719083154713,277.7664454822042,119599.35761746873,119599.38971743449,-0.03209996575421937,0.0,nan,277.7664454822042,4.616445482204199,271.2075380488574,-1.9424619511426044,264.6486306155111,-8.501369384488896,258.0897231821644,-15.060276817835586,251.53081574881784,-21.619184251182133,244.9719083154713,-28.17809168452868,1.0,1.0,25762.5980482374,25762.5980482374,277.2799145357347,4.129914535734713,277.2799145357347,277.2799145357347,79990.06502091928,79990.06818812335,-0.003167204064084217,0.0,8575.796259387458,8575.796259387458,0.9047748405164154,3646.929963142575,277.2799145357347,4.129914535734713,1.0,0.002,0.2627374732692126,0.004562169377874517,0.00040693713445648025,0.0015930628655519657,0.2034685672282401,0.2034685672282401,0.0,8.44593492366208e-15,1.0,1.0000020996534127,0.0010256116486857536,0.09178374836443924,0.0,1.924584817601225e-07,0.246331003736743,0.0,1601652.2083948299,267.9524941053504,1.2770267971973226e-06,1.0,1279917.629422882,2616.7988590052078,,,,,,,,,,,,,,,,,,,2.0,14750.284437895685,1450.0,0.375,6.1796691888313084,3.5
835.0,-30.00001028690648,4.80260365513257,34.89836237035048,28.371884871181123,6.4383606974227545,-26.35617318847326,-39.86624748269094,2.794523598990296,-5.19750627514594,-5.197507537465807,39.796723156581585,37569.03794372614,20600.229056752654,20600.229056752654,58169.267000478794,80000.13454816579,79990.07199367703,20600.229056752654,100590.30105042968,100590.30105042968,100590.30105042968,126529.65316816159,123830.18119883352,2699.471969328061,0.0,93290.63250594096,50859.53590150401,47145.66289381883,25939.3521177319,73085.01501155073,19779.35369213759,1450.0,0.0,0.886649370663707,2.863772270739357,0.0014957518510113484,1.0,1.0,-5.196493760985675,351933.97134817386,1545787.175407991,4.392264746385393,1545787.175407991,4.392264746385393,0.7625230423012996,0.09178374925159911,3.6287871692224822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287871692224822,1.2786943482127133,1.2789928520530538,2.8378847332003896,6013.137212818339,14750.28418040175,6484.5326790384825,0.0004160348786564915,25708.48830628162,2621.5362337068846,19382.702122572904,1976.4855605709295,0.7539417289594943,0.7539417289594943,32739.768038936585,32395.05729023726,1.0133186998714265,0.8,4333.5249844756345,4287.898129693729,1.0133186998714265,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647346172149443,4.80260365513257,-1.0538935891467913,5.856497244279361,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999126897081,0.00023343211551016323,198.92221945642504,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565632992983127,0.09178374924805964,0.09178374924805964,0.09178374924805964,0.09178393870593707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.9387723663,589.7526976749216,0.0,0.09178374924805964,0.09178374925159911,0.09178374925159911,0.375,0.375,0.5,6.009148168042885,0.0010916558524627362,0.0010916558524627362,-5.115907697472721e-13,1.2623198699657223e-06,0.0010137764801356752,-5.115907697472721e-13,25939.3521177319,19779.35369213759,0.7625230423012996,0.7968715601335142,3.8782912984225604,0.7959123630375587,0.5140457033194635,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953250531066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691765909142,261.3691765909142,-11.78082340908577,244.97190830580558,277.7664448760229,119599.38215228022,119599.42925712229,-0.047104842047185444,0.0,nan,277.7664448760229,4.616444876022911,271.2075375619794,-1.9424624380205842,264.6486302479361,-8.501369752063852,258.08972293389246,-15.060277066107517,251.530815619849,-21.619184380150983,244.97190830580558,-28.178091694194393,1.0,1.0,25762.5980482374,25762.5980482374,277.2799146136978,4.129914613697849,277.2799146136978,277.2799146136978,79990.04754157645,79990.07199367703,-0.024452100580674596,0.0,8575.796259387458,8575.796259387458,0.9047747704016784,3646.9311050685947,277.2799146136978,4.129914613697849,1.0,0.002,0.2627372830317674,0.004562170160961572,0.00040693683950184043,0.0015930631604948176,0.20346841975092023,0.20346841975092023,0.0,-3.341944776469319e-15,1.0,1.0000020754262338,0.001013776480647266,0.09178374925159911,0.0,1.902375854156809e-07,0.24348843959168207,0.0,1601652.2079343614,267.95249372485404,1.262320381556492e-06,1.0,1279917.630680839,2616.7988538624977,,,,,,,,,,,,,,,,,,,2.0,14750.28418040175,1450.0,0.375,6.1796691888313084,3.5
836.0,-30.000010312126182,4.802601763793192,34.89836230948415,28.37188420761379,6.438361090681164,-26.3561731718455,-39.86624744776634,2.7945239504004538,-5.197507177769637,-5.197508411345093,39.796722985704804,37569.039035259746,20600.226960784865,20600.226960784865,58169.26599604461,80000.13329395532,79990.07196805716,20600.226960784865,100590.29892884204,100590.29892884204,100590.29892884204,126529.65068023006,123830.1762071774,2699.474473052664,0.0,93290.63182626994,50859.53756757426,47145.660287439634,25939.351751388014,73085.01203882764,19779.35339659085,1450.0,0.0,0.8866493668253578,2.8637721788196897,0.0014957518510113484,1.0,1.0,-5.196517767235264,351933.9593409172,1545787.168071818,4.392264875395044,1545787.168071818,4.392264875395044,0.7625230416767241,0.09178375014476256,3.628787284417157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787284417157,1.2786943465843201,1.2789928504242805,2.8378848269021155,6013.137411361053,14750.284134907854,6484.532560870592,0.00041603482990807544,25708.48730287423,2621.5361313878066,19382.70176936117,1976.4855245533563,0.7539417446468805,0.7539417446468805,32739.768870387255,32395.05729023726,1.0133187320389008,0.8,4333.5250945287125,4287.898129693729,1.0133187320389008,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647345495816019,4.802601763793192,-1.0538948846175726,5.856496648410765,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999153145923,0.00023343211489743092,198.9222194770574,0.0,0.0,0.0,0.007113762270291618,8.005762806974596e-05,0.00015337446705939112,0.0005565633158193766,0.09178375014118023,0.09178375014118023,0.09178375014118023,0.0917839353625733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.91093619587,589.7527068448676,0.0,0.09178375014118023,0.09178375014476256,0.09178375014476256,0.375,0.375,0.5,6.00915372466233,0.0010717612889834527,0.0010717612889834527,1.4210854715202004e-12,1.2335754604464455e-06,0.0009906441098337382,1.4210854715202004e-12,25939.351751388014,19779.35339659085,0.7625230416767241,0.7968716273397648,3.8782912240417526,0.7959123816678201,0.5140457391633262,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495324604937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691763724349,261.3691763724349,-11.780823627565098,244.97190829711622,277.76644444775343,119599.3941638637,119599.42758591736,-0.03342205365687314,0.0,nan,277.76644444775343,4.616444447753452,271.20753721762594,-1.9424627823740366,264.6486299874987,-8.501370012501297,258.0897227573711,-15.0602772426289,251.53081552724365,-21.61918447275633,244.97190829711622,-28.178091702883762,1.0,1.0,25762.5980482374,25762.5980482374,277.2799137368311,4.129913736831099,277.2799137368311,277.2799137368311,79990.05015620602,79990.07196805716,-0.0218118511402281,0.0,8575.796259387458,8575.796259387458,0.9047747632933115,3646.9312208392425,277.2799137368311,4.129913736831099,1.0,0.002,0.26273709713515264,0.0045621708405076625,0.00040693655084244354,0.0015930634491417163,0.20346827542122176,0.20346827542122176,0.0,-1.584019374001322e-14,1.0,1.000002028073108,0.0009906441084126527,0.09178375014476256,0.0,1.8589674084464778e-07,0.23793251665184342,0.0,1601652.2068510323,267.95249282223034,1.233574039360974e-06,1.0,1279917.6336861197,2616.7988415764744,,,,,,,,,,,,,,,,,,,2.0,14750.284134907854,1450.0,0.375,6.1796691888313084,3.5
837.0,-30.00001031784482,4.802599892155584,34.89836224857139,28.37188724605369,6.438360342040206,-26.356173251856426,-39.86624748269094,2.7945232760517786,-5.197507925847503,-5.197509135298249,39.796722862631974,37569.035135050035,20600.224596554894,20600.224596554894,58169.25973160493,80000.13873806945,79990.07303229578,20600.224596554894,100590.29762885068,100590.29762885068,100590.29762885068,126529.64908353874,123830.17215588957,2699.4769276491675,0.0,93290.635611558,50859.53200853849,47145.670670021675,25939.351454688054,73085.02212470974,19779.35315826867,1450.0,0.0,0.8866493635784068,2.8637721026723235,0.0014957518510113484,1.0,1.0,-5.19653788980321,351933.9493934263,1545787.162787176,4.392264984527376,1545787.162787176,4.392264984527376,0.7625230412109598,0.09178375101788862,3.6287869054830337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869054830337,1.278694349709172,1.2789928535498618,2.837884523622373,6013.136768747671,14750.283925436299,6484.532787632268,0.0004160349678775695,25708.491030596884,2621.5365115097293,19382.702447166997,1976.4855936703154,0.7539416616906349,0.7539416616906349,32739.766135321293,32395.05729023726,1.0133186262236475,0.8,4333.524732507923,4287.898129693729,1.0133186262236475,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647344732918916,4.802599892155584,-1.053896084121571,5.856495976277155,3.5,3.5,1.0,0.6,0.0002334320951291371,0.999999915909785,0.00023343211475849383,198.92221948173582,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565632588474153,0.09178375101454549,0.09178375101454549,0.09178375101454549,0.09178393258593225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.8838649382,589.7527157650073,0.0,0.09178375101454549,0.09178375101788862,0.09178375101788862,0.375,0.375,0.5,6.009159171806777,0.0010519131018895678,0.0010519131018895678,-1.4779288903810084e-11,1.2094507724214054e-06,0.0009712454950658866,-1.4779288903810084e-11,25939.351454688054,19779.35315826867,0.7625230412109598,0.7968713691231654,3.878291387136539,0.7959121861158766,0.5140456148585896,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953247554874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917612510075,261.36917612510075,-11.780823874899227,244.97190828221315,277.76644396798844,119599.3770292858,119599.41486539399,-0.03783610818966892,0.0,nan,277.76644396798844,4.6164439679884595,271.20753683083325,-1.9424631691667287,264.64862969367846,-8.501370306321519,258.08972255652316,-15.06027744347682,251.53081541936814,-21.61918458063184,244.97190828221315,-28.178091717786828,1.0,1.0,25762.5980482374,25762.5980482374,277.27991313697584,4.129913136975858,277.27991313697584,277.27991313697584,79990.05587566043,79990.07303229578,-0.017156635352876037,0.0,8575.796259387458,8575.796259387458,0.9047747866763606,3646.9308400104487,277.27991313697584,4.129913136975858,1.0,0.002,0.2627369148787395,0.004562171528846213,0.0004069362679473971,0.0015930637320490254,0.20346813397369856,0.20346813397369856,0.0,-3.5774334883331704e-15,1.0,1.0000019883632008,0.0009712455098451755,0.09178375101788862,0.0,1.822565480085307e-07,0.2332733701046518,0.0,1601652.2059527726,267.9524920741525,1.2094655517103092e-06,1.0,1279917.6361758658,2616.7988313980354,,,,,,,,,,,,,,,,,,,2.0,14750.283925436299,1450.0,0.375,6.1796691888313084,3.5
838.0,-30.000010303963077,4.802598040724674,34.89836218799193,28.37189024956899,6.438359520790631,-26.35617332148783,-39.86624748269094,2.7945225383146766,-5.197508623001795,-5.197509809639889,39.79672275041624,37569.03121496938,20600.222171750996,20600.222171750996,58169.253386720375,80000.1441722431,79990.07433458093,20600.222171750996,100590.29650633193,100590.29650633193,100590.29650633193,126529.6476855708,123830.16834994222,2699.479335628579,0.0,93290.63932296511,50859.52636568868,47145.68106364048,25939.351179238874,73085.03224287936,19779.352937154268,1450.0,0.0,0.886649360545233,2.863772031752046,0.0014957518510113484,1.0,1.0,-5.196556934160128,351933.94012808846,1545787.157970014,4.392265086474511,1545787.157970014,4.392265086474511,0.7625230407838846,0.09178375186889418,3.6287865182728627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865182728627,1.2786943531277588,1.2789928569692466,2.837884213218464,6013.136111039035,14750.28374767445,6484.533035709445,0.00041603511112241616,25708.49479659311,2621.53689553447,19382.703188686282,1976.485669284239,0.7539415800902851,0.7539415800902851,32739.763340520516,32395.05729023726,1.0133185180973538,0.8,4333.524362580471,4287.898129693729,1.0133185180973538,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647343950475631,4.802598040724674,-1.0538972461981393,5.856495286922813,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999144649655,0.00023343211509576113,198.9222194703791,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565631994592617,0.0917837518654755,0.0917837518654755,0.0917837518654755,0.09178392999894915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.85734811384,589.7527245028801,0.0,0.0917837518654755,0.09178375186889418,0.09178375186889418,0.375,0.375,0.5,6.009164515748186,0.0010323430909124909,0.0010323430909124909,4.206412995699793e-12,1.1866380873470916e-06,0.0009528754797543115,4.206412995699793e-12,25939.351179238874,19779.352937154268,0.7625230407838846,0.7968711102986532,3.8782915443356116,0.7959119891116663,0.514045490054904,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495324789625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917584933946,261.36917584933946,-11.780824150660521,244.9719082649516,277.76644343372726,119599.35935197877,119599.40153676506,-0.04218478629939947,0.0,nan,277.76644343372726,4.616443433727284,271.2075363999721,-1.9424636000278497,264.6486293662171,-8.50137063378287,258.0897223324618,-15.060277667538173,251.5308152987067,-21.61918470129328,244.9719082649516,-28.178091735048383,1.0,1.0,25762.5980482374,25762.5980482374,277.2799126144901,4.129912614490138,277.2799126144901,277.2799126144901,79990.0610873003,79990.07433458093,-0.01324728062900249,0.0,8575.796259387458,8575.796259387458,0.9047748105701022,3646.930450864227,277.2799126144901,4.129912614490138,1.0,0.002,0.26273673606946574,0.004562172210011323,0.000406935990433223,0.0015930640095338144,0.2034679952166115,0.2034679952166115,0.0,-3.2962781809642294e-14,1.0,1.0000019507588127,0.0009528754755478985,0.09178375186889418,0.0,1.7880936772558224e-07,0.22886126368008874,0.0,1601652.205115126,267.9524913769982,1.186633880934096e-06,1.0,1279917.638494874,2616.7988219175845,,,,,,,,,,,,,,,,,,,2.0,14750.28374767445,1450.0,0.375,6.1796691888313084,3.5
839.0,-30.00001027749074,4.80259621048013,34.89836212847003,28.371892310120188,6.438359023525588,-26.3561733473892,-39.86624748269094,2.7945220934242423,-5.197509239753231,-5.197510405725735,39.796722659750266,37569.02869685691,20600.219629384075,20600.219629384075,58169.24832624099,80000.14785219757,79990.07610846162,20600.219629384075,100590.2957378457,100590.2957378457,100590.2957378457,126529.64667672955,123830.16497533009,2699.4817013994543,0.0,93290.64188190586,50859.52272656582,47145.687950377825,25939.350938883843,73085.03888926166,19779.352744703585,1450.0,0.0,0.8866493578330601,2.8637719690669194,0.0014957518510113484,1.0,1.0,-5.196574155919961,351933.93193774583,1545787.154077473,4.392265177632573,1545787.154077473,4.392265177632573,0.7625230404301967,0.09178375269950173,3.628786264353805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786264353805,1.2786943551893288,1.278992859031298,2.837884010066277,6013.135680583929,14750.283602104242,6484.533185311727,0.00041603520324945875,25708.4973006859,2621.5371508808716,19382.703635857513,1976.4857148830145,0.7539415240477857,0.7539415240477857,32739.76150778665,32395.05729023726,1.0133184471918646,0.8,4333.524119994818,4287.898129693729,1.0133184471918646,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647343130096744,4.80259621048013,-1.0538983536660185,5.856494564146148,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999117097048,0.0002334321157389275,198.92221944872196,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565631605145613,0.0917837526963473,0.0917837526963473,0.0917837526963473,0.09178392770913209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.8313910423,589.75273305727,0.0,0.0917837526963473,0.09178375269950173,0.09178375269950173,0.375,0.375,0.5,6.009169766111433,0.0010133343765801328,0.0010133343765801328,3.808509063674137e-12,1.1659724918899883e-06,0.0009362498057612356,3.808509063674137e-12,25939.350938883843,19779.352744703585,0.7625230404301967,0.7968709404855727,3.8782916241276784,0.7959118474901401,0.5140454088528494,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495324706757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691755809173,261.3691755809173,-11.780824419082705,244.9719082508804,277.76644291095414,119599.34982550611,119599.39088759174,-0.04106208564166833,0.0,nan,277.76644291095414,4.616442910954163,271.20753597893935,-1.9424640210606299,264.64862904692467,-8.501370953075309,258.0897221149098,-15.060277885090159,251.5308151828951,-21.619184817104866,244.9719082508804,-28.178091749119574,1.0,1.0,25762.5980482374,25762.5980482374,277.2799122252516,4.129912225251644,277.2799122252516,277.2799122252516,79990.06495881247,79990.07610846162,-0.011149649159051478,0.0,8575.796259387458,8575.796259387458,0.9047748262387924,3646.930195675574,277.2799122252516,4.129912225251644,1.0,0.002,0.26273656038005705,0.0045621728904563655,0.00040693571781711074,0.001593064282169299,0.20346785890855537,0.20346785890855537,0.0,-1.3590257391671301e-14,1.0,1.0000019167252174,0.0009362498019527266,0.09178375269950173,0.0,1.7568952095743084e-07,0.2248681171322855,0.0,1601652.2043733997,267.95249076024675,1.1659686833809246e-06,1.0,1279917.6405448252,2616.798813537096,,,,,,,,,,,,,,,,,,,2.0,14750.283602104242,1450.0,0.375,6.1796691888313084,3.5
840.0,-30.00001023529109,4.802594400916076,34.89836206975396,28.371878549829148,6.43835830687006,-26.356173381074875,-39.86624748269094,2.794521452653685,-5.197509865532027,-5.197511010601397,39.79672256394086,37569.04451896712,20600.21714772599,20600.21714772599,58169.26166669311,80000.13359409187,79990.07772166045,20600.21714772599,100590.29486938645,100590.29486938645,100590.29486938645,126529.64556296238,123830.16153825044,2699.484024711942,0.0,93290.63288330863,50859.54380818328,47145.65452791705,25939.350693575936,73085.00522149299,19779.352548065042,1450.0,0.0,0.8866493550946578,2.8637719054549033,0.0014957518510113484,1.0,1.0,-5.196591565830488,351933.9236264451,1545787.149963912,4.392265269672225,1545787.149963912,4.392265269672225,0.7625230400606573,0.09178375351530987,3.6287877759617144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877759617144,1.2786943581585837,1.2789928620012458,2.83788518562594,6013.138171453791,14750.283477499393,6484.531897548378,0.00041603461644244925,25708.484111773225,2621.535805986063,19382.699786646685,1976.4853223727457,0.7539417611079744,0.7539417611079744,32739.772418251316,32395.05729023726,1.0133188692999935,0.8,4333.525564133675,4287.898129693729,1.0133188692999935,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473423293075715,4.802594400916076,-1.0538994577124923,5.856493858628569,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999073175427,0.00023343211676419927,198.9222194141982,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565633923566194,0.0917837535122563,0.0917837535122563,0.0917837535122563,0.09178392538689296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.8058664218,589.7527414688043,0.0,0.0917837535122563,0.09178375351530987,0.09178375351530987,0.375,0.375,0.5,6.009174922331299,0.0009947694887273428,0.0009947694887273428,-9.549694368615746e-12,1.1450693477854657e-06,0.0009194447708864573,-9.549694368615746e-12,25939.350693575936,19779.352548065042,0.7625230400606573,0.7968718410033062,3.8782910154621657,0.795912396672944,0.514045862145177,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953245487292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917529998493,261.36917529998493,-11.780824700015046,244.9719082401416,277.76644235982826,119599.3961982249,119599.43917405905,-0.04297583414247238,0.0,nan,277.76644235982826,4.616442359828284,271.2075355358909,-1.9424644641090936,264.6486287119536,-8.501371288046357,258.08972188801624,-15.060278111983735,251.53081506407898,-21.619184935920998,244.9719082401416,-28.178091759858376,1.0,1.0,25762.5980482374,25762.5980482374,277.27991180848664,4.129911808486668,277.27991180848664,277.27991180848664,79990.04600395121,79990.07772166045,-0.03171770923654549,0.0,8575.796259387458,8575.796259387458,0.9047747329613613,3646.931714841523,277.27991180848664,4.129911808486668,1.0,0.002,0.2627363878441535,0.004562173555400368,0.00040693545007784476,0.001593064549909342,0.20346772503892238,0.20346772503892238,0.0,-1.2813534955302686e-14,1.0,1.0000018823244845,0.0009194447804361516,0.09178375351530987,0.0,1.7253601905496243e-07,0.22083189477673823,0.0,1601652.2036209314,267.95249013446795,1.1450788974798343e-06,1.0,1279917.6426250502,2616.7988050328354,,,,,,,,,,,,,,,,,,,2.0,14750.283477499393,1450.0,0.375,6.1796691888313084,3.5
841.0,-30.000010291913856,4.802592605973045,34.89836200815049,28.371878165658586,6.43835872978763,-26.356173389743756,-39.86624748269094,2.7945218276173853,-5.197510838551182,-5.197511953840956,39.7967223632544,37569.04531587358,20600.215393216837,20600.215393216837,58169.26070909042,80000.13275634812,79990.0768424142,20600.215393216837,100590.29223563103,100590.29223563103,100590.29223563103,126529.64252779695,123830.15623949906,2699.4862882978955,0.0,93290.63257376976,50859.54513329461,47145.65271163906,25939.35029216592,73085.00300380497,19779.352223316102,1450.0,0.0,0.8866493510106445,2.8637718062216666,0.0014957518510113484,1.0,1.0,-5.196616462259556,351933.9106661133,1545787.1413474681,4.392265406938825,1545787.1413474681,4.392265406938825,0.7625230393411113,0.09178375433270869,3.6287878724249265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287878724249265,1.2786943564210465,1.2789928602633032,2.837885264920998,6013.138339470504,14750.283379232134,6484.531771460197,0.00041603457186956995,25708.483343069758,2621.5357276001246,19382.699409760673,1976.485283941068,0.753941768991428,0.753941768991428,32739.77311450226,32395.05729023726,1.0133188962368107,0.8,4333.525656291349,4287.898129693729,1.0133188962368107,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647341763157085,4.802592605973045,-1.053900753861166,5.856493359834211,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999132108738,0.00023343211538850642,198.92221946052157,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565634071516131,0.09178375432995069,0.09178375432995069,0.09178375432995069,0.09178392178369874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.7804751135,589.752749831086,0.0,0.09178375432995069,0.09178375433270869,0.09178375433270869,0.375,0.375,0.5,6.009179945981947,0.0009752461194239004,0.0009752461194239004,-1.1539214028744027e-11,1.1152897627653147e-06,0.0008954915813887965,-1.1539214028744027e-11,25939.35029216592,19779.352223316102,0.7625230393411113,0.7968718886057281,3.8782909755433543,0.7959124077214855,0.5140458886471915,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953242968165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917510343073,261.36917510343073,-11.780824896569243,244.97190822541972,277.7664419814417,119599.40740537837,119599.43747340396,-0.030068025617080257,0.0,nan,277.7664419814417,4.61644198144171,271.2075352302373,-1.9424647697626938,264.648628479033,-8.501371520966984,258.08972172782853,-15.060278272171445,251.53081497662413,-21.61918502337585,244.97190822541972,-28.178091774580253,1.0,1.0,25762.5980482374,25762.5980482374,277.2799107627206,4.129910762720613,277.2799107627206,277.2799107627206,79990.0497870894,79990.0768424142,-0.027055324797402136,0.0,8575.796259387458,8575.796259387458,0.9047747270088645,3646.931811787051,277.2799107627206,4.129910762720613,1.0,0.002,0.2627362198031392,0.004562174144346976,0.00040693518901541224,0.001593064810996317,0.20346759450770613,0.20346759450770613,0.0,1.1729332782817181e-14,1.0,1.0000018332910878,0.0008954915929280105,0.09178375433270869,0.0,1.6804114616769295e-07,0.21507882821206142,0.0,1601652.202454889,267.9524891614488,1.1153013019793434e-06,1.0,1279917.645868877,2616.798791771612,,,,,,,,,,,,,,,,,,,2.0,14750.283379232134,1450.0,0.375,6.1796691888313084,3.5
842.0,-30.00001032042696,4.802590827895831,34.89836194539196,28.37188239153477,6.438357607612743,-26.356173527623202,-39.86624748269094,2.794520814808377,-5.1975116595689315,-5.1975127494369815,39.796722206741165,37569.039693944884,20600.213369305595,20600.213369305595,58169.25306325048,80000.14036557583,79990.07700169653,20600.213369305595,100590.29037100212,100590.29037100212,100590.29037100212,126529.64032928344,123830.15182920758,2699.4885000758723,0.0,93290.63780537713,50859.537133744,47145.6674129257,25939.349958281327,73085.01737120702,19779.351953903213,1450.0,0.0,0.8866493475192878,2.8637717225204153,0.0014957518510113484,1.0,1.0,-5.196637670305563,351933.89973385853,1545787.1346284873,4.392265524285814,1545787.1346284873,4.392265524285814,0.7625230387698482,0.09178375512558745,3.628787332162692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787332162692,1.2786943611142836,1.2789928649576359,2.8378848319941627,6013.13742215049,14750.283118877252,6484.532112035152,0.0004160347709661577,25708.488612303878,2621.5362649124704,19382.700427762007,1976.4853877483145,0.753941654060737,0.753941654060737,32739.769215004373,32395.05729023726,1.0133187453715766,0.8,4333.525140143174,4287.898129693729,1.0133187453715766,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647341110075089,4.802590827895831,-1.0539019565549417,5.856492784450773,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999161785382,0.00023343211469575818,198.9222194838483,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565633242891806,0.09178375512291902,0.09178375512291902,0.09178375512291902,0.09178391873965532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.7558585534,589.7527579401376,0.0,0.09178375512291902,0.09178375512558745,0.09178375512558745,0.375,0.375,0.5,6.009184854493392,0.0009554929139881096,0.0009554929139881096,-5.5138116294983774e-11,1.0898680784521275e-06,0.0008750791314469097,-5.5138116294983774e-11,25939.349958281327,19779.351953903213,0.7625230387698482,0.7968715208737243,3.878291240785856,0.7959121466415243,0.514045710670458,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953246348288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691748380056,261.3691748380056,-11.780825161994358,244.97190819824792,277.7664414777633,119599.38074169825,119599.42134529595,-0.04060359769991191,0.0,nan,277.7664414777633,4.616441477763317,271.20753482186024,-1.9424651781397415,264.6486281659572,-8.5013718340428,258.08972151005406,-15.060278489945915,251.530814854151,-21.619185145848974,244.97190819824792,-28.17809180175206,1.0,1.0,25762.5980482374,25762.5980482374,277.279909985698,4.129909985698021,277.279909985698,277.279909985698,79990.057333199,79990.07700169653,-0.01966849752352573,0.0,8575.796259387458,8575.796259387458,0.9047747603470575,3646.9312688235054,277.279909985698,4.129909985698021,1.0,0.002,0.26273605559254753,0.004562174740682526,0.00040693493401000667,0.0015930650659891354,0.20346746700500334,0.20346746700500334,0.0,-8.578207588705311e-16,1.0,1.0000017915058468,0.000875079186585026,0.09178375512558745,0.0,1.6421070950288398e-07,0.21017618518270567,0.0,1601652.2014706316,267.95248834043105,1.0899232165684225e-06,1.0,1279917.6486050955,2616.798780585545,,,,,,,,,,,,,,,,,,,2.0,14750.283118877252,1450.0,0.375,6.1796691888313084,3.5
843.0,-30.000010327825656,4.8025890683164585,34.898361882604505,28.371885639522247,6.438356780333077,-26.35617361700969,-39.866247517615534,2.7945200695167487,-5.197512363879866,-5.197513431471134,39.796722080389124,37569.03547105977,20600.211149562438,20600.211149562438,58169.2466206222,80000.14621159017,79990.07786827566,20600.211149562438,100590.2890178381,100590.2890178381,100590.2890178381,126529.63869279527,123830.14802672398,2699.490666071287,0.0,93290.64185069929,50859.53111016755,47145.67860059083,25939.349674957168,73085.028275548,19779.351725725763,1450.0,0.0,0.8866493444985333,2.8637716507856115,0.0014957518510113484,1.0,1.0,-5.19665632165561,351933.8903634708,1545787.129203003,4.392265625815526,1545787.129203003,4.392265625815526,0.7625230383019779,0.09178375589164008,3.62878692215785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878692215785,1.2786943645678772,1.2789928684120357,2.8378845036860425,6013.136726504979,14750.282903899188,6484.532362652661,0.0004160349209759879,25708.492631808822,2621.5366747879066,19382.70117687451,1976.485464136531,0.7539415653212012,0.7539415653212012,32739.76625567657,32395.05729023726,1.0133186308799975,0.8,4333.524748438476,4287.898129693729,1.0133186308799975,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647340393801445,4.8025890683164585,-1.0539030850772697,5.856492153393728,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999169486007,0.00023343211451600085,198.9222194899012,0.0,0.0,0.0,0.007113762270291618,8.005762743765627e-05,0.00015337446769148082,0.0005565632625517673,0.09178375588928957,0.09178375588928957,0.09178375588928957,0.09178391612785236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.7318811536,589.752765839956,0.0,0.09178375588928957,0.09178375589164008,0.09178375589164008,0.375,0.375,0.5,6.009189661719585,0.0009360565379097352,0.0009360565379097352,1.0459189070388675e-11,1.0675912562874146e-06,0.000857109815513013,1.0459189070388675e-11,25939.349674957168,19779.351725725763,0.7625230383019779,0.7968712422051966,3.8782914229448093,0.7959119397383313,0.5140455761940125,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495324805039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917454495983,261.36917454495983,-11.780825455040144,244.97190816721783,277.76644092270175,119599.36242485534,119599.4072537585,-0.0448289031674237,0.0,nan,277.76644092270175,4.61644092270177,271.2075343716051,-1.9424656283948707,264.6486278205082,-8.501372179491796,258.0897212694114,-15.06027873058855,251.53081471831467,-21.619185281685304,244.97190816721783,-28.178091832782144,1.0,1.0,25762.5980482374,25762.5980482374,277.2799094047133,4.129909404713317,277.2799094047133,277.2799094047133,79990.06316642856,79990.07786827566,-0.01470184710342437,0.0,8575.796259387458,8575.796259387458,0.9047747856474005,3646.9308567686394,277.2799094047133,4.129909404713317,1.0,0.002,0.26273589475398584,0.004562175341031867,0.00040693468432307387,0.0015930653157032574,0.20346734216153692,0.20346734216153692,0.0,2.6331367641851955e-14,1.0,1.0000017547216,0.000857109805053824,0.09178375589164008,0.0,1.608387123914355e-07,0.20586030694593282,0.0,1601652.2006254466,267.9524876361201,1.0675807970983442e-06,1.0,1279917.6509503983,2616.7987709976096,,,,,,,,,,,,,,,,,,,2.0,14750.282903899188,1450.0,0.375,6.1796691888313084,3.5
844.0,-30.00001031868595,4.802587328250794,34.898361820491544,28.371888223942392,6.4383561362913,-26.356173673188373,-39.86624755254013,2.79451949079358,-5.197512987471669,-5.197514034815208,39.79672197426202,37569.03216337978,20600.208807915962,20600.208807915962,58169.240971295745,80000.15089865722,79990.0791915165,20600.208807915962,100590.28799943246,100590.28799943246,100590.28799943246,126529.63742583235,123830.14463521229,2699.4927906200614,0.0,93290.64510672634,50859.52637144828,47145.68748364229,25939.349426399887,73085.03691004217,19779.35152586837,1450.0,0.0,0.8866493418055764,2.863771587331174,0.0014957518510113484,1.0,1.0,-5.196673230796819,351933.88207378,1545787.1246467892,4.392265716327727,1545787.1246467892,4.392265716327727,0.7625230379038669,0.0917837566361237,3.6287865964808876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865964808876,1.278694367249612,1.2789928710943965,2.8378842430393827,6013.136174225984,14750.2827232345,6484.532557258581,0.0004160350395151196,25708.49583637611,2621.5370015628287,19382.701758564628,1976.4855234524155,0.7539414939686657,0.7539414939686657,32739.763905009437,32395.05729023726,1.0133185399365112,0.8,4333.524437297763,4287.898129693729,1.0133185399365112,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647339638191655,4.802587328250794,-1.05390415942965,5.856491487680444,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999159973317,0.0002334321147380576,198.922219482424,0.0,0.0,0.0,0.007113762270291618,8.005762712161158e-05,0.00015337446800752551,0.0005565632137480953,0.09178375663364033,0.09178375663364033,0.09178375663364033,0.09178391381536811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.7084482912,589.7527735612427,0.0,0.09178375663364033,0.0917837566361237,0.0917837566361237,0.375,0.375,0.5,6.009194377170083,0.0009172185456804982,0.0009172185456804982,3.83124643121846e-11,1.047343516802357e-06,0.0008408040183667254,3.83124643121846e-11,25939.349426399887,19779.35152586837,0.7625230379038669,0.7968710219023695,3.8782915505269657,0.7959117684088227,0.5140454702051009,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495324849206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917424747674,261.36917424747674,-11.780825752523242,244.97190813755327,277.76644035740003,119599.34920773287,119599.39471543701,-0.045507704149265915,0.0,nan,277.76644035740003,4.616440357400052,271.20753391343084,-1.9424660865691408,264.6486274694613,-8.501372530538674,258.08972102549205,-15.060278974507924,251.5308145815227,-21.619185418477286,244.97190813755327,-28.178091862446706,1.0,1.0,25762.5980482374,25762.5980482374,277.2799089556687,4.129908955668725,277.2799089556687,277.2799089556687,79990.06777356578,79990.0791915165,-0.011417950721806847,0.0,8575.796259387458,8575.796259387458,0.9047748057440866,3646.9305294632923,277.2799089556687,4.129908955668725,1.0,0.002,0.2627357369751931,0.004562175940689912,0.0004069344394414729,0.001593065560553734,0.20346721972073645,0.20346721972073645,0.0,-4.793040964123918e-15,1.0,1.0000017213427366,0.000840803980054261,0.0917837566361237,0.0,1.577788857010882e-07,0.20194398108347056,0.0,1601652.1998764023,267.9524870125283,1.0473052043380449e-06,1.0,1279917.6530252157,2616.798762515458,,,,,,,,,,,,,,,,,,,2.0,14750.2827232345,1450.0,0.375,6.1796691888313084,3.5
