time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
845.0,-30.000010296273725,4.802585608280693,34.89836175949476,28.371890389267378,6.4383556176081616,-26.35617370488551,-39.86624755254013,2.794519026219929,-5.1975135556962755,-5.197514584169112,39.7967218822193,37569.0295088778,20600.206396446596,20600.206396446596,58169.2359053244,80000.15475510935,79990.08081018433,20600.206396446596,100590.28720663092,100590.28720663092,100590.28720663092,126529.63640836638,123830.14153156827,2699.494876798109,0.0,93290.64779170477,50859.52254547302,47145.69471803529,25939.34920173546,73085.04391977075,19779.35134548641,1450.0,0.0,0.8866493393365793,2.8637715295508963,0.0014957518510113484,1.0,1.0,-5.1966889072369895,351933.8745247285,1545787.1206944953,4.392265799312481,1545787.1206944953,4.392265799312481,0.7625230375541991,0.09178375736295802,3.6287863305120984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287863305120984,1.2786943694023916,1.2789928732476785,2.837884030261306,6013.135723374772,14750.28256969046,6484.532713479695,0.0004160351359476296,25708.498460569182,2621.5372691560506,19382.702225519995,1976.4855710686113,0.753941435173607,0.753941435173607,32739.76198530318,32395.05729023726,1.0133184656662013,0.8,4333.5241832002075,4287.898129693729,1.0133184656662013,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647338860051198,4.802585608280693,-1.0539051938363206,5.856490802117014,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999136646579,0.00023343211528257862,198.9222194640884,0.0,0.0,0.0,0.007113762270291618,8.005762712161158e-05,0.00015337446800752551,0.0005565631729552737,0.09178375736042466,0.09178375736042466,0.09178375736042466,0.09178391170792459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.6854973824,589.7527811243228,0.0,0.09178375736042466,0.09178375736295802,0.09178375736295802,0.375,0.375,0.5,6.00919900756724,0.0008991036800125585,0.0008991036800125585,-2.1373125491663814e-11,1.0284728091392026e-06,0.0008256769320951207,-2.1373125491663814e-11,25939.34920173546,19779.35134548641,0.7625230375541991,0.7968708433202069,3.878291639823613,0.795911622755263,0.5140453845812732,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953247946463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917395896586,261.36917395896586,-11.780826041034118,244.9719081124382,277.7664398054935,119599.33935206899,119599.38348722829,-0.044135159329829116,0.0,nan,277.7664398054935,4.616439805493542,271.2075334668825,-1.9424665331174538,264.6486271282714,-8.501372871728563,258.08972078966036,-15.060279210339615,251.53081445104928,-21.619185548950696,244.9719081124382,-28.178091887561777,1.0,1.0,25762.5980482374,25762.5980482374,277.2799085950632,4.1299085950632275,277.2799085950632,277.2799085950632,79990.07169643817,79990.08081018433,-0.009113746156799607,0.0,8575.796259387458,8575.796259387458,0.9047748221563348,3646.930262164659,277.2799085950632,4.1299085950632275,1.0,0.002,0.2627355820350027,0.004562176536758014,0.00040693419900180615,0.0015930658009828441,0.20346709950090308,0.20346709950090308,0.0,-1.5349700677180778e-14,1.0,1.0000016903769318,0.0008256769534682462,0.09178375736295802,0.0,1.5494026338179672e-07,0.19831077855948875,0.0,1601652.1991933708,267.9524864443037,1.0284941822646942e-06,1.0,1279917.6549146583,2616.7987547911466,,,,,,,,,,,,,,,,,,,2.0,14750.28256969046,1450.0,0.375,6.1796691888313084,3.5
846.0,-30.000010262960235,4.8025839087003614,34.898361699875636,28.3718922053464,6.438355185195614,-26.356173718144632,-39.86624755254013,2.794518640379979,-5.197514085261162,-5.197515095995321,39.796721799948514,37569.027328624165,20600.2039496731,20600.2039496731,58169.231278297266,80000.15800529219,79990.08261369196,20600.2039496731,100590.28656336507,100590.28656336507,100590.28656336507,126529.63555710897,123830.13863031802,2699.496926790946,0.0,93290.65005517751,50859.51937850925,47145.70075185362,25939.348993743908,73085.04974559753,19779.351178690045,1450.0,0.0,0.8866493370239092,2.863771475729707,0.0014957518510113484,1.0,1.0,-5.196703704518711,351933.86749249505,1545787.1171630481,4.39226587704297,1545787.1171630481,4.39226587704297,0.7625230372381535,0.09178375807459806,3.6287861074847143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287861074847143,1.2786943711903285,1.2789928750360329,2.837883851875175,6013.135345395966,14750.282438157605,6484.532843225207,0.00041603521663757825,25708.500664383802,2621.5374938826003,19382.702613338013,1976.4856106150432,0.7539413856285496,0.7539413856285496,32739.760375538845,32395.05729023726,1.0133184033870408,0.8,4333.52397012741,4287.898129693729,1.0133184033870408,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647338070518695,4.8025839087003614,-1.053906197816512,5.8564901065168735,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999101973656,0.0002334321160919561,198.92221943683447,0.0,0.0,0.0,0.007113762270291618,8.005762712161158e-05,0.00015337446800752551,0.0005565631387485674,0.09178375807232934,0.09178375807232934,0.09178375807232934,0.09178390974355252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.66298410797,589.7527885435948,0.0,0.09178375807232934,0.09178375807459806,0.09178375807459806,0.375,0.375,0.5,6.009203557707688,0.0008817415175599308,0.0008817415175599308,5.4569682106375694e-12,1.0107341381626611e-06,0.0008113914765885966,5.4569682106375694e-12,25939.348993743908,19779.351178690045,0.7625230372381535,0.7968706950897759,3.8782917018938385,0.7959114960006064,0.5140453137734539,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495324660855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691736866299,261.3691736866299,-11.780826313370085,244.97190809371264,277.766439279547,119599.33170997178,119599.37337078198,-0.041660810179182675,0.0,nan,277.766439279547,4.6164392795470235,271.2075330423802,-1.9424669576197857,264.64862680521327,-8.501373194786709,258.0897205680464,-15.060279431953575,251.53081433087954,-21.61918566912044,244.97190809371264,-28.178091906287335,1.0,1.0,25762.5980482374,25762.5980482374,277.27990829353905,4.129908293539074,277.27990829353905,277.27990829353905,79990.07498427208,79990.08261369196,-0.007629419880686328,0.0,8575.796259387458,8575.796259387458,0.9047748359187792,3646.930038022138,277.27990829353905,4.129908293539074,1.0,0.002,0.2627354297755303,0.004562177127242609,0.0004069339627458145,0.0015930660372517737,0.20346698137290725,0.20346698137290725,0.0,-2.411699312476756e-15,1.0,1.0000016611338096,0.0008113914711316284,0.09178375807459806,0.0,1.522595588637607e-07,0.1948796977872354,0.0,1601652.198556467,267.9524859147388,1.0107286811944505e-06,1.0,1279917.6566747476,2616.7987475956443,,,,,,,,,,,,,,,,,,,2.0,14750.282438157605,1450.0,0.375,6.1796691888313084,3.5
847.0,-30.00001022151633,4.802582229797396,34.898361641881365,28.37189360233026,6.4383548692944395,-26.356173712435226,-39.86624755254013,2.794518360213368,-5.197514576392621,-5.197515570390926,39.79672172756064,37569.025702540705,20600.201468387942,20600.201468387942,58169.22717092864,80000.16055479259,79990.0846008056,20600.201468387942,100590.28606919353,100590.28606919353,100590.28606919353,126529.63487156037,123830.13592885435,2699.4989427060145,0.0,93290.65184672302,50859.51699447135,47145.705391390744,25939.348802366836,73085.05419375758,19779.351025442367,1450.0,0.0,0.8866493348663402,2.863771425846271,0.0014957518510113484,1.0,1.0,-5.196717639412441,351933.8609742662,1545787.114054595,4.3922659495604055,1545787.114054595,4.3922659495604055,0.7625230369560241,0.09178375877245636,3.628785936122577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785936122577,1.2786943724885875,1.278992876334595,2.837883714980504,6013.135055332585,14750.282324946775,6484.532937436189,0.0004160352778779934,25708.502372120016,2621.5376680232307,19382.702894940943,1976.4856393305506,0.7539413465002464,0.7539413465002464,32739.759138683283,32395.05729023726,1.013318355535114,0.8,4333.523806413835,4287.898129693729,1.013318355535114,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647337269849857,4.802582229797396,-1.0539071713079178,5.856489401105314,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999058838545,0.0002334321170988682,198.92221940292904,0.0,0.0,0.0,0.007113762270291618,8.005762712161158e-05,0.00015337446800752551,0.0005565631124659907,0.09178375877010866,0.09178375877010866,0.09178375877010866,0.09178390792144121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.6408865055,589.7527958263012,0.0,0.09178375877010866,0.09178375877245636,0.09178375877245636,0.375,0.375,0.5,6.009208032221434,0.0008651464948457033,0.0008651464948457033,1.000444171950221e-11,9.93998298781662e-07,0.0007979309784786892,1.000444171950221e-11,25939.348802366836,19779.351025442367,0.7625230369560241,0.7968705821803478,3.8782917331371576,0.7959113913593713,0.5140452602380309,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953244619886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917343885875,261.36917343885875,-11.780826561141225,244.97190808267837,277.7664387950391,119599.32676816436,119599.36467112822,-0.0379029638419269,0.0,nan,277.7664387950391,4.61643879503913,271.20753265256707,-1.9424673474329097,264.64862651009486,-8.50137348990512,258.0897203676227,-15.060279632377274,251.53081422515055,-21.619185774849427,244.97190808267837,-28.17809191732161,1.0,1.0,25762.5980482374,25762.5980482374,277.2799080508553,4.129908050855306,277.2799080508553,277.2799080508553,79990.07755209404,79990.0846008056,-0.007048711559036747,0.0,8575.796259387458,8575.796259387458,0.9047748464930943,3646.92986580319,277.2799080508553,4.129908050855306,1.0,0.002,0.26273528004193547,0.004562177712657604,0.00040693373043350323,0.001593066269551996,0.2034668652167516,0.2034668652167516,0.0,-1.4500987216559125e-14,1.0,1.0000016335794628,0.0007979309684742475,0.09178375877245636,0.0,1.4973366376825343e-07,0.19164676029986888,0.0,1601652.1979653991,267.95248542360736,9.939882943399425e-07,1.0,1279917.658306187,2616.7987409260854,,,,,,,,,,,,,,,,,,,2.0,14750.282324946775,1450.0,0.375,6.1796691888313084,3.5
848.0,-30.00001017229032,4.802580571460731,34.89836158551204,28.371894999314122,6.438354543825978,-26.35617370067868,-39.86624755254013,2.794518072214091,-5.197515053019629,-5.197516030690368,39.79672165842549,37569.024146119315,20600.199000431257,20600.199000431257,58169.223146550576,80000.16300197027,79990.08661040851,20600.199000431257,100590.28561083977,100590.28561083977,100590.28561083977,126529.63422792469,123830.13330246786,2699.5009254568317,0.0,93290.65354539228,50859.51468954041,47145.709839835414,25939.34861708492,73085.05845692033,19779.350877139677,1450.0,0.0,0.8866493327687583,2.8637713774447997,0.0014957518510113484,1.0,1.0,-5.196731220719926,351933.854649546,1545787.1110865097,4.392266020061631,1545787.1110865097,4.392266020061631,0.7625230366853557,0.09178375945842812,3.628785769067014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785769067014,1.2786943738231422,1.2789928776694612,2.8378835813732266,6013.134772234796,14750.282225671883,6484.533034281049,0.0004160353382707772,25708.504023751713,2621.537836442793,19382.70318441671,1976.485668848864,0.7539413093235341,0.7539413093235341,32739.75793291166,32395.05729023726,1.0133183088857742,0.8,4333.523646814614,4287.898129693729,1.0133183088857742,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647336473481899,4.802580571460731,-1.053908128022214,5.856488699482945,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999999007603798,0.00023343211829485186,198.922219362657,0.0,0.0,0.0,0.007113762270291618,8.005762712161158e-05,0.00015337446800752551,0.0005565630868439326,0.09178375945627243,0.09178375945627243,0.09178375945627243,0.09178390615303662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.6191624896,589.7528029859882,0.0,0.09178375945627243,0.09178375945842812,0.09178375945842812,0.375,0.375,0.5,6.009212433122423,0.0008492413048202252,0.0008492413048202252,1.6484591469634324e-12,9.7767076567834e-07,0.0007848099704688138,1.6484591469634324e-12,25939.34861708492,19779.350877139677,0.7625230366853557,0.7968704739784329,3.878291760038308,0.7959112898683411,0.5140452089569609,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953242145876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369173211024,261.369173211024,-11.780826788975958,244.9719080791942,277.76643834285375,119599.32155731623,119599.35641050288,-0.03485318664478989,0.0,nan,277.76643834285375,4.616438342853769,271.20753229012195,-1.9424677098780307,264.64862623739003,-8.501373762609944,258.08972018465806,-15.060279815341914,251.53081413192615,-21.619185868073828,244.9719080791942,-28.17809192080577,1.0,1.0,25762.5980482374,25762.5980482374,277.2799078248901,4.129907824890097,277.2799078248901,277.2799078248901,79990.08013618649,79990.08661040851,-0.0064742220274638385,0.0,8575.796259387458,8575.796259387458,0.9047748568016616,3646.929697912349,277.2799078248901,4.129907824890097,1.0,0.002,0.262735132770544,0.004562178289551929,0.0004069335019466034,0.0015930664980492353,0.20346675097330172,0.20346675097330172,0.0,-4.161167937999366e-15,1.0,1.000001606720094,0.0007848099688203547,0.09178375945842812,0.0,1.472714772060109e-07,0.18849536447394208,0.0,1601652.197391679,267.95248494698035,9.776691172191931e-07,1.0,1279917.6598891928,2616.7987344545295,,,,,,,,,,,,,,,,,,,2.0,14750.282225671883,1450.0,0.375,6.1796691888313084,3.5
849.0,-30.000010114906367,4.802578933300312,34.89836153059357,28.371896361373388,6.438354169315325,-26.356173686484308,-39.86624755254013,2.7945177408933057,-5.197515532189357,-5.1975164935352804,39.79672158752001,37569.02251453005,20600.196579281317,20600.196579281317,58169.21909381136,80000.16552451951,79990.08852527017,20600.196579281317,100590.28510455148,100590.28510455148,100590.28510455148,126529.63353482838,123830.13065977521,2699.502875053161,0.0,93290.65526192143,50859.51225193196,47145.71445554386,25939.3484302769,73085.06288582075,19779.35072753388,1450.0,0.0,0.886649330664741,2.8637713287774784,0.0014957518510113484,1.0,1.0,-5.196744822482742,351933.8482902074,1545787.1080424928,4.392266090779153,1545787.1080424928,4.392266090779153,0.7625230364093127,0.09178376013408382,3.6287855920057672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287855920057672,1.2786943753584437,1.278992879205121,2.837883439495498,6013.134471612914,14750.282139891939,6484.533145693533,0.0004160354034927474,25708.50575119159,2621.538012592638,19382.70351743608,1976.4857028073889,0.7539412716173786,0.7539412716173786,32739.756654921104,32395.05729023726,1.0133182594424026,0.8,4333.523477656299,4287.898129693729,1.0133182594424026,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647335692217682,4.802578933300312,-1.0539090778670843,5.8564880111673965,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999998947878254,0.00023343211968903803,198.9222193157109,0.0,0.0,0.0,0.007113762270291618,8.005762712161158e-05,0.00015337446800752551,0.0005565630596872581,0.09178376013188187,0.09178376013188187,0.09178376013188187,0.09178390437544537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.59778764815,589.7528100304507,0.0,0.09178376013188187,0.09178376013408382,0.09178376013408382,0.375,0.375,0.5,6.009216760398023,0.0008338902776472423,0.0008338902776472423,1.921307557495311e-11,9.613459042157046e-07,0.0007716710525187409,1.921307557495311e-11,25939.3484302769,19779.35072753388,0.7625230364093127,0.7968703613550248,3.878291791877786,0.7959111861843494,0.5140451554816795,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953239207304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691729957841,261.3691729957841,-11.780827004215894,244.97190808285066,277.7664379087175,119599.31526741185,119599.34819390003,-0.03292648820576989,0.0,nan,277.7664379087175,4.616437908717501,271.2075319435442,-1.9424680564557661,264.64862597837083,-8.501374021629147,258.08972001319745,-15.060279986802527,251.53081404802404,-21.619185951975936,244.97190808285066,-28.178091917149317,1.0,1.0,25762.5980482374,25762.5980482374,277.27990758533196,4.129907585331978,277.27990758533196,277.27990758533196,79990.08248391964,79990.08852527017,-0.0060413505270844325,0.0,8575.796259387458,8575.796259387458,0.9047748677276537,3646.929519965796,277.27990758533196,4.129907585331978,1.0,0.002,0.2627349879646806,0.004562178855026246,0.00040693327727627914,0.001593066722706797,0.20346663863813957,0.20346663863813957,0.0,-1.692396223162973e-14,1.0,1.0000015798240083,0.0007716710333056653,0.09178376013408382,0.0,1.4480592489861145e-07,0.18533966076480443,0.0,1601652.1968149925,267.9524844678106,9.613266911401297e-07,1.0,1279917.6614808643,2616.798727947553,,,,,,,,,,,,,,,,,,,2.0,14750.282139891939,1450.0,0.375,6.1796691888313084,3.5
850.0,-30.000010051868475,4.802577315310604,34.89836147721851,28.371897409111284,6.438353905258229,-26.356173656155793,-39.866247517615534,2.7945175095457135,-5.197515990928707,-5.197516936531496,39.79672152218537,37569.0213837434,20600.194158794722,20600.194158794722,58169.21554253812,80000.16741523308,79990.0905163504,20600.194158794722,100590.28467514513,100590.28467514513,100590.28467514513,126529.63292753871,123830.1281348203,2699.504792718406,0.0,93290.65655783314,50859.51052634407,47145.71781276563,25939.34825239359,73085.06606515922,19779.350585223823,1450.0,0.0,0.8866493286415598,2.863771282193492,0.0014957518510113484,1.0,1.0,-5.196757900073578,351933.84220296564,1545787.1052374083,4.392266158779721,1545787.1052374083,4.392266158779721,0.7625230361521769,0.09178376079844293,3.628785462177703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785462177703,1.2786943764304814,1.278992880277409,2.8378833355845203,6013.134251438022,14750.282068353048,6484.533223488259,0.0004160354507772262,25708.507028091884,2621.538142800231,19382.70374996972,1976.4857265192213,0.7539412432153331,0.7539412432153331,32739.75571784965,32395.05729023726,1.0133182231886353,0.8,4333.523353622966,4287.898129693729,1.0133182231886353,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647334911167517,4.802577315310604,-1.0539100077298293,5.856487323040433,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999998882267993,0.00023343212122059243,198.92221926413924,0.0,0.0,0.0,0.007113762270291618,8.005762743765627e-05,0.00015337446769148082,0.0005565630386280894,0.09178376079669869,0.09178376079669869,0.09178376079669869,0.09178390267299298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.57678459375,589.7528169526013,0.0,0.09178376079669869,0.09178376079844293,0.09178376079844293,0.375,0.375,0.5,6.009221016754652,0.0008190755257260207,0.0008190755257260207,-8.29913915367797e-12,9.456027783016907e-07,0.0007590364579073139,-8.29913915367797e-12,25939.34825239359,19779.350585223823,0.7625230361521769,0.7968702806253773,3.8782917980502756,0.7959111029697528,0.5140451176475453,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953235781742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917280140426,261.36917280140426,-11.780827198595716,244.97190809433013,277.76643750847836,119599.31151041095,119599.34124581804,-0.02973540710054211,0.0,nan,277.76643750847836,4.616437508478384,271.2075316256488,-1.942468374351165,264.6486257428191,-8.501374257180885,258.0897198599895,-15.06028014001049,251.53081397715982,-21.619186022840154,244.97190809433013,-28.178091905669845,1.0,1.0,25762.5980482374,25762.5980482374,277.2799073745101,4.12990737451014,277.2799073745101,277.2799073745101,79990.08448317353,79990.0905163504,-0.006033176876371726,0.0,8575.796259387458,8575.796259387458,0.904774875739008,3646.9293894885914,277.2799073745101,4.12990737451014,1.0,0.002,0.26273484552978266,0.004562179413429761,0.0004069330562948728,0.0015930669437315282,0.2034665281474364,0.2034665281474364,0.0,2.6400756580891027e-14,1.0,1.0000015539603886,0.000759036466206453,0.09178376079844293,0.0,1.424350185247804e-07,0.18230509604022985,0.0,1601652.1962627918,267.95248400907127,9.456110774408444e-07,1.0,1279917.6630044314,2616.7987217189793,,,,,,,,,,,,,,,,,,,2.0,14750.282068353048,1450.0,0.375,6.1796691888313084,3.5
851.0,-30.000009983098515,4.802575717240277,34.89836142529107,28.371898421924584,6.438353615794205,-26.356173623209244,-39.866247517615534,2.794517255905085,-5.197516444185226,-5.197517374249365,39.79672145717571,37569.02023732929,20600.19176846866,20600.19176846866,58169.21200579795,80000.16931128046,79990.09246523897,20600.19176846866,100590.28423370763,100590.28423370763,100590.28423370763,126529.63231019581,123830.12563139694,2699.5066787988694,0.0,93290.65783530325,50859.5087613526,47145.72119327851,25939.34807648818,73085.06926976668,19779.35044446856,1450.0,0.0,0.8866493266443208,2.863771236170226,0.0014957518510113484,1.0,1.0,-5.196770846535117,351933.8361889332,1545787.1024470117,4.3922662259083465,1545787.1024470117,4.3922662259083465,0.7625230358968376,0.09178376145238015,3.628785328959114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785328959114,1.2786943776058222,1.2789928814530243,2.8378832287927245,6013.134025159021,14750.282007063885,6484.533308779411,0.0004160355000520306,25708.508323930775,2621.5382749390237,19382.70400491068,1976.4857525159644,0.7539412151294784,0.7539412151294784,32739.754756306098,32395.05729023726,1.0133181859880829,0.8,4333.5232263504395,4287.898129693729,1.0133181859880829,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647334139849647,4.802575717240277,-1.0539109262476147,5.856486643487892,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999998810691804,0.0002334321228914108,198.92221920787824,0.0,0.0,0.0,0.007113762270291618,8.005762743765627e-05,0.00015337446769148082,0.0005565630181957592,0.09178376145048231,0.09178376145048231,0.09178376145048231,0.09178390099119717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.55612392706,589.752823761874,0.0,0.09178376145048231,0.09178376145238015,0.09178376145238015,0.375,0.375,0.5,6.0092252029834965,0.0008047201384329128,0.0008047201384329128,1.34718902700115e-11,9.300641181653191e-07,0.0007465277142273408,1.34718902700115e-11,25939.34807648818,19779.35044446856,0.7625230358968376,0.7968701991705973,3.878291805295401,0.7959110196788304,0.5140450794218592,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953232018666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691726223031,261.3691726223031,-11.78082737769688,244.9719081129694,277.76643713163685,119599.30711255208,119599.33451068994,-0.02739813785831792,0.0,nan,277.76643713163685,4.6164371316368715,271.2075313279033,-1.942468672096652,264.64862552416986,-8.501374475830119,258.0897197204364,-15.060280279563585,251.5308139167029,-21.61918608329708,244.9719081129694,-28.178091887030575,1.0,1.0,25762.5980482374,25762.5980482374,277.2799071640468,4.129907164046813,277.2799071640468,277.2799071640468,79990.08630976404,79990.09246523897,-0.00615547492634505,0.0,8575.796259387458,8575.796259387458,0.9047748839595828,3646.9292556039095,277.2799071640468,4.129907164046813,1.0,0.002,0.26273470544213806,0.0045621799621057375,0.000406932838953464,0.0015930671610463803,0.203466419476732,0.203466419476732,0.0,-1.5569143196891844e-16,1.0,1.0000015283542911,0.0007465277007554505,0.09178376145238015,0.0,1.400877191056192e-07,0.17930074626415188,0.0,1601652.195717143,267.95248355581475,9.300506462750491e-07,1.0,1279917.6645096776,2616.7987155653227,,,,,,,,,,,,,,,,,,,2.0,14750.282007063885,1450.0,0.375,6.1796691888313084,3.5
852.0,-30.000009907804998,4.802574138595669,34.898361374588625,28.371899539511674,6.43835326063486,-26.35617359096112,-39.866247517615534,2.7945169437907054,-5.1975169069809795,-5.197517821298499,39.796721388641714,37569.01893261768,20600.189437381985,20600.189437381985,58169.20836999966,80000.17138706797,79990.09427960371,20600.189437381985,100590.2837169857,100590.2837169857,100590.2837169857,126529.6316130038,123830.12308002848,2699.508532975319,0.0,93290.65920162149,50859.50674717014,47145.72494939038,25939.347896018106,73085.07284540849,19779.35029993645,1450.0,0.0,0.8866493246122179,2.863771189160149,0.0014957518510113484,1.0,1.0,-5.196783943289233,351933.83004623663,1545787.0995038857,4.3922662942087785,1545787.0995038857,4.3922662942087785,0.7625230356300798,0.09178376209685099,3.6287851781154377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287851781154377,1.2786943790521232,1.278992882899663,2.8378831076159114,6013.133768399895,14750.28195624544,6484.533413733393,0.00041603555700428106,25708.5097691208,2621.5384223073934,19382.704318625158,1976.4857845059382,0.7539411849498278,0.7539411849498278,32739.753667548393,32395.05729023726,1.0133181438658225,0.8,4333.523082239501,4287.898129693729,1.0133181438658225,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647333387647326,4.802574138595669,-1.053911842181015,5.856485980776684,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999998732325821,0.0002334321247207248,198.92221914628024,0.0,0.0,0.0,0.007113762270291618,8.005762743765627e-05,0.00015337446769148082,0.0005565629950601906,0.09178376209493232,0.09178376209493232,0.09178376209493232,0.09178389927416508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5357904203,589.7528304630896,0.0,0.09178376209493232,0.09178376209685099,0.09178376209685099,0.375,0.375,0.5,6.009229318358511,0.0007907091596166538,0.0007907091596166538,2.5579538487363607e-12,9.143175248027546e-07,0.0007338780092709385,2.5579538487363607e-12,25939.347896018106,19779.35029993645,0.7625230356300798,0.7968701080097288,3.878291822436018,0.7959109309918967,0.5140450364205653,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953227913412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691724503234,261.3691724503234,-11.780827549676587,244.9719081379962,277.7664367626506,119599.30127283292,119599.32758155068,-0.026308717764022896,0.0,nan,277.7664367626506,4.616436762650608,271.20753103771966,-1.9424689622803157,264.6486253127888,-8.501374687211182,258.089719587858,-15.060280412141992,251.53081386292712,-21.61918613707286,244.9719081379962,-28.178091862003782,1.0,1.0,25762.5980482374,25762.5980482374,277.2799069285657,4.129906928565731,277.2799069285657,277.2799069285657,79990.08827226066,79990.09427960371,-0.006007343050441705,0.0,8575.796259387458,8575.796259387458,0.904774893267756,3646.9291040060148,277.2799069285657,4.129906928565731,1.0,0.002,0.26273456772823844,0.0045621804987666425,0.0004069326252807073,0.001593067374716009,0.20346631264035364,0.20346631264035364,0.0,-3.283831540024096e-15,1.0,1.0000015024597038,0.0007338780067129846,0.09178376209685099,0.0,1.3771397405563325e-07,0.17626254825536045,0.0,1601652.1951602327,267.952483093019,9.143149668489059e-07,1.0,1279917.6660471251,2616.798709280014,,,,,,,,,,,,,,,,,,,2.0,14750.28195624544,1450.0,0.375,6.1796691888313084,3.5
853.0,-30.000009828130402,4.802572579303235,34.89836132515637,28.37190037770199,6.438353000906958,-26.356173545226667,-39.866247517615534,2.794516718003311,-5.19751735427127,-5.197518253279234,39.796721323861185,37569.01805640249,20600.187115119883,20600.187115119883,58169.20517152238,80000.17292148843,79990.09613403861,20600.187115119883,100590.2832491585,100590.2832491585,100590.2832491585,126529.63097131682,123830.12061516324,2699.5103561535857,0.0,93290.66020832311,50859.50534323749,47145.72762787291,25939.347722158316,73085.07535003123,19779.350160782687,1450.0,0.0,0.8866493226431296,2.8637711437317313,0.0014957518510113484,1.0,1.0,-5.196796644770586,351933.8241101078,1545787.096722676,4.392266360391246,1545787.096722676,4.392266360391246,0.7625230353763468,0.09178376273059888,3.628785067829387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785067829387,1.2786943800983954,1.2789928839461795,2.8378830190449045,6013.1335807285595,14750.281917294998,6484.533489658405,0.0004160355985317212,25708.510827875056,2621.5385302702816,19382.7045455701,1976.485807647882,0.7539411627278679,0.7539411627278679,32739.75287152703,32395.05729023726,1.0133181130690543,0.8,4333.522976875942,4287.898129693729,1.0133181130690543,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647332638292548,4.802572579303235,-1.0539127412710032,5.856485320574238,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999998649399996,0.00023343212665648022,198.92221908109804,0.0,0.0,0.0,0.007113762270291618,8.005762743765627e-05,0.00015337446769148082,0.0005565629781451263,0.09178376272862757,0.09178376272862757,0.09178376272862757,0.09178389761434824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.51580974617,589.7528370481539,0.0,0.09178376272862757,0.09178376273059888,0.09178376273059888,0.375,0.375,0.5,6.009233364893131,0.0007770411540946043,0.0007770411540946043,-4.285993782104924e-11,8.990079436443921e-07,0.0007216085086270141,-4.285993782104924e-11,25939.347722158316,19779.350160782687,0.7625230353763468,0.7968700441520263,3.8782918180580115,0.7959108599523053,0.514045006815286,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953223418732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691722932443,261.3691722932443,-11.780827706755701,244.97190816987353,277.76643641661514,119599.29766368117,119599.32169297856,-0.024029297397743933,0.0,nan,277.76643641661514,4.616436416615159,271.2075307672667,-1.9424692327332878,264.6486251179184,-8.501374882081564,258.0897194685702,-15.060280531429783,251.53081381922186,-21.619186180778115,244.97190816987353,-28.178091830126448,1.0,1.0,25762.5980482374,25762.5980482374,277.27990671282555,4.129906712825573,277.27990671282555,277.27990671282555,79990.08992046646,79990.09613403861,-0.00621357215277385,0.0,8575.796259387458,8575.796259387458,0.9047749000732228,3646.928993168534,277.27990671282555,4.129906712825573,1.0,0.002,0.26273443231670796,0.004562181027673791,0.00040693241518660665,0.001593067584794597,0.20346620759330333,0.20346620759330333,0.0,-1.8796596223946693e-14,1.0,1.0000014773434842,0.0007216085514869519,0.09178376273059888,0.0,1.3541158171920716e-07,0.1733156758309844,0.0,1601652.1946219008,267.9524826457287,8.990508035822131e-07,1.0,1279917.667532871,2616.798703206067,,,,,,,,,,,,,,,,,,,2.0,14750.281917294998,1450.0,0.375,6.1796691888313084,3.5
854.0,-30.000009743770743,4.8025710390544925,34.89836127689147,28.371885045804106,6.4383527071224345,-26.35617349868152,-39.86624748269094,2.7945164620329845,-5.197517800310322,-5.1975186841865435,39.79672125865568,37569.03608699238,20600.18482987653,20600.18482987653,58169.220916868915,80000.1558346368,79990.09792971931,20600.18482987653,100590.28275959584,100590.28275959584,100590.28275959584,126529.63030813762,123830.11815958004,2699.5121485575846,0.0,93290.64926224289,50859.52951459754,47145.688608494835,25939.347548541788,73085.03615703662,19779.350021788294,1450.0,0.0,0.8866493206814547,2.8637710984234643,0.0014957518510113484,1.0,1.0,-5.1968092640690315,351933.8181897886,1545787.0939232113,4.392266426324535,1545787.0939232113,4.392266426324535,0.7625230351216068,0.09178376335425617,3.628786782140703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786782140703,1.278694381284532,1.278992885132593,2.8378843570856627,6013.136415876365,14750.281886790046,6484.532072499169,0.0004160349368017782,25708.495666204075,2621.53698421011,19382.700309586307,1976.4853756977468,0.7539414425973767,0.7539414425973767,32739.765245062554,32395.05729023726,1.0133185917809855,0.8,4333.524614670849,4287.898129693729,1.0133185917809855,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647331900883095,4.8025710390544925,-1.053913631841465,5.8564846708959575,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999998561597916,0.00023343212870606314,198.92221901208296,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565632399298511,0.0917837633525455,0.0917837633525455,0.0917837633525455,0.09178389595914972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4961590312,589.7528435243983,0.0,0.0917837633525455,0.09178376335425617,0.09178376335425617,0.375,0.375,0.5,6.009237343104818,0.0007636687279841681,0.0007636687279841681,-1.0913936421275139e-11,8.83876225543645e-07,0.0007094201175164017,-1.0913936421275139e-11,25939.347548541788,19779.350021788294,0.7625230351216068,0.7968710861129111,3.878291097193333,0.7959115022106804,0.5140455291869653,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953218662516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917214568643,261.36917214568643,-11.780827854313543,244.9719082078554,277.7664360835174,119599.35365190814,119599.37622468943,-0.02257278128132467,0.0,nan,277.7664360835174,4.616436083517442,271.2075305083849,-1.9424694916150997,264.64862493325256,-8.501375066747414,258.0897193581202,-15.060280641879785,251.53081378298782,-21.619186217012157,244.9719082078554,-28.178091792144585,1.0,1.0,25762.5980482374,25762.5980482374,277.2799064913076,4.129906491307622,277.2799064913076,277.2799064913076,79990.06849802315,79990.09792971931,-0.029431696166284382,0.0,8575.796259387458,8575.796259387458,0.904774794287498,3646.9307160514068,277.2799064913076,4.129906491307622,1.0,0.002,0.26273429919239333,0.00456218154673446,0.0004069322086359966,0.0015930677913672826,0.2034661043179983,0.2034661043179983,0.0,3.2790610504651596e-15,1.0,1.0000014523931395,0.0007094201284303381,0.09178376335425617,0.0,1.331243952353199e-07,0.17038826563857706,0.0,1601652.194085159,267.95248219968965,8.838871394800663e-07,1.0,1279917.6690146606,2616.7986971482937,,,,,,,,,,,,,,,,,,,2.0,14750.281886790046,1450.0,0.375,6.1796691888313084,3.5
855.0,-30.000009760947187,4.8025695105802395,34.898361225316286,28.37190037770199,6.438353124322021,-26.356173472420267,-39.86624748269094,2.794516835795087,-5.197518668960413,-5.197519526774509,39.7967210666781,37569.01845901034,20600.183416950782,20600.183416950782,58169.201875961124,80000.17291048898,79990.09671834776,20600.183416950782,100590.28013529854,100590.28013529854,100590.28013529854,126529.62732058893,123830.11343158685,2699.5138890020785,0.0,93290.66028766574,50859.50583618709,47145.72716830961,25939.347185290386,73085.0743536,19779.349727206893,1450.0,0.0,0.8866493170793509,2.8637710097721305,0.0014957518510113484,1.0,1.0,-5.196831054431868,351933.8066124805,1545787.0856809637,4.392266547393819,1545787.0856809637,4.392266547393819,0.7625230344433384,0.09178376398709448,3.6287850868959826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287850868959826,1.278694379552562,1.2789928834002187,2.8378830351672923,6013.133614889965,14750.281865302815,6484.533450048832,0.0004160355876911652,25708.510714660537,2621.5385187256134,19382.704427174434,1976.485795574884,0.7539411614427456,0.7539411614427456,32739.75300914568,32395.05729023726,1.0133181183932953,0.8,4333.522995091522,4287.898129693729,1.0133181183932953,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647331444955806,4.8025695105802395,-1.0539147586310698,5.856484269211309,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999998579475302,0.00023343212828874743,198.9222190261351,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.000556562979922595,0.09178376398566204,0.09178376398566204,0.09178376398566204,0.09178389274499199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4764513134,589.7528500130375,0.0,0.09178376398566204,0.09178376398709448,0.09178376398709448,0.375,0.375,0.5,6.00924120595913,0.0007489262148965281,0.0007489262148965281,-9.606537787476555e-12,8.578140864301531e-07,0.0006884723426310302,-9.606537787476555e-12,25939.347185290386,19779.349727206893,0.7625230344433384,0.7968700604593381,3.8782917553333007,0.7959108257115134,0.5140450193324566,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953213626625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691720613229,261.3691720613229,-11.780827938677078,244.9719082397574,277.7664358828886,119599.30403852047,119599.31694408439,-0.0129055639166704,0.0,nan,277.7664358828886,4.616435882888595,271.20753035426225,-1.9424696457377308,264.6486248256361,-8.501375174363886,258.0897192970099,-15.060280702990099,251.5308137683836,-21.619186231616368,244.9719082397574,-28.17809176024258,1.0,1.0,25762.5980482374,25762.5980482374,277.27990550746495,4.129905507464969,277.27990550746495,277.27990550746495,79990.0942140061,79990.09671834776,-0.0025043416681000963,0.0,8575.796259387458,8575.796259387458,0.9047748988966726,3646.9290123304627,277.27990550746495,4.129905507464969,1.0,0.002,0.2627341699990105,0.004562181980072704,0.0004069320078269505,0.001593067992202205,0.20346600391347525,0.20346600391347525,0.0,2.9155497460742197e-14,1.0,1.0000014095119336,0.000688472352237568,0.09178376398709448,0.0,1.2919349460831572e-07,0.16535703684529368,0.0,1601652.1930449526,267.95248133103956,8.578236929679406e-07,1.0,1279917.6719123304,2616.7986853022016,,,,,,,,,,,,,,,,,,,2.0,14750.281865302815,1450.0,0.375,6.1796691888313084,3.5
856.0,-30.00000964691598,4.802568002681723,34.898361176313145,28.371889620926254,6.438351298499211,-26.35617355237439,-39.866247517615534,2.794515203957822,-5.197518989584694,-5.1975198360753145,39.796721037688116,37569.030152700485,20600.180947839497,20600.180947839497,58169.21110053998,80000.16415927034,79990.0993259794,20600.180947839497,100590.2802738189,100590.2802738189,100590.2802738189,126529.62734104668,123830.11173570968,2699.515605337002,0.0,93290.65480307804,50859.52079650893,47145.704451743455,25939.34706722778,73085.05151897123,19779.349633729536,1450.0,0.0,0.8866493156066086,2.8637709772562405,0.0014957518510113484,1.0,1.0,-5.196840478544232,351933.80236287555,1545787.084436261,4.392266596893739,1545787.084436261,4.392266596893739,0.7625230343102626,0.09178376458127341,3.6287861719890495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287861719890495,1.278694387114304,1.2789928909637258,2.8378838669795994,6013.135377400429,14750.281677946334,6484.532495549214,0.00041603516696483696,25708.501515795448,2621.537580702426,19382.701574111205,1976.4855046434006,0.7539413202361236,0.7539413202361236,32739.760841117448,32395.05729023726,1.0133184213995188,0.8,4333.524031752664,4287.898129693729,1.0133184213995188,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473306482152745,4.802568002681723,-1.053915564578972,5.856483567260695,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999998460790867,0.0002334321310592239,198.92221893284562,0.0,0.0,0.0,0.007113762270291618,8.005762743765627e-05,0.00015337446769148082,0.0005565631474950269,0.09178376457965297,0.09178376457965297,0.09178376457965297,0.09178389155040247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.45779878396,589.7528561619717,0.0,0.09178376457965297,0.09178376458127341,0.09178376458127341,0.375,0.375,0.5,6.00924501507736,0.0007351214223376701,0.0007351214223376701,8.355982572538778e-12,8.464905931759859e-07,0.0006793575310553024,8.355982572538778e-12,25939.34706722778,19779.349633729536,0.7625230343102626,0.7968706924541706,3.8782913404250663,0.7959112006022266,0.5140453399413478,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953214651982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691718366809,261.3691718366809,-11.780828163319086,244.97190826895687,277.7664354044049,119599.32270488644,119599.35706967462,-0.03436478819278111,0.0,nan,277.7664354044049,4.6164354044049105,271.2075299773151,-1.9424700226848586,264.64862455022563,-8.501375449774343,258.0897191231361,-15.060280876863885,251.5308136960465,-21.619186303953484,244.97190826895687,-28.17809173104311,1.0,1.0,25762.5980482374,25762.5980482374,277.2799055022329,4.12990550223293,277.2799055022329,277.2799055022329,79990.07673690369,79990.0993259794,-0.02258907571376767,0.0,8575.796259387458,8575.796259387458,0.904774831938383,3646.930102848995,277.2799055022329,4.12990550223293,1.0,0.002,0.26273404251598953,0.004562182494123738,0.0004069318101162,0.0015930681898797356,0.2034659050581,0.2034659050581,0.0,-4.064457104213659e-15,1.0,1.0000013908533947,0.0006793575226993198,0.09178376458127341,0.0,1.27483075406191e-07,0.16316784121771086,0.0,1601652.192658481,267.9524810104153,8.464822371934133e-07,1.0,1279917.6729759602,2616.7986809539384,,,,,,,,,,,,,,,,,,,2.0,14750.281677946334,1450.0,0.375,6.1796691888313084,3.5
857.0,-30.00000964175311,4.802566507818449,34.89836112498938,28.37188773499804,6.43835202094919,-26.35617347548288,-39.86624748269094,2.7945158546794695,-5.197519748266245,-5.197520571613663,39.79672087276997,37569.03295874268,20600.179383630148,20600.179383630148,58169.21234237283,80000.16069577381,79990.09872030899,20600.179383630148,100590.27810393914,100590.27810393914,100590.27810393914,126529.62485504785,123830.10757965391,2699.5172753939423,0.0,93290.65260209404,50859.52486506465,47145.6974855882,25939.346751108707,73085.04423669691,19779.34937751633,1450.0,0.0,0.8866493124525647,2.8637708998748583,0.0014957518510113484,1.0,1.0,-5.196859823751311,351933.7922566153,1545787.077355257,4.3922667029034095,1545787.077355257,4.3922667029034095,0.7625230337256244,0.09178376517986414,3.6287864452686445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287864452686445,1.2786943840989364,1.2789928879476542,2.8378840873894653,6013.135844422486,14750.281706429689,6484.532276732543,0.0004160350598218256,25708.498973184294,2621.5373214282445,19382.700920053532,1976.4854379480794,0.7539413693608095,0.7539413693608095,32739.762813591566,32395.05729023726,1.0133184977113308,0.8,4333.524292834718,4287.898129693729,1.0133184977113308,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647330143471323,4.802566507818449,-1.0539166147487569,5.856483122567206,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999998455417324,0.00023343213118465968,198.92221892862182,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565631882622785,0.0917837651781426,0.0917837651781426,0.0917837651781426,0.09178388874382899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4389806067,589.7528623586641,0.0,0.0917837651781426,0.09178376517986414,0.09178376517986414,0.375,0.375,0.5,6.009248722015026,0.0007205057757460054,0.0007205057757460054,2.205524651799351e-11,8.233474204644153e-07,0.0006607478623550378,2.205524651799351e-11,25939.346751108707,19779.34937751633,0.7625230337256244,0.7968708697167335,3.8782911938637805,0.7959112968993094,0.5140454295555972,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953207844836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917171902945,261.36917171902945,-11.780828280970525,244.97190830030686,277.7664351377521,119599.34224956381,119599.3602473802,-0.01799781637085478,0.0,nan,277.7664351377521,4.616435137752148,271.20752977026297,-1.9424702297370118,264.648624402774,-8.501375597226001,258.089719035285,-15.060280964714991,251.53081366779594,-21.619186332204038,244.97190830030686,-28.178091699693113,1.0,1.0,25762.5980482374,25762.5980482374,277.27990469606897,4.129904696068991,277.27990469606897,277.27990469606897,79990.07770714516,79990.09872030899,-0.02101316383050289,0.0,8575.796259387458,8575.796259387458,0.9047748150750042,3646.9303774949876,277.27990469606897,4.129904696068991,1.0,0.002,0.2627339185251051,0.004562182922035015,0.00040693161745515257,0.0015930683825277835,0.20346580872757628,0.20346580872757628,0.0,-1.7064041152314857e-14,1.0,1.0000013527583853,0.0006607478402997913,0.09178376517986414,0.0,1.239909237550461e-07,0.1586981749163313,0.0,1601652.1917493856,267.95248025173373,8.233253652178973e-07,1.0,1279917.6755054437,2616.798670613043,,,,,,,,,,,,,,,,,,,2.0,14750.281706429689,1450.0,0.375,6.1796691888313084,3.5
