time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
858.0,-30.000009619417302,4.802565027890159,34.89836107288313,28.371890389267378,6.438351281212961,-26.35617352935426,-39.866247517615534,2.7945151911503414,-5.197520377467413,-5.197521181537428,39.79672074755933,37569.0295241604,20600.177591420827,20600.177591420827,58169.20711558123,80000.16547495898,79990.09903318233,20600.177591420827,100590.27662460315,100590.27662460315,100590.27662460315,126529.62311782959,123830.10421161112,2699.5189062184636,0.0,93290.65584905115,50859.51989825413,47145.706611996684,25939.34649322643,73085.05310522311,19779.349169136513,1450.0,0.0,0.8866493097950883,2.8637708357070135,0.0014957518510113484,1.0,1.0,-5.196875914820794,351933.7838759722,1545787.0719798524,4.3922667922230945,1545787.0719798524,4.3922667922230945,0.7625230332730826,0.09178376576169824,3.628786102807176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786102807176,1.278694387173652,1.2789928910230877,2.8378838127443595,6013.135262482464,14750.281557450799,6484.532499855945,0.0004160351870259865,25708.50229416467,2621.537660073998,19382.701586984313,1976.4855059560923,0.753941297909984,0.753941297909984,32739.760341777357,32395.05729023726,1.013318402080864,0.8,4333.523965658648,4287.898129693729,1.013318402080864,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647329565155628,4.802565027890159,-1.0539175851648022,5.856482613054961,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999998432170095,0.0002334321317273248,198.92221891034882,0.0,0.0,0.0,0.007113762270291618,8.005762743765627e-05,0.00015337446769148082,0.0005565631368842939,0.09178376576015745,0.09178376576015745,0.09178376576015745,0.09178388641215304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207805977,589.7528683535287,0.0,0.09178376576015745,0.09178376576169824,0.09178376576169824,0.375,0.375,0.5,6.009252341557479,0.0007056727757230874,0.0007056727757230874,9.890754881780595e-12,8.040699981393118e-07,0.0006452667166172432,9.890754881780595e-12,25939.34649322643,19779.349169136513,0.7625230332730826,0.7968706426090684,3.878291347573066,0.7959111288026703,0.514045320184292,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953207536634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369171557551,261.369171557551,-11.780828442448978,244.97190832309,277.7664347920121,119599.32510900898,119599.3498113019,-0.02470229289614863,0.0,nan,277.7664347920121,4.6164347920121145,271.20752949822753,-1.9424705017724477,264.6486242044432,-8.501375795556783,258.0897189106588,-15.060281089341174,251.5308136168744,-21.619186383125566,244.97190832309,-28.178091676909986,1.0,1.0,25762.5980482374,25762.5980482374,277.2799041226285,4.129904122628545,277.2799041226285,277.2799041226285,79990.08267680346,79990.09903318233,-0.016356378866476007,0.0,8575.796259387458,8575.796259387458,0.9047748362074179,3646.930033321212,277.2799041226285,4.129904122628545,1.0,0.002,0.2627337974392953,0.004562183357950829,0.0004069314293993774,0.0015930685705902662,0.2034657146996887,0.2034657146996887,0.0,-1.0356299151581538e-14,1.0,1.00000132106768,0.0006452667067264883,0.09178376576169824,0.0,1.2108585192343862e-07,0.15497992238443137,0.0,1601652.1909953523,267.95247962253256,8.0406010738443e-07,1.0,1279917.6776030252,2616.7986620378283,,,,,,,,,,,,,,,,,,,2.0,14750.281557450799,1450.0,0.375,6.1796691888313084,3.5
859.0,-30.000009580438256,4.802563563433866,34.89836102040951,28.37189290383833,6.438350511360165,-26.356173571258427,-39.866247517615534,2.7945145021806552,-5.19752095869444,-5.197521744712396,39.796720632753924,37569.02619550969,20600.175734781296,20600.175734781296,58169.20193029098,80000.1700924471,79990.09958863232,20600.175734781296,100590.27532341362,100590.27532341362,100590.27532341362,126529.62157882199,123830.10107862965,2699.5205001923323,0.0,93290.65893557192,50859.51503863566,47145.71544104029,25939.346255408367,73085.06169644865,19779.34897701443,1450.0,0.0,0.8866493073384473,2.863770776462274,0.0014957518510113484,1.0,1.0,-5.196890983282344,351933.7761378304,1545787.0670508507,4.392266874792554,1545787.0670508507,4.392266874792554,0.7625230328574848,0.09178376632486657,3.628785765346591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785765346591,1.2786943903662564,1.2789928942164375,2.837883541748547,6013.134688274856,14750.281436842799,6484.532731534206,0.00041603531400568477,25708.505535504268,2621.537990598652,19382.702279486133,1976.4855765716259,0.7539412297894175,0.7539412297894175,32739.75790605843,32395.05729023726,1.0133183078468666,0.8,4333.523643260248,4287.898129693729,1.0133183078468666,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647328966049393,4.802563563433866,-1.0539185217918048,5.856482085225671,3.5,3.5,1.0,0.6,0.0002334320951291371,0.999999839160044,0.00023343213267435105,198.92221887845986,0.0,0.0,0.0,0.007113762270291618,8.005762743765627e-05,0.00015337446769148082,0.0005565630851264563,0.09178376632320841,0.09178376632320841,0.09178376632320841,0.09178388425905268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.40302748536,589.7528742015608,0.0,0.09178376632320841,0.09178376632486657,0.09178376632486657,0.375,0.375,0.5,6.009255879571625,0.0006908888584575834,0.0006908888584575834,9.72022462519817e-12,7.860179493945907e-07,0.0006307614300453679,9.72022462519817e-12,25939.346255408367,19779.34897701443,0.7625230328574848,0.7968704227745348,3.878291489564937,0.7959109642937817,0.5140452142128416,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495320620329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917135898915,261.36917135898915,-11.780828641010828,244.97190834146483,277.76643437651353,119599.30849561135,119599.33887075643,-0.0303751450629192,0.0,nan,277.76643437651353,4.616434376513553,271.20752916950374,-1.9424708304962337,264.64862396249407,-8.501376037505906,258.0897187554843,-15.060281244515693,251.53081354847458,-21.619186451525394,244.97190834146483,-28.178091658535152,1.0,1.0,25762.5980482374,25762.5980482374,277.27990362422304,4.129903624223061,277.27990362422304,277.27990362422304,79990.08702086788,79990.09958863232,-0.012567764439154416,0.0,8575.796259387458,8575.796259387458,0.9047748570312393,3646.929694173324,277.27990362422304,4.129903624223061,1.0,0.002,0.2627336790754128,0.004562183789477982,0.0004069312455988084,0.0015930687543722205,0.2034656227994042,0.2034656227994042,0.0,-2.897118309141966e-14,1.0,1.0000012913745833,0.0006307614203251433,0.09178376632486657,0.0,1.183639001769299e-07,0.15149604845573608,0.0,1601652.190298436,267.95247904130554,7.860082291699655e-07,1.0,1279917.6795397953,2616.7986541200307,,,,,,,,,,,,,,,,,,,2.0,14750.281436842799,1450.0,0.375,6.1796691888313084,3.5
860.0,-30.000009529856303,4.802562115173442,34.89836096813351,28.371894754841946,6.438349964964135,-26.356173580374257,-39.866247517615534,2.794514015482261,-5.197521479944328,-5.197522249523308,39.796720533504505,37569.02387492881,20600.1737912753,20600.1737912753,58169.19766620411,80000.17344230402,79990.10049229242,20600.1737912753,100590.27428356772,100590.27428356772,100590.27428356772,126529.62032714648,123830.09826651085,2699.5220606356347,0.0,93290.66117972472,50859.51161235023,47145.72174152721,25939.346043578757,73085.06778510596,19779.348806091486,1450.0,0.0,0.8866493051230911,2.863770723359923,0.0014957518510113484,1.0,1.0,-5.196904689523535,351933.76920151163,1545787.0627895717,4.3922669492522575,1545787.0627895717,4.3922669492522575,0.7625230324951786,0.09178376687134095,3.6287855229003028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287855229003028,1.2786943926215597,1.2789928964722672,2.837883347138656,6013.13427591985,14750.281344013529,6484.532895195164,0.0004160354048481371,25708.507871570833,2621.538228811147,19382.702768679694,1976.4856264554862,0.7539411803091697,0.7539411803091697,32739.756156132506,32395.05729023726,1.0133182401450846,0.8,4333.52341163528,4287.898129693729,1.0133182401450846,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647328338912817,4.802562115173442,-1.0539194175274256,5.856481532700868,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999998338954454,0.0002334321339032777,198.9222188370785,0.0,0.0,0.0,0.007113762270291618,8.005762743765627e-05,0.00015337446769148082,0.0005565630479413858,0.09178376686995818,0.09178376686995818,0.09178376686995818,0.09178388232779325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3857111677,589.752879906352,0.0,0.09178376686995818,0.09178376687134095,0.09178376687134095,0.375,0.375,0.5,6.009259343299923,0.0006764008787172315,0.0006764008787172315,1.1368683772161603e-12,7.695790031903016e-07,0.000617559999795958,1.1368683772161603e-12,25939.346043578757,19779.348806091486,0.7625230324951786,0.7968702670604576,3.878291575453298,0.7959108396429296,0.5140451396363762,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953203876417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917115145553,261.36917115145553,-11.780828848544445,244.97190836026843,277.7664339426426,119599.29785928431,119599.32960690718,-0.03174762289353125,0.0,nan,277.7664339426426,4.6164339426426295,271.20752882616773,-1.9424711738322458,264.6486237096929,-8.501376290307064,258.08971859321804,-15.06028140678194,251.53081347674325,-21.61918652325673,244.97190836026843,-28.178091639731548,1.0,1.0,25762.5980482374,25762.5980482374,277.2799032247854,4.129903224785437,277.2799032247854,277.2799032247854,79990.09042490304,79990.10049229242,-0.010067389375763014,0.0,8575.796259387458,8575.796259387458,0.9047748719919734,3646.929450514804,277.2799032247854,4.129903224785437,1.0,0.002,0.2627335631888441,0.004562184219819531,0.00040693106568434736,0.00159306893431068,0.20346553284217367,0.20346553284217367,0.0,-4.9725848438875175e-15,1.0,1.0000012643505658,0.0006175599986590896,0.09178376687134095,0.0,1.1588662181444024e-07,0.14832533628363304,0.0,1601652.1896730808,267.95247852005565,7.695778663219244e-07,1.0,1279917.6812758788,2616.7986470226774,,,,,,,,,,,,,,,,,,,2.0,14750.281344013529,1450.0,0.375,6.1796691888313084,3.5
861.0,-30.00000947141705,4.802560683765027,34.89836091654518,28.37189604705202,6.438349586726871,-26.356173565602795,-39.866247517615534,2.7945136809125932,-5.197521944627681,-5.197522699260856,39.79672044878039,37569.02230347051,20600.171769033317,20600.171769033317,58169.19407250383,80000.17585021493,79990.10171317465,20600.171769033317,100590.27348220797,100590.27348220797,100590.27348220797,126529.61933844848,123830.09574787701,2699.523590571463,0.0,93290.66279989539,50859.50925315087,47145.72616304947,25939.345856240514,73085.07201928998,19779.348655137048,1450.0,0.0,0.8866493031359554,2.8637706760566584,0.0014957518510113484,1.0,1.0,-5.196917152113542,351933.76302210696,1545787.059153301,4.392267016041314,1545787.059153301,4.392267016041314,0.76252303218273,0.09178376740273937,3.628785351305834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785351305834,1.2786943941719162,1.2789928980229857,2.8378832095027984,6013.1339842859825,14750.281270932446,6484.533007700144,0.000416035468682945,25708.509533727138,2621.53839830392,19382.703104964603,1976.4856607470037,0.7539411446445904,0.7539411446445904,32739.754917599992,32395.05729023726,1.0133181922282806,0.8,4333.523247699739,4287.898129693729,1.0133181922282806,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647327686369465,4.802560683765027,-1.05392027402696,5.856480957791987,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999998278130503,0.00023343213532310444,198.92221878926907,0.0,0.0,0.0,0.007113762270291618,8.005762743765627e-05,0.00015337446769148082,0.0005565630216231755,0.09178376740144956,0.09178376740144956,0.09178376740144956,0.09178388060601941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3687941367,589.7528854802191,0.0,0.09178376740144956,0.09178376740273937,0.09178376740273937,0.375,0.375,0.5,6.009262739427559,0.0006623885335557134,0.0006623885335557134,6.934897101018578e-12,7.546331630692293e-07,0.000605547147301877,6.934897101018578e-12,25939.345856240514,19779.348655137048,0.76252303218273,0.7968701589947147,3.878291618331066,0.7959107443603631,0.5140450883533999,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953200856902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917095258264,261.36917095258264,-11.780829047417342,244.97190838230873,277.7664335228566,119599.29143296395,119599.32185568525,-0.03042272129920701,0.0,nan,277.7664335228566,4.616433522856596,271.20752849474695,-1.9424715052530246,264.64862346663745,-8.501376533362532,258.0897184385278,-15.060281561472152,251.5308134104183,-21.619186589581687,244.97190838230873,-28.17809161769125,1.0,1.0,25762.5980482374,25762.5980482374,277.2799029174116,4.129902917411641,277.2799029174116,277.2799029174116,79990.09285660699,79990.10171317465,-0.00885656765603926,0.0,8575.796259387458,8575.796259387458,0.9047748825806244,3646.929278062363,277.2799029174116,4.129902917411641,1.0,0.002,0.262733449556507,0.004562184649226348,0.0004069308893077232,0.001593069110685331,0.20346544465386157,0.20346544465386157,0.0,-6.945832797811136e-15,1.0,1.0000012397596005,0.0006055471403669799,0.09178376740273937,0.0,1.1363238025588659e-07,0.14544009283072118,0.0,1601652.189115144,267.9524780553723,7.546262281721283e-07,1.0,1279917.6828225143,2616.7986406998066,,,,,,,,,,,,,,,,,,,2.0,14750.281270932446,1450.0,0.375,6.1796691888313084,3.5
862.0,-30.000009404401563,4.802559269090743,34.89836086564266,28.37188127394768,6.4383491397814065,-26.35617354998327,-39.866247517615534,2.7945132853629167,-5.1975223991697135,-5.197523139131359,39.796720365377965,37569.03955581464,20600.16976093753,20600.16976093753,58169.20931675217,80000.15973366803,79990.10293273728,20600.16976093753,100590.27269367481,100590.27269367481,100590.27269367481,126529.61836646732,123830.09327577609,2699.5250906912315,0.0,93290.65251566154,50859.53233780754,47145.68908650444,25939.34567279251,73085.03475929695,19779.348507287898,1450.0,0.0,0.8866493011944862,2.8637706297911834,0.0014957518510113484,1.0,1.0,-5.1969293788039295,351933.756978187,1545787.055571935,4.392267081295482,1545787.055571935,4.392267081295482,0.7625230318756357,0.09178376792273645,3.628786994922564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786994922564,1.2786943960048467,1.278992899856344,2.837884490821535,6013.136699246631,14750.281211619344,6484.531637476918,0.0004160348333328594,25708.495055288386,2621.5369219140466,19382.69900927569,1976.485243102965,0.7539414099344005,0.7539414099344005,32739.76678087682,32395.05729023726,1.0133186511991406,0.8,4333.524817955413,4287.898129693729,1.0133186511991406,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647327038390851,4.802559269090743,-1.0539211178140269,5.85648038690477,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999998208380351,0.00023343213695129744,198.92221873444336,0.0,0.0,0.0,0.007113762270291618,8.005762743765627e-05,0.00015337446769148082,0.0005565632737120166,0.09178376792143951,0.09178376792143951,0.09178376792143951,0.09178387892223405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3522048283,589.7528909460882,0.0,0.09178376792143951,0.09178376792273645,0.09178376792273645,0.375,0.375,0.5,6.009266069443883,0.0006488178155450441,0.0006488178155450441,6.252776074688882e-12,7.399616492875793e-07,0.0005937603274333014,6.252776074688882e-12,25939.34567279251,19779.348507287898,0.7625230318756357,0.7968711516101026,3.8782909470274,0.7959113587115401,0.51404558648083,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953197368345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691707553294,261.3691707553294,-11.780829244670599,244.97190840785396,277.7664331028048,119599.344041038,119599.37421599713,-0.030174959105086045,0.0,nan,277.7664331028048,4.6164331028048196,271.2075281638146,-1.9424718361854048,264.64862322482446,-8.501376775175515,258.0897182858343,-15.060281714165683,251.53081334684413,-21.61918665315585,244.97190840785396,-28.178091592146018,1.0,1.0,25762.5980482374,25762.5980482374,277.27990261975094,4.129902619750965,277.27990261975094,277.27990261975094,79990.07235656468,79990.10293273728,-0.030576172604924068,0.0,8575.796259387458,8575.796259387458,0.9047747811572775,3646.930929897177,277.27990261975094,4.129902619750965,1.0,0.002,0.26273333813599226,0.004562185070470067,0.00040693071636515357,0.0015930692836300304,0.20346535818257677,0.20346535818257677,0.0,-4.816026050180611e-15,1.0,1.000001215631349,0.0005937603211805254,0.09178376792273645,0.0,1.1142055546560733e-07,0.1426091393388861,0.0,1601652.188569317,267.95247760083026,7.399553965115047e-07,1.0,1279917.6843352383,2616.798634515564,,,,,,,,,,,,,,,,,,,2.0,14750.281211619344,1450.0,0.375,6.1796691888313084,3.5
863.0,-30.000009437884117,4.802557864424079,34.89836081127841,28.371880575455748,6.438349550339894,-26.35617353906172,-39.866247517615534,2.794513651517429,-5.197523245646096,-5.197523960834635,39.796720163758245,37569.040687830275,20600.16856003295,20600.16856003295,58169.209247863226,80000.15839122726,79990.10135832948,20600.16856003295,100590.26991836244,100590.26991836244,100590.26991836244,126529.61523160845,123830.0886902731,2699.5265413353454,0.0,93290.65178096018,50859.534077562756,47145.68633710825,25939.34531324601,73085.03165035426,19779.348214923913,1450.0,0.0,0.8866492977341782,2.8637705433324308,0.0014957518510113484,1.0,1.0,-5.196950131667904,351933.7456883226,1545787.046914935,4.392267197598907,1545787.046914935,4.392267197598907,0.7625230311739413,0.0917837684503155,3.6287871166368317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287871166368317,1.2786943943081297,1.278992898159231,2.837884589773524,6013.136908914023,14750.281167386693,6484.531514350986,0.0004160347820645634,25708.49399052711,2621.5368133386132,19382.69864124404,1976.4852055741808,0.753941426844608,0.753941426844608,32739.767659384535,32395.05729023726,1.0133186851871752,0.8,4333.524934237091,4287.898129693729,1.0133186851871752,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647326650879215,4.802557864424079,-1.0539221810721395,5.856480045496219,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999998243229232,0.0002334321361378124,198.92221876183558,0.0,0.0,0.0,0.007113762270291618,8.005762743765627e-05,0.00015337446769148082,0.0005565632923798776,0.09178376844859797,0.09178376844859797,0.09178376844859797,0.09178387579302708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3355731898,589.7528964199474,0.0,0.09178376844859797,0.0917837684503155,0.0917837684503155,0.375,0.375,0.5,6.009269289659119,0.0006341095092921023,0.0006341095092921023,4.3087311496492475e-11,7.15188548383594e-07,0.0005738291667398698,4.3087311496492475e-11,25939.34531324601,19779.348214923913,0.7625230311739413,0.7968712220922697,3.8782909027348635,0.7959113916259933,0.5140456238366857,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953193367823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917062822,261.36917062822,-11.780829371779987,244.9719084267036,277.7664328297364,119599.35487516024,119599.37431980991,-0.01944464970354227,0.0,nan,277.7664328297364,4.616432829736425,271.20752794912977,-1.942472050870208,264.6486230685233,-8.50137693147667,258.08971818791673,-15.060281812083247,251.53081330731018,-21.619186692689794,244.9719084267036,-28.17809157329637,1.0,1.0,25762.5980482374,25762.5980482374,277.2799016144603,4.129901614460323,277.2799016144603,277.2799016144603,79990.07538785531,79990.10135832948,-0.0259704741765745,0.0,8575.796259387458,8575.796259387458,0.9047747736466035,3646.9310522200158,277.2799016144603,4.129901614460323,1.0,0.002,0.2627332304555497,0.004562185411645959,0.00040693054889373966,0.0015930694510534337,0.20346527444686982,0.20346527444686982,0.0,-5.282666665218372e-14,1.0,1.000001174831112,0.0005738291236525583,0.0917837684503155,0.0,1.0768041811331647e-07,0.13782207170412183,0.0,1601652.1875565262,267.9524767543539,7.151454610720975e-07,1.0,1279917.6871609662,2616.798622963585,,,,,,,,,,,,,,,,,,,2.0,14750.281167386693,1450.0,0.375,6.1796691888313084,3.5
864.0,-30.00000958585774,4.802556463180329,34.89836074966729,28.37188197243961,6.438349506443314,-26.356173676627623,-39.86624755254013,2.794513597214123,-5.19752448195112,-5.197525162687139,39.79671984607428,37569.03885105544,20600.16814928698,20600.16814928698,58169.207000342416,80000.16074706141,79990.0970883798,20600.16814928698,100590.26523766678,100590.26523766678,100590.26523766678,126529.61001661968,123830.08209348808,2699.527923131609,0.0,93290.65368927704,50859.531793274386,47145.6909955585,25939.344778952905,73085.0357745114,19779.34777923932,1450.0,0.0,0.8866492927550412,2.8637704168376823,0.0014957518510113484,1.0,1.0,-5.19697896930046,351933.7291739593,1545787.033276379,4.392267364951267,1545787.033276379,4.392267364951267,0.7625230300839447,0.09178376898154432,3.6287869840846247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869840846247,1.278694394559765,1.278992898410925,2.837884485552907,6013.136688083041,14750.280958711508,6484.531532611437,0.00041603482188530154,25708.495455488952,2621.5369627231476,19382.698695825748,1976.4852111399662,0.7539413860054343,0.7539413860054343,32739.76670265088,32395.05729023726,1.0133186481727061,0.8,4333.524807601214,4287.898129693729,1.0133186481727061,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647326518338425,4.802556463180329,-1.0539234655437593,5.856479928724088,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999998397241066,0.00023343213254268069,198.92221888289356,0.0,0.0,0.0,0.007113762270291618,8.005762712161158e-05,0.00015337446800752551,0.0005565632731966123,0.09178376898006929,0.09178376898006929,0.09178376898006929,0.0917838712234404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.31911966007,589.7529018292191,0.0,0.09178376898006929,0.09178376898154432,0.09178376898154432,0.375,0.375,0.5,6.009272356871932,0.0006169495600261143,0.0006169495600261143,-5.4569682106375694e-12,6.807360364291526e-07,0.0005461933866968138,-5.4569682106375694e-12,25939.344778952905,19779.34777923932,0.7625230300839447,0.7968711043941374,3.878291057605092,0.7959113159609218,0.5140455696972888,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953195366578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917050677874,261.36917050677874,-11.780829493221233,244.97190841616793,277.7664325973895,119599.35128158063,119599.36985915808,-0.018577577434884925,0.0,nan,277.7664325973895,4.616432597389519,271.2075277611451,-1.9424722388548616,264.64862292490085,-8.501377075099128,258.0897180886566,-15.060281911343395,251.53081325241226,-21.61918674758772,244.97190841616793,-28.178091583832042,1.0,1.0,25762.5980482374,25762.5980482374,277.2798999147007,4.129899914700729,277.2798999147007,277.2798999147007,79990.0834072896,79990.0970883798,-0.013681090204045177,0.0,8575.796259387458,8575.796259387458,0.9047747818260587,3646.930919005048,277.2798999147007,4.129899914700729,1.0,0.002,0.2627331279610328,0.00456218566691341,0.000406930389134184,0.0015930696108243329,0.20346519456709197,0.20346519456709197,0.0,-4.1483309842771376e-14,1.0,1.000001118259272,0.000546193392153782,0.09178376898154432,0.0,1.0249450608948932e-07,0.13118453160441146,0.0,1601652.1860800006,267.95247551804886,6.807414933973632e-07,1.0,1279917.6912943264,2616.798606065809,,,,,,,,,,,,,,,,,,,2.0,14750.280958711508,1450.0,0.375,6.1796691888313084,3.5
865.0,-30.00000955040534,4.802555078867841,34.89836068973304,28.37189077343794,6.43834679167412,-26.356173916196642,-39.86624755254013,2.79451115746658,-5.1975248923351955,-5.19752556070015,39.796719771200785,37569.026900833414,20600.16611751006,20600.16611751006,58169.193018343474,80000.17675485037,79990.09857600734,20600.16611751006,100590.2646935174,100590.2646935174,100590.2646935174,126529.60930670219,123830.08002874049,2699.5292779617043,0.0,93290.66437431006,50859.514520297234,47145.72206001425,25939.34461318478,73085.06667319903,19779.34764567244,1450.0,0.0,0.886649290996248,2.8637703749639787,0.0014957518510113484,1.0,1.0,-5.1969893156068,351933.7237053806,1545787.0300612345,4.392267424065566,1545787.0300612345,4.392267424065566,0.7625230298077285,0.09178376945183253,3.628785804664778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785804664778,1.2786944058652683,1.2789929097190673,2.8378835380993532,6013.134680542652,14750.280560904406,6484.532353019759,0.00041603526715631225,25708.506755726827,2621.5381150267244,19382.701148081123,1976.4854612004226,0.7539411499955528,0.7539411499955528,32739.758189848766,32395.05729023726,1.0133183188262525,0.8,4333.52368082351,4287.898129693729,1.0133183188262525,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64732586271831,4.802555078867841,-1.053924272236654,5.856479351104495,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999998360342068,0.000233432133404022,198.92221885388975,0.0,0.0,0.0,0.007113762270291618,8.005762712161158e-05,0.00015337446800752551,0.0005565630923037207,0.09178376945076597,0.09178376945076597,0.09178376945076597,0.09178386969932159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3041394984,589.7529067649276,0.0,0.09178376945076597,0.09178376945183253,0.09178376945183253,0.375,0.375,0.5,6.009275364319878,0.000600948853502814,0.000600948853502814,8.924416761146858e-12,6.683649758087995e-07,0.00053624509337169,8.924416761146858e-12,25939.34461318478,19779.34764567244,0.7625230298077285,0.7968703258592549,3.8782916211856024,0.7959107881565995,0.5140451888594955,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953204199936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917016384353,261.36917016384353,-11.780829836156443,244.97190838899175,277.7664319386953,119599.28644118867,119599.338901985,-0.052460796332073026,0.0,nan,277.7664319386953,4.616431938695314,271.20752722875443,-1.9424727712455478,264.648622518814,-8.501377481185955,258.0897178088732,-15.06028219112676,251.5308130989324,-21.619186901067565,244.97190838899175,-28.178091611008227,1.0,1.0,25762.5980482374,25762.5980482374,277.27989969015584,4.129899690155867,277.27989969015584,277.27989969015584,79990.0936245372,79990.09857600734,-0.0049514701386215165,0.0,8575.796259387458,8575.796259387458,0.9047748546050156,3646.929733688102,277.27989969015584,4.129899690155867,1.0,0.002,0.2627330273333863,0.004562186047330218,0.000406930232943265,0.0015930697670518974,0.20346511647163248,0.20346511647163248,0.0,-4.837710093630321e-15,1.0,1.0000010978945457,0.0005362450844472733,0.09178376945183253,0.0,1.0062768237075622e-07,0.1287951510380088,0.0,1601652.1855884604,267.9524751076648,6.683560513920384e-07,1.0,1279917.6926630521,2616.79860047027,,,,,,,,,,,,,,,,,,,2.0,14750.280560904406,1450.0,0.375,6.1796691888313084,3.5
866.0,-30.000009508877987,4.802553711900388,34.89836063146622,28.37189189102503,6.438346565717235,-26.35617390141849,-39.86624755254013,2.7945109582576584,-5.1975252609368,-5.197525917281448,39.79671969941077,37569.02568585044,20600.16403611458,20600.16403611458,58169.18972196503,80000.17875388755,79990.10013635043,20600.16403611458,100590.26417246502,100590.26417246502,100590.26417246502,126529.60863539459,123830.07802750637,2699.530607888216,0.0,93290.66579524944,50859.51272721212,47145.725631152585,25939.344462929566,73085.07009408216,19779.34752433893,1450.0,0.0,0.8866492894376288,2.863770337461107,0.0014957518510113484,1.0,1.0,-5.196999329194512,351933.71880593064,1545787.0269780487,4.392267476451875,1545787.0269780487,4.392267476451875,0.7625230295471032,0.09178376989864481,3.6287856734606194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287856734606194,1.2786944067883788,1.2789929106423934,2.8378834334427303,6013.134458787827,14750.280462814027,6484.532420007278,0.00041603531333396087,25708.50807683058,2621.5382497418163,19382.7013483113,1976.4854816182185,0.7539411190406524,0.7539411190406524,32739.757242844968,32395.05729023726,1.0133182821882185,0.8,4333.523555475505,4287.898129693729,1.0133182821882185,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647325191087125,4.802553711900388,-1.0539250474783124,5.8564787593787,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999998317120029,0.00023343213441296345,198.92221881991603,0.0,0.0,0.0,0.007113762270291618,8.005762712161158e-05,0.00015337446800752551,0.0005565630721803527,0.09178376989751008,0.09178376989751008,0.09178376989751008,0.09178386833600956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.28943837085,589.752911608782,0.0,0.09178376989751008,0.09178376989864481,0.09178376989864481,0.375,0.375,0.5,6.0092783174414794,0.0005862022894689289,0.0005862022894689289,1.2448708730516955e-11,6.563446390828176e-07,0.0005265880869274042,1.2448708730516955e-11,25939.344462929566,19779.34752433893,0.7625230295471032,0.7968702397280715,3.8782916404758065,0.7959107057992013,0.5140451481744215,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953202083585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691698664937,261.3691698664937,-11.7808301335063,244.9719083718754,277.76643136111204,119599.28472569362,119599.33021300386,-0.045487310238930066,0.0,nan,277.76643136111204,4.616431361112063,271.2075267632646,-1.9424732367353954,264.64862216541746,-8.501377834582513,258.08971756757006,-15.060282432429915,251.5308129697227,-21.61918703027729,244.9719083718754,-28.178091628124577,1.0,1.0,25762.5980482374,25762.5980482374,277.2798995155219,4.129899515521913,277.2798995155219,277.2798995155219,79990.09571203546,79990.10013635043,-0.0044243149750400335,0.0,8575.796259387458,8575.796259387458,0.9047748627012853,3646.9296018279224,277.2798995155219,4.129899515521913,1.0,0.002,0.2627329285178818,0.0045621864264449585,0.0004069300795939458,0.00159306992039056,0.2034650397969729,0.2034650397969729,0.0,-1.549455008742484e-14,1.0,1.000001078126121,0.0005265880744786955,0.09178376989864481,0.0,9.881552137519594e-08,0.12647573423901246,0.0,1601652.1851456475,267.9524747390632,6.563321903740871e-07,1.0,1279917.6938893287,2616.7985954570713,,,,,,,,,,,,,,,,,,,2.0,14750.280462814027,1450.0,0.375,6.1796691888313084,3.5
867.0,-30.000009461464174,4.802552362177485,34.89836057485032,28.371892973687522,6.4383463283362605,-26.356173882484136,-39.86624755254013,2.7945107493563155,-5.197525617892609,-5.197526262467313,39.79671963047944,37569.024508557755,20600.16196676828,20600.16196676828,58169.18647532603,80000.1806934436,79990.10171392001,20600.16196676828,100590.2636806883,100590.2636806883,100590.2636806883,126529.60799836894,123830.07608430627,2699.5319140626634,0.0,93290.66715693427,50859.51097204885,47145.72909431714,25939.344317680654,73085.07341199779,19779.347407079797,1450.0,0.0,0.886649287926234,2.8637703011500673,0.0014957518510113484,1.0,1.0,-5.197009073351978,351933.71406207327,1545787.0240196593,4.392267527250932,1545787.0240196593,4.392267527250932,0.7625230292963839,0.09178377033707064,3.6287855440427927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287855440427927,1.2786944077564029,1.2789929116106433,2.8378833300834243,6013.13423978186,14750.280375308834,6484.532490254049,0.00041603535945955813,25708.509368949948,2621.538381501323,19382.7015582836,1976.485503029434,0.7539410893147118,0.7539410893147118,32739.756308734522,32395.05729023726,1.0133182460490078,0.8,4333.523431834099,4287.898129693729,1.0133182460490078,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647324523344005,4.802552362177485,-1.0539258089009174,5.856478171078402,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999998267771489,0.00023343213556491714,198.92221878112656,0.0,0.0,0.0,0.007113762270291618,8.005762712161158e-05,0.00015337446800752551,0.0005565630523309624,0.09178377033614864,0.09178377033614864,0.09178377033614864,0.09178386701578428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.2750074575,589.7529163636855,0.0,0.09178377033614864,0.09178377033707064,0.09178377033707064,0.375,0.375,0.5,6.009281217826105,0.0005725211989897616,0.0005725211989897616,-5.559286364587024e-11,6.445746976169175e-07,0.0005171891153281649,-5.559286364587024e-11,25939.344317680654,19779.347407079797,0.7625230292963839,0.7968701562213459,3.878291657188927,0.7959106252437158,0.5140451087292792,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953199604592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691696059377,261.3691696059377,-11.780830394062264,244.97190836390274,277.7664308479728,119599.28233979795,119599.322198539,-0.039858741066968864,0.0,nan,277.7664308479728,4.616430847972822,271.20752635115855,-1.9424736488414283,264.6486218543448,-8.501378145655167,258.0897173575308,-15.06028264246919,251.53081286071674,-21.61918713928324,244.97190836390274,-28.178091636097236,1.0,1.0,25762.5980482374,25762.5980482374,277.27989935429207,4.1298993542920925,277.27989935429207,277.27989935429207,79990.09766969657,79990.10171392001,-0.004044223445816897,0.0,8575.796259387458,8575.796259387458,0.904774870687325,3646.929471763007,277.27989935429207,4.1298993542920925,1.0,0.002,0.2627328314661218,0.004562186799678532,0.0004069299289859159,0.0015930700710100922,0.20346496449295795,0.20346496449295795,0.0,-3.992032399091627e-15,1.0,1.0000010588860544,0.0005171891709210286,0.09178377033707064,0.0,9.705179466259773e-08,0.12421830932760568,0.0,1601652.1847167388,267.95247438210737,6.446302904805634e-07,1.0,1279917.695076663,2616.7985906030754,,,,,,,,,,,,,,,,,,,2.0,14750.280375308834,1450.0,0.375,6.1796691888313084,3.5
868.0,-30.000009408801287,4.802551029540935,34.89836051984259,28.371893951576226,6.43834610513276,-26.35617385740791,-39.86624755254013,2.794510553739435,-5.197525966605667,-5.197526599782061,39.79671956361726,37569.02345874252,20600.15991640537,20600.15991640537,58169.18337514789,80000.18246343304,79990.10328910193,20600.15991640537,100590.2632055073,100590.2632055073,100590.2632055073,126529.60738146535,123830.07418445165,2699.533197013706,0.0,93290.66839182231,50859.509387131904,47145.732227433786,25939.34417595805,73085.07640339184,19779.347292693896,1450.0,0.0,0.8866492864482273,2.8637702656803556,0.0014957518510113484,1.0,1.0,-5.197018610648627,351933.7094280873,1545787.021148917,4.392267576927799,1545787.021148917,4.392267576927799,0.7625230290527714,0.09178377076807782,3.6287854254133025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287854254133025,1.2786944086628687,1.2789929125173207,2.8378832352977326,6013.134038942353,14750.280298177513,6484.532556033697,0.00041603540193207745,25708.51054969637,2621.53850190395,19382.70175490337,1976.4855230790708,0.7539410623355731,0.7539410623355731,32739.755452491998,32395.05729023726,1.0133182129223803,0.8,4333.523318499504,4287.898129693729,1.0133182129223803,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647323861726506,4.802551029540935,-1.0539265586340099,5.856477588174945,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999998212959562,0.0002334321368444039,198.92221873804274,0.0,0.0,0.0,0.007113762270291618,8.005762712161158e-05,0.00015337446800752551,0.0005565630341362274,0.09178377076724757,0.09178377076724757,0.09178377076724757,0.09178386572597987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.2608374062,589.7529210326767,0.0,0.09178377076724757,0.09178377076807782,0.09178377076807782,0.375,0.375,0.5,6.00928406660713,0.0005597336141249798,0.0005597336141249798,1.8758328224066645e-12,6.331763984235295e-07,0.0005079891334389686,1.8758328224066645e-12,25939.34417595805,19779.347292693896,0.7625230290527714,0.7968700809970952,3.87829166756961,0.7959105502480981,0.5140450733249691,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953196774203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916937725186,261.36916937725186,-11.780830622748113,244.97190836444685,277.76643039005705,119599.2799621683,119599.31494555286,-0.03498338457868454,0.0,nan,277.76643039005705,4.616430390057076,271.2075259849347,-1.9424740150652724,264.648621579813,-8.501378420186995,258.0897171746909,-15.06028282530906,251.53081276956885,-21.619187230431123,244.97190836444685,-28.17809163555313,1.0,1.0,25762.5980482374,25762.5980482374,277.27989920065494,4.129899200654961,277.27989920065494,277.27989920065494,79990.09943554137,79990.10328910193,-0.0038535605563083664,0.0,8575.796259387458,8575.796259387458,0.9047748780076441,3646.929352540369,277.27989920065494,4.129899200654961,1.0,0.002,0.2627327361407808,0.004562187166579188,0.0004069297810585607,0.0015930702189483042,0.20346489052928035,0.20346489052928035,0.0,6.86473447530922e-15,1.0,1.0000010400530717,0.0005079891315631357,0.09178377076807782,0.0,9.53253852879491e-08,0.12200864753060835,0.0,1601652.1842977004,267.9524740333943,6.331745225907071e-07,1.0,1279917.6962364977,2616.7985858615,,,,,,,,,,,,,,,,,,,2.0,14750.280298177513,1450.0,0.375,6.1796691888313084,3.5
869.0,-30.000009352060207,4.802549713918643,34.898360466451486,28.371894754841946,6.43834592799725,-26.35617382405446,-39.86624755254013,2.794510399991593,-5.197526302194035,-5.1975269242823146,39.796719500215275,37569.022643104996,20600.15787469397,20600.15787469397,58169.180517798966,80000.18393387656,79990.10489607128,20600.15787469397,100590.26277076526,100590.26277076526,100590.26277076526,126529.6068107079,123830.07235323009,2699.5344574778164,0.0,93290.66942166256,50859.508130891205,47145.73476752373,25939.344039942647,73085.07880746637,19779.347182966616,1450.0,0.0,0.8866492850227136,2.8637702315531923,0.0014957518510113484,1.0,1.0,-5.1970278392616365,351933.70496938145,1545787.018427124,4.3922676248403345,1545787.018427124,4.3922676248403345,0.7625230288209843,0.09178377119156493,3.6287853284036657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287853284036657,1.2786944093753183,1.2789929132299367,2.8378831578503885,6013.133874840724,14750.280230466284,6484.532607734139,0.0004160354363750343,25708.511520768836,2621.5386009257836,19382.70190943945,1976.4855388373655,0.7539410398684876,0.7539410398684876,32739.75475229699,32395.05729023726,1.013318185832977,0.8,4333.523225819783,4287.898129693729,1.013318185832977,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473232029007026,4.802549713918643,-1.0539272938124071,5.85647700773105,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999998153903147,0.00023343213822297066,198.92221869162265,0.0,0.0,0.0,0.007113762270291618,8.005762712161158e-05,0.00015337446800752551,0.000556563019257426,0.09178377119068491,0.09178377119068491,0.09178377119068491,0.09178386448463809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.24692703394,589.7529256162162,0.0,0.09178377119068491,0.09178377119156493,0.09178377119156493,0.375,0.375,0.5,6.009286865421832,0.0005477181849187218,0.0005477181849187218,7.958078640513122e-13,6.220882937668648e-07,0.0004990850206922914,7.958078640513122e-13,25939.344039942647,19779.347182966616,0.7625230288209843,0.7968700207634554,3.8782916658825792,0.7959104849710636,0.5140450452557622,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953193630464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916917920036,261.36916917920036,-11.780830820799622,244.97190837308247,277.7664299853183,119599.27834039026,119599.30863747161,-0.030297081342919675,0.0,nan,277.7664299853183,4.616429985318348,271.207525662871,-1.9424743371289992,264.64862134042403,-8.501378659575948,258.08971701797685,-15.060282982023125,251.53081269552962,-21.61918730447036,244.97190837308247,-28.178091626917507,1.0,1.0,25762.5980482374,25762.5980482374,277.27989906353895,4.129899063538971,277.27989906353895,277.27989906353895,79990.10092930189,79990.10489607128,-0.003966769392718561,0.0,8575.796259387458,8575.796259387458,0.9047748839938581,3646.929255045684,277.27989906353895,4.129899063538971,1.0,0.002,0.26273264248630585,0.004562187528124856,0.0004069296357298473,0.00159307036426691,0.20346481786492362,0.20346481786492362,0.0,-3.2426318574696467e-15,1.0,1.0000010218258688,0.0004990850198964836,0.09178377119156493,0.0,9.365450745327369e-08,0.11987006152627305,0.0,1601652.1838943409,267.95247369780594,6.220874979590008e-07,1.0,1279917.697352462,2616.798581299286,,,,,,,,,,,,,,,,,,,2.0,14750.280230466284,1450.0,0.375,6.1796691888313084,3.5
870.0,-30.000009291179285,4.802548415071403,34.89836041458075,28.371895558107667,6.438345731961767,-26.356173788865124,-39.86624755254013,2.7945102296476216,-5.197526634791814,-5.197527245941887,39.79671943727116,37569.02181513746,20600.155861687374,20600.155861687374,58169.17767682483,80000.18540878835,79990.10646438901,20600.155861687374,100590.2623260764,100590.2623260764,100590.2623260764,126529.60623117973,123830.0705354983,2699.535695681439,0.0,93290.67043821957,50859.5068445688,47145.737326278635,25939.343905103342,73085.08123138198,19779.34707418173,1450.0,0.0,0.8866492836102531,2.863770197729899,0.0014957518510113484,1.0,1.0,-5.197036983927546,351933.70055037976,1545787.015725319,4.3922676723141425,1545787.015725319,4.3922676723141425,0.762523028590955,0.09178377160822879,3.6287852288416227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852288416227,1.278694410164672,1.2789929140194747,2.8378830782362634,6013.133706147946,14750.280170332202,6484.532665015299,0.0004160354723076632,25708.51250626363,2621.5387014182857,19382.702080656672,1976.4855562966634,0.753941017627304,0.753941017627304,32739.75403367925,32395.05729023726,1.0133181580308284,0.8,4333.523130701579,4287.898129693729,1.0133181580308284,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647322553337456,4.802548415071403,-1.0539280203763228,5.856476435447726,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999998090537873,0.0002334321397021201,198.92221864181562,0.0,0.0,0.0,0.007113762270291618,8.005762712161158e-05,0.00015337446800752551,0.0005565630039871506,0.09178377160714134,0.09178377160714134,0.09178377160714134,0.09178386325438657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.23325926746,589.7529301197841,0.0,0.09178377160714134,0.09178377160822879,0.09178377160822879,0.375,0.375,0.5,6.009289614774138,0.0005363402615330415,0.0005363402615330415,4.934008757118136e-11,6.111500852057361e-07,0.0004902620143525382,4.934008757118136e-11,25939.343905103342,19779.34707418173,0.762523028590955,0.7968699599528122,3.878291665298577,0.7959104197020115,0.5140450168782971,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953190243283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916900487137,261.36916900487137,-11.78083099512861,244.97190838888162,277.76642962086135,119599.27603020518,119599.3026983064,-0.026668101214604913,0.0,nan,277.76642962086135,4.616429620861368,271.2075253744652,-1.9424746255347713,264.64862112806946,-8.501378871930513,258.0897168816735,-15.060283118326481,251.53081263527756,-21.61918736472242,244.97190838888162,-28.17809161111836,1.0,1.0,25762.5980482374,25762.5980482374,277.2798989247566,4.129898924756617,277.2798989247566,277.2798989247566,79990.10238622189,79990.10646438901,-0.0040781671268632635,0.0,8575.796259387458,8575.796259387458,0.9047748901375743,3646.929154985831,277.2798989247566,4.129898924756617,1.0,0.002,0.26273255048745775,0.004562187882759019,0.000406929492967862,0.0015930705070022746,0.203464746483931,0.203464746483931,0.0,-2.9863264638940734e-14,1.0,1.0000010037645928,0.0004902619650124507,0.09178377160822879,0.0,9.199884010796759e-08,0.1177509436918404,0.0,1601652.1834945788,267.95247336520816,6.111007451181649e-07,1.0,1279917.698458489,2616.7985767776854,,,,,,,,,,,,,,,,,,,2.0,14750.280170332202,1450.0,0.375,6.1796691888313084,3.5
