time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
871.0,-30.000009226385696,4.8025471327379865,34.89836036413657,28.37189632644879,6.438345532856948,-26.35617375046146,-39.86624755254013,2.794510056932611,-5.197526966081,-5.197527566304694,39.79671937466265,37569.02103260264,20600.15388002792,20600.15388002792,58169.174912630566,80000.18681700306,79990.10799047998,20600.15388002792,100590.26187050791,100590.26187050791,100590.26187050791,126529.60564129536,123830.06872947523,2699.536911820138,0.0,93290.67139717883,50859.50561277798,47145.73976044538,25939.34377078746,73085.08353123284,19779.346965825953,1450.0,0.0,0.8866492822029346,2.863770164033548,0.0014957518510113484,1.0,1.0,-5.197046051291011,351933.69614805933,1545787.0130359589,4.392267719615125,1545787.0130359589,4.392267719615125,0.7625230283620817,0.09178377201824624,3.62878513245934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878513245934,1.2786944109650131,1.2789929148200028,2.837883001084478,6013.133542672571,14750.28011794339,6484.532723093788,0.0004160355074558243,25708.513453358657,2621.538797995101,19382.70225425716,1976.4855739989866,0.7539409966049566,0.7539409966049566,32739.75333801235,32395.05729023726,1.0133181311166104,0.8,4333.523038621211,4287.898129693729,1.0133181311166104,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473219138894,4.8025471327379865,-1.0539287393381809,5.856475872076167,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999998023100305,0.00023343214127633,198.92221858880765,0.0,0.0,0.0,0.007113762270291618,8.005762712161158e-05,0.00015337446800752551,0.0005565629892045693,0.09178377201727983,0.09178377201727983,0.09178377201727983,0.09178386202873587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.21983143006,589.7529345442538,0.0,0.09178377201727983,0.09178377201824624,0.09178377201824624,0.375,0.375,0.5,6.009292315091568,0.0005254880289840003,0.0005254880289840003,1.5290879673557356e-11,6.002237000757304e-07,0.00048151501368920435,1.5290879673557356e-11,25939.34377078746,19779.346965825953,0.7625230283620817,0.7968699022116634,3.878291663273523,0.7959103568346066,0.5140449899950864,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953186608965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691688500286,261.3691688500286,-11.780831149971391,244.97190841118976,277.76642928886747,119599.27347786086,119599.29716506743,-0.023687206564767166,0.0,nan,277.76642928886747,4.616429288867494,271.2075251133317,-1.9424748866682648,264.64862093779635,-8.501379062203625,258.0897167622608,-15.060283237739156,251.5308125867253,-21.619187413274688,244.97190841118976,-28.17809158881022,1.0,1.0,25762.5980482374,25762.5980482374,277.27989878234706,4.129898782347084,277.27989878234706,277.27989878234706,79990.10379261634,79990.10799047998,-0.004197863643639721,0.0,8575.796259387458,8575.796259387458,0.9047748960850757,3646.929058121637,277.27989878234706,4.129898782347084,1.0,0.002,0.26273246013002716,0.004562188230441956,0.0004069293527491861,0.0015930706472389977,0.20346467637459303,0.20346467637459303,0.0,-1.1816068956616022e-14,1.0,1.0000009858590728,0.0004815149983983247,0.09178377201824624,0.0,9.035745089793273e-08,0.11565010069141853,0.0,1601652.1830964645,267.952473033919,6.002084091960569e-07,1.0,1279917.699560341,2616.798572273155,,,,,,,,,,,,,,,,,,,2.0,14750.28011794339,1450.0,0.375,6.1796691888313084,3.5
872.0,-30.000009157078065,4.802545866513984,34.8983603149301,28.37189716463911,6.438345285052041,-26.356173712865083,-39.86624755254013,2.7945098408389173,-5.197527305032622,-5.197527894116079,39.796719309462254,37569.02012979424,20600.151946897928,20600.151946897928,58169.172076692164,80000.1883618193,79990.10940917916,20600.151946897928,100590.26135607708,100590.26135607708,100590.26135607708,126529.60498900899,123830.06688341574,2699.538105593249,0.0,93290.67242480126,50859.504192775785,47145.742480028304,25939.343632931912,73085.08611296021,19779.34685455072,1450.0,0.0,0.886649280766564,2.8637701295464657,0.0014957518510113484,1.0,1.0,-5.197055251574227,351933.69164261245,1545787.0102372896,4.39226776789257,1545787.0102372896,4.39226776789257,0.7625230281247124,0.09178377242196537,3.6287850228269023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287850228269023,1.2786944119663657,1.2789929158215891,2.8378829131243224,6013.133356295556,14750.280072993239,6484.532795759111,0.000416035548348733,25708.514513247686,2621.538906073704,19382.702471458673,1976.485596147377,0.7539409739707326,0.7539409739707326,32739.752546708623,32395.05729023726,1.01331810050236,0.8,4333.522933882092,4287.898129693729,1.01331810050236,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647321290100984,4.802545866513984,-1.0539294559872037,5.856475322501188,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999997950964499,0.0002334321429602119,198.9222185321068,0.0,0.0,0.0,0.007113762270291618,8.005762712161158e-05,0.00015337446800752551,0.0005565629723897525,0.09178377242129851,0.09178377242129851,0.09178377242129851,0.09178386077473483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.2066324511,589.7529388931324,0.0,0.09178377242129851,0.09178377242196537,0.09178377242196537,0.375,0.375,0.5,6.009294965718443,0.000515034346790344,0.000515034346790344,-7.611333785462193e-11,5.890834700039704e-07,0.00047264254186529797,-7.611333785462193e-11,25939.343632931912,19779.34685455072,0.7625230281247124,0.796869837095239,3.87829166891477,0.7959102899158655,0.5140449594836299,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495318274108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691687071119,261.3691687071119,-11.780831292888081,244.97190843916042,277.76642897506343,119599.26973591496,119599.2915986973,-0.021862782347754357,0.0,nan,277.76642897506343,4.616428975063457,271.2075248678826,-1.9424751321173517,264.6486207607022,-8.501379239297762,258.08971665352163,-15.060283346478343,251.53081254634102,-21.619187453658952,244.97190843916042,-28.17809156083956,1.0,1.0,25762.5980482374,25762.5980482374,277.2798986199663,4.129898619966298,277.2798986199663,277.2798986199663,79990.10527559633,79990.10940917916,-0.004133582828217186,0.0,8575.796259387458,8575.796259387458,0.9047749028502097,3646.9289479410368,277.2798986199663,4.129898619966298,1.0,0.002,0.2627323714375421,0.004562188569501844,0.0004069292151029141,0.0015930707849057236,0.20346460755145704,0.20346460755145704,0.0,8.637621867757517e-15,1.0,1.000000967696824,0.0004726426179786358,0.09178377242196537,0.0,8.869252746709358e-08,0.11351913582389014,0.0,1601652.1826892819,267.95247269496735,5.891595833418251e-07,1.0,1279917.700688005,2616.7985676631083,,,,,,,,,,,,,,,,,,,2.0,14750.280072993239,1450.0,0.375,6.1796691888313084,3.5
873.0,-30.00000908410103,4.802544616185072,34.898360266899225,28.371897898055636,6.438345067198514,-26.356173668971092,-39.86624755254013,2.794509652068633,-5.197527640356782,-5.197528218517259,39.796719244946054,37569.01939591357,20600.150039486798,20600.150039486798,58169.16943540037,80000.18968738374,79990.11080004043,20600.150039486798,100590.26083952724,100590.26083952724,100590.26083952724,126529.60433605762,123830.06505879106,2699.539277266545,0.0,93290.67329900159,50859.50300753181,47145.74476829975,25939.343496530375,73085.08826483012,19779.346744448674,1450.0,0.0,0.8866492793455736,2.863770095425842,0.0014957518510113484,1.0,1.0,-5.197064335687571,351933.68718508026,1545787.007467145,4.392267815653075,1545787.007467145,4.392267815653075,0.7625230278898285,0.09178377281895621,3.6287849285512266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287849285512266,1.2786944128411049,1.2789929166965324,2.837882837454888,6013.133195961105,14750.280036536182,6484.532859236461,0.00041603558365051364,25708.515422060962,2621.538998746867,19382.702661196723,1976.4856154952736,0.7539409546987711,0.7539409546987711,32739.751866246756,32395.05729023726,1.0133180741764,0.8,4333.522843814303,4287.898129693729,1.0133180741764,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647320674611611,4.802544616185072,-1.053930164052824,5.856474780237896,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999997875009519,0.00023343214473324565,198.9222184724039,0.0,0.0,0.0,0.007113762270291618,8.005762712161158e-05,0.00015337446800752551,0.0005565629579302708,0.09178377281836493,0.09178377281836493,0.09178377281836493,0.09178385953407092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.1936754764,589.7529431622465,0.0,0.09178377281836493,0.09178377281895621,0.09178377281895621,0.375,0.375,0.5,6.009297567232986,0.0005049182918810402,0.0005049182918810402,-9.00968188943807e-11,5.781604954790964e-07,0.00046388282970610817,-9.00968188943807e-11,25939.343496530375,19779.346744448674,0.7625230278898285,0.796869782852058,3.878291666877643,0.7959102303416447,0.5140449343069682,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953178603731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691685770095,261.3691685770095,-11.780831422990502,244.97190847267015,277.7664286813489,119599.2666542915,119599.28655680355,-0.01990251204052906,0.0,nan,277.7664286813489,4.616428681348907,271.207524639613,-1.942475360386993,264.6486205978774,-8.501379402122552,258.08971655614164,-15.060283443858339,251.53081251440588,-21.619187485594097,244.97190847267015,-28.178091527329826,1.0,1.0,25762.5980482374,25762.5980482374,277.2798984577496,4.1298984577496185,277.2798984577496,277.2798984577496,79990.106667052,79990.11080004043,-0.004132988440687768,0.0,8575.796259387458,8575.796259387458,0.9047749086677177,3646.928853193983,277.2798984577496,4.1298984577496185,1.0,0.002,0.2627322843888505,0.004562188901816693,0.00040692908000554607,0.0015930709200122181,0.20346454000277303,0.20346454000277303,0.0,1.77640020748715e-14,1.0,1.00000094976524,0.00046388291980292706,0.09178377281895621,0.0,8.704874912142779e-08,0.11141523492038256,0.0,1601652.1822864884,267.9524723596432,5.782505922979908e-07,1.0,1279917.7018036754,2616.7985631020847,,,,,,,,,,,,,,,,,,,2.0,14750.280036536182,1450.0,0.375,6.1796691888313084,3.5
874.0,-30.000009007596713,4.802543381504811,34.89836021995877,28.37189856162297,6.438344842844357,-26.356173622552628,-39.866247517615534,2.7945094578001295,-5.197527974197897,-5.1975285416253785,39.79671918032527,37569.0186904569,20600.148161648187,20600.148161648187,58169.16685210509,80000.19096720981,79990.11214654564,20600.148161648187,100590.26030819383,100590.26030819383,100590.26030819383,126529.60366878245,123830.06324179833,2699.540426984125,0.0,93290.67412980011,50859.5018530467,47145.74697417046,25939.34336058863,73085.0903347591,19779.346634695306,1450.0,0.0,0.8866492779320914,2.8637700614531196,0.0014957518510113484,1.0,1.0,-5.197073358817988,351933.6827469184,1545787.0046932679,4.3922678631612255,1545787.0046932679,4.3922678631612255,0.7625230276548705,0.09178377320905515,3.6287848359117585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287848359117585,1.2786944137413225,1.2789929175969603,2.8378827630085,6013.133038218142,14750.28000725465,6484.532924562694,0.0004160356187475099,25708.516307321966,2621.539089018367,19382.7028564612,1976.485635406709,0.7539409363324818,0.7539409363324818,32739.751197594676,32395.05729023726,1.013318048307342,0.8,4333.52275530969,4287.898129693729,1.013318048307342,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647320068664791,4.802543381504811,-1.0539308648770476,5.856474246381858,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999997795383384,0.000233432146591976,198.92221840981531,0.0,0.0,0.0,0.007113762270291618,8.005762743765627e-05,0.00015337446769148082,0.0005565629425748835,0.09178377320847499,0.09178377320847499,0.09178377320847499,0.09178385829892444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.1809549894,589.7529473533776,0.0,0.09178377320847499,0.09178377320905515,0.09178377320905515,0.375,0.375,0.5,6.009300119980392,0.0004950850404839002,0.0004950850404839002,1.1993961379630491e-11,5.674274916600552e-07,0.00045518280739997863,1.1993961379630491e-11,25939.34336058863,19779.346634695306,0.7625230276548705,0.7968697306045374,3.878291664148553,0.795910172453327,0.514044910095557,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953174247331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691684571212,261.3691684571212,-11.780831542878786,244.971908511262,277.7664284029804,119599.26339479988,119599.2817348039,-0.018340003983359617,0.0,nan,277.7664284029804,4.616428402980432,271.20752442463663,-1.9424755753633463,264.648620446293,-8.501379553706954,258.08971646794936,-15.060283532050619,251.53081248960567,-21.619187510394312,244.971908511262,-28.178091488737977,1.0,1.0,25762.5980482374,25762.5980482374,277.27989829165375,4.129898291653774,277.27989829165375,277.27989829165375,79990.10786797042,79990.11214654564,-0.004278575215721503,0.0,8575.796259387458,8575.796259387458,0.9047749143842595,3646.928760091317,277.27989829165375,4.129898291653774,1.0,0.002,0.26273219897274813,0.0045621892270851115,0.00040692894743797663,0.0015930710525753184,0.20346447371898832,0.20346447371898832,0.0,1.329492071988625e-14,1.0,1.0000009319556071,0.00045518279540601725,0.09178377320905515,0.0,8.541614992804085e-08,0.1093256424076983,0.0,1601652.181885514,267.9524720258021,5.674154976986756e-07,1.0,1279917.702914497,2616.7985585608867,,,,,,,,,,,,,,,,,,,2.0,14750.28000725465,1450.0,0.375,6.1796691888313084,3.5
875.0,-30.000008926780197,4.802542162052877,34.89836017391646,28.37189936488869,6.438344560567921,-26.35617357804541,-39.866247517615534,2.7945092118331165,-5.197528317562558,-5.1975288739901995,39.796719112341286,37569.01782801749,20600.146334248737,20600.146334248737,58169.16416226623,80000.19242862042,79990.11337418675,20600.146334248737,100590.2597084355,100590.2597084355,100590.2597084355,126529.60292860307,123830.0613742511,2699.5415543519653,0.0,93290.67505801418,50859.50045741125,47145.74955622548,25939.34322016757,73085.09277639305,19779.346521242172,1450.0,0.0,0.8866492764833227,2.863770026498961,0.0014957518510113484,1.0,1.0,-5.197082557023236,351933.67818073626,1545787.0017744855,4.392267911855379,1545787.0017744855,4.392267911855379,0.7625230274089567,0.09178377359282339,3.6287847264891724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287847264891724,1.2786944148811046,1.2789929187370084,2.8378826749052344,6013.132851537895,14750.279984974455,6484.533007273448,0.00041603566097008746,25708.517338330057,2621.5391941519333,19382.703103689182,1976.485660616947,0.7539409157131977,0.7539409157131977,32739.75040780561,32395.05729023726,1.0133180177516916,0.8,4333.522650771056,4287.898129693729,1.0133180177516916,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647319478993834,4.802542162052877,-1.0539315648124354,5.856473726865312,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999997711269061,0.00023343214855547516,198.92221834369894,0.0,0.0,0.0,0.007113762270291618,8.005762743765627e-05,0.00015337446769148082,0.0005565629257922527,0.09178377359215313,0.09178377359215313,0.09178377359215313,0.09178385702867017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.1684593675,589.7529514701938,0.0,0.09178377359215313,0.09178377359282339,0.09178377359282339,0.375,0.375,0.5,6.009302623084571,0.00048544850466214484,0.00048544850466214484,5.434230843093246e-11,5.564276648328814e-07,0.00044631696698615997,5.434230843093246e-11,25939.34322016757,19779.346521242172,0.7625230274089567,0.7968696686689245,3.878291671034039,0.7959101090592751,0.5140448811218109,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495316968037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691683407162,261.3691683407162,-11.780831659283763,244.9719085542302,277.76642812720223,119599.2588630734,119599.27667021075,-0.01780713735108842,0.0,nan,277.76642812720223,4.616428127202255,271.2075242126077,-1.9424757873922545,264.6486202980134,-8.501379701986593,258.08971638341905,-15.060283616580932,251.53081246882462,-21.619187531175356,244.9719085542302,-28.17809144576978,1.0,1.0,25762.5980482374,25762.5980482374,277.27989810244077,4.129898102440791,277.27989810244077,277.27989810244077,79990.10932772887,79990.11337418675,-0.004046457877848297,0.0,8575.796259387458,8575.796259387458,0.904774921136444,3646.9286501216184,277.27989810244077,4.129898102440791,1.0,0.002,0.26273211522033557,0.00456218954341094,0.00040692881743934167,0.001593071182563324,0.20346440871967084,0.20346440871967084,0.0,2.665402620838364e-15,1.0,1.0000009138066563,0.00044631691264385154,0.09178377359282339,0.0,8.375244575993849e-08,0.10719623808624924,0.0,1601652.1814732517,267.9524716824374,5.563733225244505e-07,1.0,1279917.7040573624,2616.798553888686,,,,,,,,,,,,,,,,,,,2.0,14750.279984974455,1450.0,0.375,6.1796691888313084,3.5
876.0,-30.000008844227068,4.80254095792441,34.89836012891087,28.37189978398385,6.4383444054182934,-26.356173519262562,-39.86624748269094,2.7945090804539183,-5.19752863949833,-5.197529185489083,39.79671905014931,37569.01748069401,20600.144495431792,20600.144495431792,58169.161976125804,80000.19324607454,79990.11470005216,20600.144495431792,100590.25919548396,100590.25919548396,100590.25919548396,126529.60228458942,123830.0596240609,2699.5426605285115,0.0,93290.67557075707,50859.49980537684,47145.750850422475,25939.34308910546,73085.09393952793,19779.34641543636,1450.0,0.0,0.8866492751198076,2.8637699937363434,0.0014957518510113484,1.0,1.0,-5.197091248593949,351933.6739006828,1545786.9991040146,4.392267957684101,1545786.9991040146,4.392267957684101,0.7625230271827392,0.09178377396870772,3.628784666964129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784666964129,1.2786944154899005,1.2789929193459464,2.837882627002675,6013.132750038119,14750.279971046057,6484.533051452043,0.0004160356838261167,25708.517901340452,2621.5392515630165,19382.70323574196,1976.4856740825828,0.7539409043386098,0.7539409043386098,32739.749978166437,32395.05729023726,1.0133180011296532,0.8,4333.522593902843,4287.898129693729,1.0133180011296532,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647318885638647,4.80254095792441,-1.0539322461784453,5.856473204102855,3.5,3.5,1.0,0.6,0.0002334320951291371,0.999999762534729,0.000233432150561166,198.92221827616183,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565629155157706,0.09178377396780688,0.09178377396780688,0.09178377396780688,0.09178385583748008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.1562207058,589.7529555025706,0.0,0.09178377396780688,0.09178377396870772,0.09178377396870772,0.375,0.375,0.5,6.009305079120088,0.0004760558936141024,0.0004760558936141024,5.4512838687514886e-11,5.459907583826862e-07,0.0004379368951390461,5.4512838687514886e-11,25939.34308910546,19779.34641543636,0.7625230271827392,0.7968696394270568,3.8782916512545973,0.7959100664802612,0.5140448681885716,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495316485599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916823887606,261.36916823887606,-11.78083176112392,244.97190860223475,277.7664278755175,119599.25723505634,119599.27281412363,-0.0155790673006303,0.0,nan,277.7664278755175,4.616427875517502,271.20752402086083,-1.9424759791391466,264.64862016620435,-8.501379833795625,258.0897163115478,-15.06028368845216,251.53081245689128,-21.619187543108694,244.97190860223475,-28.17809139776523,1.0,1.0,25762.5980482374,25762.5980482374,277.2798979455474,4.129897945547441,277.2798979455474,277.2798979455474,79990.1102409031,79990.11470005216,-0.0044591490586753935,0.0,8575.796259387458,8575.796259387458,0.9047749248095803,3646.9285902989495,277.2798979455474,4.129897945547441,1.0,0.002,0.2627320330404186,0.004562189856168581,0.00040692868989378476,0.0015930713100815407,0.2034643449468924,0.2034643449468924,0.0,-2.4674706722294104e-14,1.0,1.0000008966521865,0.0004379368406262074,0.09178377396870772,0.0,8.217990515232938e-08,0.10518351561025632,0.0,1601652.1810865935,267.95247136050165,5.459362455439987e-07,1.0,1279917.7051286108,2616.798549509265,,,,,,,,,,,,,,,,,,,2.0,14750.279971046057,1450.0,0.375,6.1796691888313084,3.5
877.0,-30.00000875837573,4.802539768726062,34.89836008476789,28.371900412626587,6.438344154949987,-26.35617346704319,-39.86624748269094,2.794508863617608,-5.1975289696344475,-5.197529504971633,39.79671898501015,37569.016821053316,20600.14270381725,20600.14270381725,58169.15952487057,80000.19443834547,79990.11591759176,20600.14270381725,100590.25862140901,100590.25862140901,100590.25862140901,126529.6015755834,123830.05783036722,2699.5437452161755,0.0,93290.67630633558,50859.498689044034,47145.75290810171,25939.34295417438,73085.0958622761,19779.3463064319,1450.0,0.0,0.8866492737259988,2.86376996012795,0.0014957518510113484,1.0,1.0,-5.197100085933641,351933.6695103171,1545786.9963073581,4.392268004531015,1545786.9963073581,4.392268004531015,0.7625230269469427,0.09178377433803205,3.628784575763618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784575763618,1.2786944164946947,1.2789929203509751,2.8378825534495276,6013.132594187826,14750.279961297445,6484.533124367098,0.0004160357195673367,25708.51875016694,2621.5393381192293,19382.703453689937,1976.4856963070915,0.7539408879231548,0.7539408879231548,32739.749319900453,32395.05729023726,1.0133179756624162,0.8,4333.522506772962,4287.898129693729,1.0133179756624162,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647318307514877,4.802539768726062,-1.0539329260336396,5.8564726947597014,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999997535992632,0.0002334321526469915,198.92221820592638,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565629015279409,0.09178377433725918,0.09178377433725918,0.09178377433725918,0.09178385461604692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.1441995133,589.7529594630942,0.0,0.09178377433725918,0.09178377433803205,0.09178377433803205,0.375,0.375,0.5,6.009307487452172,0.00046684102494509716,0.00046684102494509716,1.0345502232667059e-11,5.353371648197935e-07,0.00042941903797100167,1.0345502232667059e-11,25939.34295417438,19779.3463064319,0.7625230269469427,0.7968695906561142,3.878291648323084,0.7959100120014402,0.5140448456392475,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953159927944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691681405872,261.3691681405872,-11.780831859412785,244.97190865406307,277.76642762711134,119599.253396968,119599.26843278861,-0.015035820621138913,0.0,nan,277.76642762711134,4.616427627111364,271.2075238325016,-1.9424761674983984,264.64862003789204,-8.501379962107933,258.0897162432824,-15.060283756717581,251.53081244867272,-21.619187551327258,244.97190865406307,-28.178091345936906,1.0,1.0,25762.5980482374,25762.5980482374,277.27989776803884,4.129897768038859,277.27989776803884,277.27989776803884,79990.11138810936,79990.11591759176,-0.004529482393991202,0.0,8575.796259387458,8575.796259387458,0.9047749304373277,3646.9284986424364,277.27989776803884,4.129897768038859,1.0,0.002,0.26273195245890535,0.004562190160611147,0.0004069285648171299,0.0015930714351680463,0.20346428240856496,0.20346428240856496,0.0,-1.4824079463959805e-14,1.0,1.0000008792157524,0.00042941902762549944,0.09178377433803205,0.0,8.058151710079633e-08,0.10313771053198091,0.0,1601652.1806902252,267.95247103036553,5.353268193175609e-07,1.0,1279917.7062274702,2616.7985450169626,,,,,,,,,,,,,,,,,,,2.0,14750.279961297445,1450.0,0.375,6.1796691888313084,3.5
878.0,-30.000008670428404,4.802538594334632,34.89836004149484,28.371900866646342,6.4383439582038084,-26.356173407565148,-39.86624748269094,2.7945086953406033,-5.197529291803278,-5.197529816823831,39.79671892180777,37569.016401855384,20600.140926986434,20600.140926986434,58169.157328841815,80000.19532486422,79990.11714300753,20600.140926986434,100590.25806999397,100590.25806999397,100590.25806999397,126529.60089262544,123830.0560836962,2699.5448089292504,0.0,93290.67683875271,50859.49791574406,47145.7543588985,25939.34282263147,73085.09718152997,19779.34620018471,1450.0,0.0,0.8866492723644646,2.863769927329727,0.0014957518510113484,1.0,1.0,-5.197108702732919,351933.66522579984,1545786.9935938485,4.392268050293157,1545786.9935938485,4.392268050293157,0.7625230267178431,0.09178377470033738,3.628784507432589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784507432589,1.2786944172744703,1.2789929211309328,2.8378824982808024,6013.132477291917,14750.27995832917,6484.5331809532145,0.00041603574661637537,25708.519380986076,2621.5394024448797,19382.703622829627,1976.4857135545399,0.7539408760025675,0.7539408760025675,32739.748826701532,32395.05729023726,1.013317956581355,0.8,4333.5224414918075,4287.898129693729,1.013317956581355,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647317734161566,4.802538594334632,-1.053933595284823,5.856472189619455,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999997444456465,0.00023343215478374048,198.92221813397623,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565628910477056,0.0917837746997951,0.0917837746997951,0.0917837746997951,0.09178385342392074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.132414157,589.7529633459502,0.0,0.0917837746997951,0.09178377470033738,0.09178377470033738,0.375,0.375,0.5,6.009309849197011,0.0004578054861781311,0.0004578054861781311,3.836930773104541e-11,5.250205390439078e-07,0.000421114090897845,3.836930773104541e-11,25939.34282263147,19779.34620018471,0.7625230267178431,0.7968695572428451,3.878291633667728,0.7959099675869665,0.5140448306245095,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953154803008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691680502782,261.3691680502782,-11.7808319497218,244.97190870987035,277.76642739068603,119599.25082081593,119599.26463590322,-0.013815087293429429,0.0,nan,277.76642739068603,4.616427390686056,271.2075236545228,-1.9424763454771892,264.6486199183597,-8.501380081640264,258.08971618219664,-15.060283817803338,251.53081244603348,-21.619187553966498,244.97190870987035,-28.17809129012963,1.0,1.0,25762.5980482374,25762.5980482374,277.279897599079,4.129897599079015,277.279897599079,277.279897599079,79990.11231026608,79990.11714300753,-0.0048327414551749825,0.0,8575.796259387458,8575.796259387458,0.9047749346538585,3646.928429969752,277.279897599079,4.129897599079015,1.0,0.002,0.2627318734358721,0.004562190459456493,0.000406928442160793,0.001593071557847325,0.2034642210803965,0.2034642210803965,0.0,8.117638505833469e-15,1.0,1.000000862215008,0.0004211140525285373,0.09178377470033738,0.0,7.90230685899572e-08,0.10114302477345612,0.0,1601652.180303433,267.9524707081967,5.249821697361767e-07,1.0,1279917.707299841,2616.7985406329817,,,,,,,,,,,,,,,,,,,2.0,14750.27995832917,1450.0,0.375,6.1796691888313084,3.5
879.0,-30.00000857931319,4.802537434361837,34.8983599989143,28.371901460364484,6.438343692141845,-26.356173352167612,-39.86624748269094,2.7945084649963405,-5.19752962243399,-5.1975301368761455,39.79671885522943,37569.015768277495,20600.139196750242,20600.139196750242,58169.15496502774,80000.1964651828,79990.1182553758,20600.139196750242,100590.25745212604,100590.25745212604,100590.25745212604,126529.6001391029,123830.0542878144,2699.545851288494,0.0,93290.67751781487,50859.49682090977,47145.75632989455,25939.34268697686,73085.09901687142,19779.34609052175,1450.0,0.0,0.8866492709730351,2.8637698936615976,0.0014957518510113484,1.0,1.0,-5.1971174899621815,351933.66082777723,1545786.9907354142,4.392268097060096,1545786.9907354142,4.392268097060096,0.7625230264779298,0.09178377505630804,3.628784417062968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784417062968,1.2786944183418587,1.2789929221985703,2.837882425238532,6013.132322524111,14750.279960214832,6484.533258410549,0.0004160357827517461,25708.520208351645,2621.539486812688,19382.703854354782,1976.4857371635353,0.7539408607446078,0.7539408607446078,32739.748174432723,32395.05729023726,1.0133179313461396,0.8,4333.52235515573,4287.898129693729,1.0133179313461396,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647317175843557,4.802537434361837,-1.0539342633638888,5.856471697725726,3.5,3.5,1.0,0.6,0.0002334320951291371,0.999999734962332,0.00023343215699745163,198.92221805943444,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565628771873132,0.09178377505562042,0.09178377505562042,0.09178377505562042,0.09178385220081936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.12084275426,589.75296715809,0.0,0.09178377505562042,0.09178377505630804,0.09178377505630804,0.375,0.375,0.5,6.009312163531529,0.0004488864809673032,0.0004488864809673032,6.59383658785373e-12,5.14442149324168e-07,0.00041264691395781483,6.59383658785373e-12,25939.34268697686,19779.34609052175,0.7625230264779298,0.7968695104898643,3.8782916312077784,0.7959099152564548,0.5140448090465722,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495314955295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916796048473,261.36916796048473,-11.780832039515246,244.9719087688502,277.76642715211926,119599.2467094655,119599.26044568243,-0.013736216970008775,0.0,nan,277.76642715211926,4.616427152119286,271.2075234754654,-1.9424765245345839,264.64861979881164,-8.50138020118834,258.0897161221579,-15.060283877842096,251.530812445504,-21.619187554495966,244.9719087688502,-28.17809123114978,1.0,1.0,25762.5980482374,25762.5980482374,277.2798974087369,4.129897408736895,277.2798974087369,277.2798974087369,79990.11339836185,79990.1182553758,-0.004857013947912492,0.0,8575.796259387458,8575.796259387458,0.9047749402303337,3646.928339148283,277.2798974087369,4.129897408736895,1.0,0.002,0.2627317960016948,0.004562190749765708,0.00040692832195837384,0.0015930716780313558,0.2034641609791869,0.2034641609791869,0.0,-1.0270430339520686e-14,1.0,1.000000844882293,0.00041264690736397824,0.09178377505630804,0.0,7.743418845941689e-08,0.09910938904483803,0.0,1601652.1799065853,267.952470377566,5.144355554875801e-07,1.0,1279917.7084006127,2616.798536132848,,,,,,,,,,,,,,,,,,,2.0,14750.279960214832,1450.0,0.375,6.1796691888313084,3.5
880.0,-30.00000848633207,4.802536288706403,34.89835995705323,28.371901879459642,6.438343485698583,-26.35617328912905,-39.86624748269094,2.7945082884955106,-5.1975299442625555,-5.197530448510288,39.796718790813095,37569.0153950978,20600.13747866638,20600.13747866638,58169.15287376418,80000.19727520445,79990.11938375623,20600.13747866638,100590.25686242261,100590.25686242261,100590.25686242261,126529.59941749435,123830.05254464205,2699.5468728522924,0.0,93290.6779788346,50859.49609872786,47145.75764456305,25939.342555071733,73085.10019963478,19779.345983911317,1450.0,0.0,0.8866492696171885,2.8637698608883824,0.0014957518510113484,1.0,1.0,-5.197126033027303,351933.6565466791,1545786.9879696441,4.392268142631073,1545786.9879696441,4.392268142631073,0.7625230262454745,0.09178377540512365,3.6287843515915825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287843515915825,1.2786944191597425,1.278992923016645,2.837882372221609,6013.132210187613,14750.279968754228,6484.53331776207,0.0004160358093784626,25708.520799236077,2621.5395470661315,19382.70403176045,1976.485755253879,0.7539408503166936,0.7539408503166936,32739.747701874105,32395.05729023726,1.013317913063618,0.8,4333.522292606582,4287.898129693729,1.013317913063618,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647316621446897,4.802536288706403,-1.0539349205804145,5.856471209286817,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999997252847886,0.00023343215925650205,198.9222179833661,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565628671456743,0.09178377540449294,0.09178377540449294,0.09178377540449294,0.09178385101008343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.10950630414,589.7529708928639,0.0,0.09178377540449294,0.09178377540512365,0.09178377540512365,0.375,0.375,0.5,6.009314431686715,0.0004401020664204225,0.0004401020664204225,6.588152245967649e-11,5.04247736898833e-07,0.00040441548298986163,6.588152245967649e-11,25939.342555071733,19779.345983911317,0.7625230262454745,0.7968694803535592,3.8782916159222847,0.7959098737618596,0.5140447956214957,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953144113785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916787670265,261.36916787670265,-11.78083212329733,244.97190883129002,277.7664269221152,119599.24402864066,119599.25684526823,-0.01281662755614558,0.0,nan,277.7664269221152,4.616426922115238,271.20752330395015,-1.9424766960498232,264.64861968578515,-8.501380314214828,258.08971606762015,-15.060283932379832,251.53081244945508,-21.619187550544893,244.97190883129002,-28.178091168709955,1.0,1.0,25762.5980482374,25762.5980482374,277.27989722868006,4.129897228680079,277.27989722868006,277.27989722868006,79990.11428933057,79990.11938375623,-0.005094425665447488,0.0,8575.796259387458,8575.796259387458,0.9047749442704032,3646.9282733495406,277.27989722868006,4.129897228680079,1.0,0.002,0.26273172011217977,0.004562191034699216,0.00040692820415555133,0.001593071795838144,0.20346410207777565,0.20346410207777565,0.0,-6.304852473437705e-15,1.0,1.000000828031976,0.00040441541710833917,0.09178377540512365,0.0,7.588952953671863e-08,0.0971323528175542,0.0,1601652.1795203201,267.9524700557374,5.041818553763733e-07,1.0,1279917.7094721266,2616.798531752356,,,,,,,,,,,,,,,,,,,2.0,14750.279968754228,1450.0,0.375,6.1796691888313084,3.5
881.0,-30.00000839042076,4.802535156996516,34.8983599157491,28.37188623324039,6.438343211032816,-26.35617323027543,-39.86624748269094,2.7945080508876203,-5.197530274112125,-5.1975307678580895,39.79671872314962,37569.03377667324,20600.135805200483,20600.135805200483,58169.16958187372,80000.17965392787,79990.1204047205,20600.135805200483,100590.25620992098,100590.25620992098,100590.25620992098,126529.59862917336,123830.05075589445,2699.5478732789024,0.0,93290.66661272792,50859.52073547369,47145.71764139358,25939.34241925238,73085.06006064596,19779.345874047165,1450.0,0.0,0.8866492682331156,2.8637698272897376,0.0014957518510113484,1.0,1.0,-5.197134731253982,351933.6521578925,1545786.985064758,4.392268189150755,1545786.985064758,4.392268189150755,0.7625230260026477,0.0917837757474936,3.628786096385109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786096385109,1.2786944202607897,1.2789929241179494,2.8378837342897127,6013.135096246481,14750.279981854497,6484.531894428147,0.00041603513821807147,25708.505305854582,2621.537967180901,19382.699777320107,1976.4853214216994,0.7539411391959103,0.7539411391959103,32739.760295424247,32395.05729023726,1.0133184002875375,0.8,4333.523959523223,4287.898129693729,1.0133184002875375,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647316081447702,4.802535156996516,-1.0539355765359595,5.8564707335324755,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999997153022834,0.00023343216158674049,198.9222179049006,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565631347524521,0.09178377574670012,0.09178377574670012,0.09178377574670012,0.09178384978997058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.09838204674,589.7529745575073,0.0,0.09178377574670012,0.0917837757474936,0.0917837757474936,0.375,0.375,0.5,6.009316652923416,0.0004314014203714578,0.0004314014203714578,1.6484591469634324e-12,4.937459721077175e-07,0.0003960366041155794,1.6484591469634324e-12,25939.34241925238,19779.345874047165,0.7625230260026477,0.7968705463863364,3.8782908923883133,0.7959105394947333,0.51404532944898,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953138563231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916779190324,261.36916779190324,-11.78083220809674,244.97190889644673,277.76642668735974,119599.30024026659,119599.31321251659,-0.012972250003465722,0.0,nan,277.76642668735974,4.616426687359763,271.20752312917716,-1.9424768708228157,264.6486195709945,-8.50138042900545,258.08971601281195,-15.06028398718803,251.53081245462934,-21.619187545370636,244.97190889644673,-28.178091103553243,1.0,1.0,25762.5980482374,25762.5980482374,277.2798970283841,4.129897028384107,277.2798970283841,277.2798970283841,79990.09226536666,79990.1204047205,-0.028139353831647895,0.0,8575.796259387458,8575.796259387458,0.9047748366037072,3646.9300268670345,277.2798970283841,4.129897028384107,1.0,0.002,0.2627316457949377,0.004562191311286168,0.00040692808878131875,0.001593071911191,0.20346404439065938,0.20346404439065938,0.0,-2.7681416187030905e-14,1.0,1.0000008108800775,0.00039603660246712025,0.0917837757474936,0.0,7.431722482339968e-08,0.09511993225192551,0.0,1601652.1791245341,267.95246972588785,4.937443236485706e-07,1.0,1279917.7105705896,2616.798527261675,,,,,,,,,,,,,,,,,,,2.0,14750.279981854497,1450.0,0.375,6.1796691888313084,3.5
882.0,-30.00000839775126,4.802534031983979,34.898359870541924,28.3719012857415,6.438343650362117,-26.35617319293987,-39.86624748269094,2.7945084455507616,-5.197531030443258,-5.197531502737062,39.79671852800183,37569.01648980764,20600.13500152534,20600.13500152534,58169.15149133298,80000.19621003802,79990.11841602062,20600.13500152534,100590.25341754596,100590.25341754596,100590.25341754596,126529.59550978152,123830.04667860098,2699.5488311805325,0.0,93290.67723300579,50859.497512775524,47145.75524470029,25939.34209223556,73085.09733693585,19779.345607336018,1450.0,0.0,0.8866492651919355,2.863769749951715,0.0014957518510113484,1.0,1.0,-5.197152678677469,351933.64206038223,1545786.9766871193,4.392268291366997,1545786.9766871193,4.392268291366997,0.7625230253336526,0.09178377610222276,3.6287844312054647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287844312054647,1.278694418431967,1.2789929222886998,2.837882436098656,6013.13234553541,14750.280001299157,6484.533264949465,0.0004160357796764256,25708.520029671497,2621.539468592384,19382.70387390004,1976.485739156597,0.7539408667449347,0.7539408667449347,32739.748276510265,32395.05729023726,1.0133179352953532,0.8,4333.5223686669915,4287.898129693729,1.0133179352953532,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473158221153,4.802534031983979,-1.053936473069423,5.856470505053402,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999997160652485,0.00023343216140863984,198.92221791089773,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565628793564111,0.09178377610164151,0.09178377610164151,0.09178377610164151,0.09178384699647042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.0870954992,589.7529782692294,0.0,0.09178377610164151,0.09178377610222276,0.09178377610222276,0.375,0.375,0.5,6.009318779753554,0.00042114477162158437,0.00042114477162158437,-7.73070496506989e-12,4.7229377742041834e-07,0.00037882405956679577,-7.73070496506989e-12,25939.34209223556,19779.345607336018,0.7625230253336526,0.796869544136337,3.8782915485615232,0.7959098860218028,0.514044830734883,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953132837762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691677617946,261.3691677617946,-11.780832238205392,244.97190895248445,277.7664265711046,119599.25100767855,119599.25561358008,-0.004605901509162948,0.0,nan,277.7664265711046,4.6164265711046255,271.2075230473806,-1.9424769526193586,264.6486195236566,-8.5013804763434,258.0897159999326,-15.060284000067384,251.53081247620852,-21.619187523791453,244.97190895248445,-28.178091047515522,1.0,1.0,25762.5980482374,25762.5980482374,277.2798960616083,4.129896061608349,277.2798960616083,277.2798960616083,79990.11750181124,79990.11841602062,-0.0009142093767877668,0.0,8575.796259387458,8575.796259387458,0.9047749393576368,3646.928353361492,277.2798960616083,4.129896061608349,1.0,0.002,0.2627315747077019,0.004562191504741427,0.00040692797805986407,0.0015930720219320856,0.20346398902993204,0.20346398902993204,0.0,-8.050417971139368e-15,1.0,1.0000007756450582,0.00037882406729750073,0.09178377610222276,0.0,7.108725088676525e-08,0.09098583158540421,0.0,1601652.1782206632,267.9524689695567,4.723015081253834e-07,1.0,1279917.7130978855,2616.798516929733,,,,,,,,,,,,,,,,,,,2.0,14750.280001299157,1450.0,0.375,6.1796691888313084,3.5
883.0,-30.000008282291613,4.802532923725248,34.8983598281045,28.371889306604885,6.438342227515574,-26.35617323131107,-39.86624748269094,2.794507176534756,-5.197531167591819,-5.197531635039037,39.796718517449456,37569.02986701397,20600.132991054423,20600.132991054423,58169.16285806839,80000.1852958145,79990.12076495668,20600.132991054423,100590.25375601111,100590.25375601111,100590.25375601111,126529.5957984085,123830.04602041183,2699.549777996673,0.0,93290.6703336415,50859.51490483992,47145.72825422397,25939.342042397384,73085.07029662136,19779.345567990647,1450.0,0.0,0.8866492645553607,2.863769736042507,0.0014957518510113484,1.0,1.0,-5.19715670273149,351933.64024254907,1545786.9762325885,4.392268312762735,1545786.9762325885,4.392268312762735,0.7625230252818929,0.09178377641797279,3.6287856806031384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287856806031384,1.278694424312438,1.2789929281705434,2.837883400136322,6013.134388215543,14750.279852253569,6484.532188444777,0.0004160352958530559,25708.509276892786,2621.538372114105,19382.700656155488,1976.485411037968,0.7539410569237853,0.7539410569237853,32739.75729439815,32395.05729023726,1.0133182841827273,0.8,4333.523562299225,4287.898129693729,1.0133182841827273,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647315173370272,4.802532923725248,-1.0539370097657041,5.856469933490952,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999997040481335,0.0002334321642138218,198.9222178164396,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565630709821138,0.09178377641743242,0.09178377641743242,0.09178377641743242,0.09178384648478345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.07682884316,589.7529816539737,0.0,0.09178377641743242,0.09178377641797279,0.09178377641797279,0.375,0.375,0.5,6.00932088177224,0.00041194887597839625,0.00041194887597839625,-5.9685589803848416e-12,4.674471938415081e-07,0.000374932307522613,-5.9685589803848416e-12,25939.342042397384,19779.345567990647,0.7625230252818929,0.7968702840781341,3.878291057746936,0.7959103360232724,0.5140452039594021,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495313327536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691676183068,261.3691676183068,-11.780832381693187,244.97190900534156,277.766426231272,119599.27846473161,119599.30041487704,-0.021950145437082444,0.0,nan,277.766426231272,4.616426231272044,271.20752278608603,-1.9424772139139463,264.64861934089987,-8.501380659100107,258.08971589571377,-15.060284104286211,251.5308124505277,-21.619187549472286,244.97190900534156,-28.17809099465842,1.0,1.0,25762.5980482374,25762.5980482374,277.2798962032093,4.129896203209341,277.2798962032093,277.2798962032093,79990.09823230401,79990.12076495668,-0.02253265267063398,0.0,8575.796259387458,8575.796259387458,0.9047748622605388,3646.9296090061544,277.2798962032093,4.129896203209341,1.0,0.002,0.26273150435076564,0.004562191794884767,0.0004069278689771051,0.0015930721310223848,0.20346393448855254,0.20346393448855254,0.0,-5.100087019371813e-16,1.0,1.0000007676784213,0.00037493231349117195,0.09178377641797279,0.0,7.03569540555126e-08,0.09005111176727588,0.0,1601652.1780553525,267.95246883240816,4.674531624004885e-07,1.0,1279917.7135528682,2616.798515069693,,,,,,,,,,,,,,,,,,,2.0,14750.279852253569,1450.0,0.375,6.1796691888313084,3.5
