time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
884.0,-30.00000827256303,4.8025318233063325,34.8983597826211,28.371887804847233,6.438342735968678,-26.35617317170994,-39.86624744776634,2.794507635115313,-5.197531830394212,-5.197532278776434,39.79671834474748,37569.03204560366,20600.132050290493,20600.132050290493,58169.16409589415,80000.18251710293,79990.11929493441,20600.132050290493,100590.25134522491,100590.25134522491,100590.25134522491,126529.59310051834,123830.04241346261,2699.550687055732,0.0,93290.66850651865,50859.51803501854,47145.72274611123,25939.341755293433,73085.06450140466,19779.345333738842,1450.0,0.0,0.8866492618977552,2.8637696683005642,0.0014957518510113484,1.0,1.0,-5.1971726463071946,351933.6313974281,1545786.9688185735,4.3922684020867635,1545786.9688185735,4.3922684020867635,0.7625230246909591,0.0917837767455026,3.628785890754958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785890754958,1.2786944221874297,1.278992926045039,2.8378835692012228,6013.134746443781,14750.279905343554,6484.532034238933,0.00041603521540441786,25708.507284542437,2621.5381689509095,19382.700195223904,1976.485364036027,0.7539410974233419,0.7539410974233419,32739.758811229425,32395.05729023726,1.0133183428664578,0.8,4333.52376307115,4287.898129693729,1.0133183428664578,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647314869801634,4.8025318233063325,-1.0539378427321875,5.85646966603852,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999997030355787,0.00023343216445018472,198.92221780848064,0.0,0.0,0.0,0.007113762270291618,8.005762806974596e-05,0.00015337446705939112,0.0005565631020671795,0.09178377674508705,0.09178377674508705,0.09178377674508705,0.09178384403854448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.0661765733,589.7529851576834,0.0,0.09178377674508705,0.0917837767455026,0.0917837767455026,0.375,0.375,0.5,6.009322900587029,0.00040171231961494414,0.00040171231961494414,-9.208633855450898e-12,4.483821953726874e-07,0.0003596324692125563,-9.208633855450898e-12,25939.341755293433,19779.345333738842,0.7625230246909591,0.7968704233875067,3.878290957281672,0.7959104160710725,0.514045274529129,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495312638294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691675480152,261.3691675480152,-11.780832451984793,244.971909054891,277.76642604113925,119599.2926265646,119599.30337948047,-0.010752915875466423,0.0,nan,277.76642604113925,4.6164260411392775,271.20752264388966,-1.9424773561103166,264.64861924663995,-8.501380753360024,258.08971584939036,-15.060284150609618,251.53081245214068,-21.619187547859298,244.971909054891,-28.178090945108977,1.0,1.0,25762.5980482374,25762.5980482374,277.2798953880567,4.1298953880566955,277.2798953880567,277.2798953880567,79990.0994526895,79990.11929493441,-0.01984224491752684,0.0,8575.796259387458,8575.796259387458,0.9047748492926129,3646.9298202087325,277.2798953880567,4.1298953880566955,1.0,0.002,0.26273143686488337,0.0045621919874407205,0.0004069277639103323,0.0015930722360928103,0.20346388195516615,0.20346388195516615,0.0,3.142451576731986e-15,1.0,1.000000736358804,0.00035963247842119017,0.0917837767455026,0.0,6.748590294754835e-08,0.08637640274707961,0.0,1601652.1772628587,267.95246816960577,4.4839140400654287e-07,1.0,1279917.7157667046,2616.7985060192186,,,,,,,,,,,,,,,,,,,2.0,14750.279905343554,1450.0,0.375,6.1796691888313084,3.5
885.0,-30.000008246141817,4.8025307326893385,34.89835973569838,28.371890319418185,6.438341973541454,-26.35617322417361,-39.86624748269094,2.794506951573411,-5.197532365156633,-5.197532798403468,39.796718212279025,37569.02870707513,20600.130874051178,20600.130874051178,58169.15958112631,80000.18708835126,79990.11876851029,20600.130874051178,100590.24964256147,100590.24964256147,100590.24964256147,126529.59116865,123830.03960331396,2699.5515653360553,0.0,93290.6715647525,50859.5131834769,47145.73153475067,25939.341526088538,73085.0730608392,19779.345147094456,1450.0,0.0,0.8866492597274467,2.863769613616066,0.0014957518510113484,1.0,1.0,-5.197185315495744,351933.6242576811,1545786.9631309062,4.392268475032388,1545786.9631309062,4.392268475032388,0.7625230242333386,0.09178377706030215,3.6287855562064415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287855562064415,1.2786944253548824,1.2789929292132312,2.837883300538615,6013.134177179954,14750.279786162211,6484.532264092015,0.00041603534131243777,25708.51049745669,2621.538496576985,19382.700882270146,1976.4854340952463,0.7539410299242211,0.7539410299242211,32739.756396529156,32395.05729023726,1.0133182494456392,0.8,4333.5234434548365,4287.898129693729,1.0133182494456392,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647314490249061,4.8025307326893385,-1.0539385989527874,5.856469331642126,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999997002856391,0.00023343216509210928,198.9222177868653,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565630519028367,0.09178377706010826,0.09178377706010826,0.09178377706010826,0.0917838420612406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.05605425226,589.7529884886815,0.0,0.09178377706010826,0.09178377706030215,0.09178377706030215,0.375,0.375,0.5,6.009324850686313,0.00039104945267354196,0.00039104945267354196,-7.105427357601002e-12,4.3324683929313323e-07,0.00034748290772768087,-7.105427357601002e-12,25939.341526088538,19779.345147094456,0.7625230242333386,0.7968702040264951,3.878291122433601,0.79591026108305,0.5140451686461479,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495312580219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691674235942,261.3691674235942,-11.780832576405771,244.9719090930639,277.7664257541244,119599.27487092592,119599.29390431804,-0.01903339210385353,0.0,nan,277.7664257541244,4.616425754124407,271.20752242191236,-1.942477578087619,264.6486190897002,-8.501380910299758,258.0897157574882,-15.060284242511784,251.53081242527605,-21.619187574723924,244.9719090930639,-28.178090906936063,1.0,1.0,25762.5980482374,25762.5980482374,277.27989480704474,4.129894807044764,277.27989480704474,277.27989480704474,79990.10411762902,79990.11876851029,-0.014650881275883876,0.0,8575.796259387458,8575.796259387458,0.9047748699367376,3646.9294839874738,277.27989480704474,4.129894807044764,1.0,0.002,0.26273137165893434,0.004562192190533503,0.00040692766247934765,0.0015930723375484769,0.20346383123967382,0.20346383123967382,0.0,2.7824530873798992e-14,1.0,1.0000007114879668,0.0003474829148331082,0.09178377706030215,0.0,6.520600795436283e-08,0.08345832487173671,0.0,1601652.1766238126,267.95246763484334,4.3325394472049084e-07,1.0,1279917.7175537036,2616.798498713712,,,,,,,,,,,,,,,,,,,2.0,14750.279786162211,1450.0,0.375,6.1796691888313084,3.5
886.0,-30.000008206934385,4.80252965308754,34.8983596881667,28.37189227519559,6.438341371322513,-26.356173249108597,-39.86624748269094,2.794506413496965,-5.197532816113096,-5.1975332363433555,39.796718100874905,37569.026149832665,20600.12955222764,20600.12955222764,58169.15570206031,80000.19067062956,79990.11875125163,20600.12955222764,100590.24830347928,100590.24830347928,100590.24830347928,126529.58963648704,123830.03721955646,2699.5524169305913,0.0,93290.67395300794,50859.50943221188,47145.73835644006,25939.341333007756,73085.07968944781,19779.344989878984,1450.0,0.0,0.8866492578973683,2.8637695675310106,0.0014957518510113484,1.0,1.0,-5.197196196892946,351933.6182402369,1545786.9583482011,4.392268536542639,1545786.9583482011,4.392268536542639,0.7625230238483276,0.0917837773571772,3.6287852940723684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852940723684,1.2786944278482655,1.2789929317071964,2.837883090003559,6013.133731081434,14750.279694635145,6484.532445029749,0.00041603544008287784,25708.5130127149,2621.5387530619428,19382.701423105143,1976.4854892450678,0.7539409771976645,0.7539409771976645,32739.754504500957,32395.05729023726,1.0133181762461525,0.8,4333.523193020824,4287.898129693729,1.0133181762461525,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64731406371892,4.80252965308754,-1.0539393027696429,5.856468955857183,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999996962049049,0.00023343216604468418,198.92221775478947,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565630116981628,0.09178377735687585,0.09178377735687585,0.09178377735687585,0.09178384039476876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.0463209589,589.7529916924676,0.0,0.09178377735687585,0.0917837773571772,0.0917837773571772,0.375,0.375,0.5,6.009326741851051,0.00038040169363284804,0.00038040169363284804,-1.1425527191022411e-11,4.202302648081968e-07,0.00033703945041452243,-1.1425527191022411e-11,25939.341333007756,19779.344989878984,0.7625230238483276,0.7968700344832075,3.8782912384457315,0.7959101358202241,0.5140450870337762,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953124224965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691672706124,261.3691672706124,-11.780832729387555,244.9719091255939,277.7664254156309,119599.26194150902,119599.28534402353,-0.023402514526569315,0.0,nan,277.7664254156309,4.6164254156309426,271.20752215762354,-1.9424778423764337,264.64861889961605,-8.501381100383924,258.08971564160873,-15.060284358391243,251.5308123836013,-21.619187616398676,244.9719091255939,-28.17809087440608,1.0,1.0,25762.5980482374,25762.5980482374,277.27989436709237,4.12989436709239,277.27989436709237,277.27989436709237,79990.10767448826,79990.11875125163,-0.011076763374148868,0.0,8575.796259387458,8575.796259387458,0.9047748861123537,3646.92922054273,277.27989436709237,4.12989436709239,1.0,0.002,0.2627313084126997,0.004562192398366082,0.00040692756415244087,0.0015930724358589959,0.20346378207622043,0.20346378207622043,0.0,1.1436598196246095e-14,1.0,1.0000006901096332,0.0003370394618400496,0.0917837773571772,0.0,6.324626876617897e-08,0.080950020058251,0.0,1601652.176084554,267.9524671838869,4.2024169033538783e-07,1.0,1279917.7190598021,2616.7984925565565,,,,,,,,,,,,,,,,,,,2.0,14750.279694635145,1450.0,0.375,6.1796691888313084,3.5
887.0,-30.000008159556383,4.80252858551909,34.89835964073766,28.37189360233026,6.438340982103214,-26.356173245390348,-39.86624748269094,2.794506067937104,-5.1975331938114095,-5.197533602939883,39.79671800877081,37569.02451572011,20600.128108225483,20600.128108225483,58169.1526239456,80000.19309623269,79990.1191827195,20600.128108225483,100590.24729094499,100590.24729094499,100590.24729094499,126529.58846275469,123830.03521699931,2699.553245755376,0.0,93290.67558086915,50859.50700035626,47145.74286723655,25939.341171809705,73085.08403904625,19779.344858685236,1450.0,0.0,0.8866492563613548,2.863769528958689,0.0014957518510113484,1.0,1.0,-5.197205485195127,351933.6132033399,1545786.9543939023,4.392268588169152,1545786.9543939023,4.392268588169152,0.7625230235292554,0.09178377763958055,3.6287851197389314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287851197389314,1.2786944294495495,1.278992933308854,2.837882950112675,6013.1334346694375,14750.279624600369,6484.532561230366,0.0004160355051992554,25708.51469639537,2621.53892474957,19382.70177043656,1976.4855246630157,0.7539409413315596,0.7539409413315596,32739.75324619913,32395.05729023726,1.0133181275645067,0.8,4333.523026468562,4287.898129693729,1.0133181275645067,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647313597763797,4.80252858551909,-1.0539399598186447,5.8564685453377345,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999996912737795,0.0002334321671957678,198.9222177160293,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565629849598648,0.09178377763917896,0.09178377763917896,0.09178377763917896,0.09178383899952101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.03692641883,589.7529947855286,0.0,0.09178377763917896,0.09178377763958055,0.09178377763958055,0.375,0.375,0.5,6.009328582657545,0.00037007402693234326,0.00037007402693234326,3.808509063674137e-12,4.091284608875867e-07,0.0003281177447433947,3.808509063674137e-12,25939.341171809705,19779.344858685236,0.7625230235292554,0.7968699235796393,3.8782913003892463,0.7959100463354232,0.5140450340817639,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953121884455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916711436896,261.36916711436896,-11.780832885631014,244.9719091568544,277.76642507188353,119599.25451325449,119599.27841471483,-0.02390146033682936,0.0,nan,277.76642507188353,4.616425071883555,271.2075218888777,-1.9424781111222842,264.64861870587185,-8.501381294128123,258.089715522866,-15.060284477133962,251.53081233986023,-21.619187660139744,244.9719091568544,-28.178090843145583,1.0,1.0,25762.5980482374,25762.5980482374,277.27989405080814,4.129894050808161,277.27989405080814,277.27989405080814,79990.11020539785,79990.1191827195,-0.008977321645943448,0.0,8575.796259387458,8575.796259387458,0.9047748968700191,3646.929045337626,277.27989405080814,4.129894050808161,1.0,0.002,0.26273124684062693,0.004562192610618891,0.0004069274684786475,0.0015930725315190803,0.20346373423932373,0.20346373423932373,0.0,-2.272054072660623e-15,1.0,1.0000006718463685,0.00032811774093488566,0.09178377763958055,0.0,6.157208630515391e-08,0.07880720433906854,0.0,1601652.1756325776,267.95246680618857,4.09124652378523e-07,1.0,1279917.7203204816,2616.7984874027193,,,,,,,,,,,,,,,,,,,2.0,14750.279624600369,1450.0,0.375,6.1796691888313084,3.5
888.0,-30.00000810513029,4.802527530369077,34.89835959371276,28.371894754841946,6.4383406263082765,-26.356173231986503,-39.86624748269094,2.7945057531644872,-5.197533535746288,-5.19753393468566,39.79671792556555,37569.023106101806,20600.126618012753,20600.126618012753,58169.149724114555,80000.19522928967,79990.11980610632,20600.126618012753,100590.24642411908,100590.24642411908,100590.24642411908,126529.5874501158,123830.03339632448,2699.5540537913166,0.0,93290.67699800059,50859.50487481282,47145.74680354197,25939.34102599672,73085.0878295387,19779.344740020108,1450.0,0.0,0.8866492549707083,2.863769494054091,0.0014957518510113484,1.0,1.0,-5.19721399746436,351933.6086451435,1545786.9508226768,4.392268634909779,1545786.9508226768,4.392268634909779,0.7625230232409146,0.09178377791129576,3.628784965118144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784965118144,1.2786944309081687,1.278992934767814,2.837882825954648,6013.133171593476,14750.279568663896,6484.532667078225,0.0004160355633378592,25708.516182347907,2621.539076274559,19382.702086822894,1976.485556925443,0.7539409100604386,0.7539409100604386,32739.752130179026,32395.05729023726,1.0133180843875091,0.8,4333.522878749098,4287.898129693729,1.0133180843875091,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647313116897307,4.802527530369077,-1.0539405913118767,5.856468121680954,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999996856090781,0.00023343216851809176,198.92221767150303,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565629612449839,0.09178377791098993,0.09178377791098993,0.09178377791098993,0.09178383773687188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.0277988991,589.7529977909948,0.0,0.09178377791098993,0.09178377791129576,0.09178377791129576,0.375,0.375,0.5,6.009330377439867,0.00036016350935597075,0.00036016350935597075,8.185452315956354e-12,3.989393917436246e-07,0.0003199372213202878,8.185452315956354e-12,25939.34102599672,19779.344740020108,0.7625230232409146,0.7968698271479987,3.878291346972908,0.795909965378798,0.5140449881339212,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953119056204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691669591363,261.3691669591363,-11.780833040863683,244.97190918859752,277.76642472967495,119599.24814805349,119599.27189489687,-0.023746843366003835,0.0,nan,277.76642472967495,4.616424729674975,271.20752162145953,-1.942478378540443,264.648618513244,-8.501381486755974,258.08971540502847,-15.060284594971506,251.530812296813,-21.61918770318698,244.97190918859752,-28.178090811402456,1.0,1.0,25762.5980482374,25762.5980482374,277.27989379175375,4.129893791753773,277.27989379175375,277.27989379175375,79990.11229826225,79990.11980610632,-0.007507844071369618,0.0,8575.796259387458,8575.796259387458,0.9047749064112679,3646.9288899437347,277.27989379175375,4.129893791753773,1.0,0.002,0.2627311868036527,0.004562192821891419,0.000406927375211816,0.0015930726247893985,0.203463687605908,0.203463687605908,0.0,1.214306433183765e-15,1.0,1.0000006551003684,0.0003199372131348355,0.09178377791129576,0.0,6.003699052933942e-08,0.07684240812170857,0.0,1601652.1752232087,267.9524664642537,3.9893120629130863e-07,1.0,1279917.7214613468,2616.798482738693,,,,,,,,,,,,,,,,,,,2.0,14750.279568663896,1450.0,0.375,6.1796691888313084,3.5
889.0,-30.000008042173064,4.802526487319177,34.89835954695504,28.371896116901212,6.438340161977144,-26.35617322175813,-39.86624748269094,2.7945053415621377,-5.197533884307518,-5.197534272874712,39.79671783921945,37569.02139987221,20600.12516599941,20600.12516599941,58169.14656587162,80000.19771016126,79990.12033308324,20600.12516599941,100590.24549908264,100590.24549908264,100590.24549908264,126529.58637584052,123830.0315349951,2699.5548408454138,0.0,93290.6786036968,50859.502293407546,47145.75145587695,25939.340876757884,73085.09233263483,19779.344618486924,1450.0,0.0,0.8866492535586394,2.8637694584683526,0.0014957518510113484,1.0,1.0,-5.197222642297618,351933.60399807134,1545786.9471144846,4.392268682370427,1545786.9471144846,4.392268682370427,0.7625230229427138,0.0917837781758438,3.6287847786744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287847786744,1.278694432815486,1.2789929366755763,2.83788267591373,6013.132853674775,14750.279525110198,6484.5328054868205,0.00041603563493183447,25708.517945717354,2621.539256088201,19382.702500535448,1976.485599112383,0.7539408744394116,0.7539408744394116,32739.75078446754,32395.05729023726,1.013318032324127,0.8,4333.522700627056,4287.898129693729,1.013318032324127,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473126483571106,4.802526487319177,-1.0539412215648056,5.856467708883983,3.5,3.5,1.0,0.6,0.0002334320951291371,0.999999679056448,0.0002334321700476869,198.92221761999744,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565629326492739,0.09178377817553106,0.09178377817553106,0.09178377817553106,0.09178383645017463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.01888217183,589.7530007267931,0.0,0.09178377817553106,0.0917837781758438,0.0917837781758438,0.375,0.375,0.5,6.009332125697898,0.0003505760241750977,0.0003505760241750977,-1.2846612662542611e-11,3.8856717310409294e-07,0.0003116305770731742,-1.2846612662542611e-11,25939.340876757884,19779.344618486924,0.7625230229427138,0.7968697123224886,3.878291408950193,0.7959098731260306,0.5140449331155383,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953115807212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691667956391,261.3691667956391,-11.780833204360874,244.9719092212224,277.7664243700558,119599.23964033813,119599.2646514355,-0.025011097368579448,0.0,nan,277.7664243700558,4.6164243700558245,271.20752134028913,-1.9424786597108437,264.64861831052247,-8.501381689477512,258.0897152807558,-15.06028471924418,251.53081225098907,-21.619187749010905,244.9719092212224,-28.178090778777573,1.0,1.0,25762.5980482374,25762.5980482374,277.27989351501407,4.129893515014089,277.27989351501407,277.27989351501407,79990.11461304413,79990.12033308324,-0.005720039102016017,0.0,8575.796259387458,8575.796259387458,0.9047749179162288,3646.9287025677722,277.27989351501407,4.129893515014089,1.0,0.002,0.2627311283254467,0.0045621930251871935,0.0004069272843538113,0.0015930727156544466,0.20346364217690563,0.20346364217690563,0.0,8.257717426518596e-15,1.0,1.0000006380962425,0.00031163058991978687,0.0917837781758438,0.0,5.8478232635942666e-08,0.07484732633849893,0.0,1601652.1748059648,267.95246611569246,3.885800197167555e-07,1.0,1279917.722624457,2616.7984779837293,,,,,,,,,,,,,,,,,,,2.0,14750.279525110198,1450.0,0.375,6.1796691888313084,3.5
890.0,-30.000007975555313,4.802525456870635,34.8983595008596,28.371880575455748,6.438339938975407,-26.356173184102307,-39.86624748269094,2.7945051475223304,-5.197534189873068,-5.1975345692631505,39.79671776479995,37569.039635370136,20600.123653835595,20600.123653835595,58169.16328920573,80000.1802946293,79990.12111604583,20600.123653835595,100590.24476988142,100590.24476988142,100590.24476988142,126529.58551632674,123830.02990713743,2699.5556091893027,0.0,93290.66745488085,50859.526795621474,47145.71184362153,25939.340746445316,73085.05259006684,19779.344512432417,1450.0,0.0,0.8866492523166153,2.8637694272854213,0.0014957518510113484,1.0,1.0,-5.197230309099837,351933.5999257447,1545786.9439193145,4.392268724115753,1545786.9439193145,4.392268724115753,0.7625230226848747,0.09178377843137737,3.6287865185581896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865185581896,1.2786944337146435,1.2789929375749438,2.837884034590236,6013.1357325472545,14750.27949649715,6484.531367502335,0.0004160349631273553,25708.502547002307,2621.5376858562618,19382.698202303593,1976.485160814712,0.7539411588390502,0.7539411588390502,32739.76334257995,32395.05729023726,1.01331851817703,0.8,4333.5243628530625,4287.898129693729,1.01331851817703,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647312160407373,4.802525456870635,-1.0539418221160304,5.856467278986665,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999996721228348,0.0002334321716662158,198.92221756549714,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565631995030234,0.09178377843107888,0.09178377843107888,0.09178377843107888,0.09178383532219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.01022530557,589.7530035775103,0.0,0.09178377843107888,0.09178377843137737,0.09178377843137737,0.375,0.375,0.5,6.009333832440149,0.00034141724421488107,0.00034141724421488107,-5.115907697472721e-12,3.793900873461098e-07,0.00030426016331830397,-5.115907697472721e-12,25939.340746445316,19779.344512432417,0.7625230226848747,0.7968707686498311,3.8782906987430277,0.7959105347501882,0.514045462156187,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953112048952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369166647652,261.369166647652,-11.780833352347997,244.9719092573949,277.7664240379091,119599.2972200027,119599.3198584419,-0.02263843918627853,0.0,nan,277.7664240379091,4.616424037909098,271.20752108180625,-1.9424789181937285,264.6486181257034,-8.501381874296555,258.0897151696006,-15.060284830399382,251.53081221349774,-21.619187786502238,244.9719092573949,-28.178090742605065,1.0,1.0,25762.5980482374,25762.5980482374,277.2798933099247,4.129893309924739,277.2798933099247,277.2798933099247,79990.09286916257,79990.12111604583,-0.02824688325927127,0.0,8575.796259387458,8575.796259387458,0.9047748105524954,3646.9304511509804,277.2798933099247,4.129893309924739,1.0,0.002,0.2627310712303108,0.004562193229253307,0.0004069271956731894,0.001593072804330222,0.2034635978365947,0.2034635978365947,0.0,3.411333715508391e-15,1.0,1.0000006230085736,0.00030426016843421166,0.09178377843137737,0.0,5.709515527073755e-08,0.07307710116520692,0.0,1601652.174440026,267.9524658101269,3.7939520325380727e-07,1.0,1279917.7236437162,2616.798473816859,,,,,,,,,,,,,,,,,,,2.0,14750.27949649715,1450.0,0.375,6.1796691888313084,3.5
891.0,-30.00000801221531,4.802524432275507,34.89835945123734,28.371895662881457,6.438340471015571,-26.35617316389215,-39.86624744776634,2.7945056226924625,-5.197534893015188,-5.197535252885172,39.79671757091747,37569.02235572557,20600.122951430996,20600.122951430996,58169.14530715656,80000.19686907071,79990.11908205684,20600.122951430996,100590.24203348784,100590.24203348784,100590.24203348784,126529.58247117234,123830.02613232966,2699.556338842688,0.0,93290.67817508739,50859.50366174235,47145.74945927227,25939.340437684503,73085.08989695678,19779.34425995743,1450.0,0.0,0.8866492495324543,2.8637693553361205,0.0014957518510113484,1.0,1.0,-5.197246653292439,351933.59053258924,1545786.9355951694,4.3922688176934015,1545786.9355951694,4.3922688176934015,0.7625230220280439,0.09178377869812179,3.6287848635038937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287848635038937,1.2786944315127609,1.278992935372547,2.8378827451456528,6013.133000368913,14750.279474941337,6484.532710951769,0.0004160355979943915,25708.5172266199,2621.5391827606677,19382.702217963855,1976.4855702980994,0.7539408845366633,0.7539408845366633,32739.751396748874,32395.05729023726,1.013318056012293,0.8,4333.522781670284,4287.898129693729,1.013318056012293,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647311933753267,4.802524432275507,-1.0539426470225726,5.8564670792980795,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999996759384303,0.00023343217077553276,198.92221759548886,0.0,0.0,0.0,0.007113762270291618,8.005762806974596e-05,0.00015337446705939112,0.000556562944513095,0.09178377869776128,0.09178377869776128,0.09178377869776128,0.09178383272800451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.00140361313,589.7530064765429,0.0,0.09178377869776128,0.09178377869812179,0.09178377869812179,0.375,0.375,0.5,6.009335453338706,0.00033109448605728176,0.00033109448605728176,-8.981260180007666e-12,3.5987000046588946e-07,0.0002885995927499607,-8.981260180007666e-12,25939.340437684503,19779.34425995743,0.7625230220280439,0.7968697663440532,3.878291356797578,0.7959098824284089,0.5140449633255486,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953108072175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916657160623,261.36916657160623,-11.780833428393748,244.97190928549517,277.76642385771726,119599.2500411654,119599.26167432893,-0.011633163525499954,0.0,nan,277.76642385771726,4.61642385771728,271.2075209432728,-1.9424790567271657,264.6486180288284,-8.501381971171554,258.08971511438403,-15.060284885615943,251.5308121999396,-21.619187800060388,244.97190928549517,-28.178090714504805,1.0,1.0,25762.5980482374,25762.5980482374,277.2798923891248,4.129892389124848,277.2798923891248,277.2798923891248,79990.11823710782,79990.11908205684,-0.0008449490269413218,0.0,8575.796259387458,8575.796259387458,0.9047749126816202,3646.928787821413,277.2798923891248,4.129892389124848,1.0,0.002,0.2627310170739073,0.004562193356036349,0.0004069271112179899,0.0015930728887774469,0.20346355560899496,0.20346355560899496,0.0,-4.563190103556991e-15,1.0,1.0000005909505085,0.0002885996017312209,0.09178377869812179,0.0,5.4156411974051143e-08,0.06931575166186066,0.0,1601652.173600334,267.9524651069848,3.5987898172606947e-07,1.0,1279917.725994718,2616.798464205622,,,,,,,,,,,,,,,,,,,2.0,14750.279474941337,1450.0,0.375,6.1796691888313084,3.5
892.0,-30.000007919006247,4.802523422536057,34.89835940407112,28.371884661633544,6.438338743979668,-26.356173252707947,-39.86624748269094,2.794504077681211,-5.197535041947901,-5.1975353972403004,39.79671754248957,37569.03431712141,20600.121168739293,20600.121168739293,58169.155485860705,80000.18771937035,79990.12093499617,20600.121168739293,100590.24210373547,100590.24210373547,100590.24210373547,126529.58248085281,123830.02542286075,2699.557057992055,0.0,93290.67245549761,50859.51905324806,47145.7260024995,25939.340377117354,73085.06637961685,19779.34421108276,1450.0,0.0,0.8866492488993862,2.8637693401562094,0.0014957518510113484,1.0,1.0,-5.197250514380187,351933.58854988014,1545786.934374976,4.392268838971273,1545786.934374976,4.392268838971273,0.7625230219243087,0.09178377892999505,3.628785981321787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785981321787,1.2786944386721615,1.278992942533619,2.8378836034432418,6013.13481899851,14750.279284357868,6484.531727255357,0.0004160351640237823,25708.50773114937,2621.5382144921427,19382.69927762945,1976.4852704674329,0.7539410486336654,0.7539410486336654,32739.759464921597,32395.05729023726,1.0133183681567428,0.8,4333.523849595628,4287.898129693729,1.0133183681567428,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647311358508746,4.802523422536057,-1.0539431499555691,5.856466572491626,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999996662371679,0.0002334321730401203,198.92221751923404,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565631171046764,0.09178377892969734,0.09178377892969734,0.09178377892969734,0.09178383217595452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.9935022737,589.7530090804587,0.0,0.09178377892969734,0.09178377892999505,0.09178377892999505,0.375,0.375,0.5,6.009337050720046,0.00032190302709977914,0.00032190302709977914,4.587263902067207e-11,3.552923999450286e-07,0.00028488286011452146,4.587263902067207e-11,25939.340377117354,19779.34421108276,0.7625230219243087,0.796870416527887,3.878290944393297,0.7959102778085985,0.5140452923991498,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495311026061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691663608572,261.3691663608572,-11.78083363914277,244.9719093088857,277.7664234128287,119599.27060511414,119599.30284460085,-0.03223948672897439,0.0,nan,277.7664234128287,4.616423412828738,271.20752059204005,-1.9424794079599224,264.64861777125145,-8.501382228748525,258.089714950463,-15.060285049536958,251.5308121296743,-21.619187870325675,244.9719093088857,-28.178090691114278,1.0,1.0,25762.5980482374,25762.5980482374,277.27989246083587,4.12989246083589,277.27989246083587,277.27989246083587,79990.10024228673,79990.12093499617,-0.02069270944048185,0.0,8575.796259387458,8575.796259387458,0.9047748437039677,3646.929911228396,277.27989246083587,4.12989246083589,1.0,0.002,0.2627309636149676,0.004562193569219951,0.00040692702829734034,0.0015930729716993786,0.20346351414867017,0.20346351414867017,0.0,-3.2812294548101306e-15,1.0,1.0000005833420338,0.00028488281424188244,0.09178377892999505,0.0,5.345894790184944e-08,0.06842305505913426,0.0,1601652.1734217466,267.9524649580521,3.552465273060079e-07,1.0,1279917.7264909684,2616.798462176885,,,,,,,,,,,,,,,,,,,2.0,14750.279284357868,1450.0,0.375,6.1796691888313084,3.5
893.0,-30.000007936073747,4.802522420272354,34.898359354529596,28.37188256615775,6.438339574242853,-26.35617318504194,-39.86624748269094,2.7945048232113407,-5.197535625191733,-5.197535964028211,39.79671737966799,37569.03740482112,20600.120271659165,20600.120271659165,58169.15767648029,80000.18384396941,79990.11962146152,20600.120271659165,100590.23989312068,100590.23989312068,100590.23989312068,126529.58001346423,123830.02226887757,2699.5577445866693,0.0,93290.6700165797,50859.52357743266,47145.718265718926,25939.34012034355,73085.05838606248,19779.34400101054,1450.0,0.0,0.8866492465984326,2.8637692805028174,0.0014957518510113484,1.0,1.0,-5.197264253439812,351933.5807615585,1545786.9273839563,4.392268916307977,1545786.9273839563,4.392268916307977,0.7625230213739368,0.09178377917063446,3.628786289150839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786289150839,1.2786944352174623,1.2789929390781134,2.837883851847456,6013.135345337232,14750.2793070913,6484.531476557643,0.00041603504275215624,25708.50487820002,2621.537923572272,19382.698528277208,1976.4851940547699,0.75394110315272,0.75394110315272,32739.761686766386,32395.05729023726,1.013318454116299,0.8,4333.524143685064,4287.898129693729,1.013318454116299,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647311069036132,4.802522420272354,-1.05394389718583,5.856466317458184,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999996680135689,0.00023343217262545099,198.92221753319708,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565631643177932,0.09178377917029898,0.09178377917029898,0.09178377917029898,0.09178383002587352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.9852947417,589.7530117785511,0.0,0.09178377917029898,0.09178377917063446,0.09178377917063446,0.375,0.375,0.5,6.009338576379435,0.000312064146044122,0.000312064146044122,6.764366844436154e-12,3.388364575585001e-07,0.00027171058837893725,6.764366844436154e-12,25939.34012034355,19779.34400101054,0.7625230213739368,0.7968706127898513,3.8782907987983233,0.7959103948334987,0.5140453908700119,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495310469645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691662623531,261.3691662623531,-11.780833737646901,244.97190933262323,277.76642319208287,119599.29211720586,119599.30718594778,-0.015068741924796122,0.0,nan,277.76642319208287,4.616423192082891,271.207520420191,-1.942479579809003,264.6486176482991,-8.501382351700897,258.0897148764072,-15.060285123592791,251.53081210451512,-21.619187895484856,244.97190933262323,-28.17809066737675,1.0,1.0,25762.5980482374,25762.5980482374,277.2798917408803,4.129891740880339,277.2798917408803,277.2798917408803,79990.10080973584,79990.11962146152,-0.0188117256766418,0.0,8575.796259387458,8575.796259387458,0.9047748247086314,3646.9302205965932,277.2798917408803,4.129891740880339,1.0,0.002,0.2627309126278221,0.004562193701342732,0.0004069269488491844,0.001593073051147096,0.2034634744245922,0.2034634744245922,0.0,-3.719680813363269e-15,1.0,1.0000005563777277,0.0002717105816145704,0.09178377917063446,0.0,5.098714654758627e-08,0.06525935278883926,0.0,1601652.1727249033,267.95246437480824,3.388296931916557e-07,1.0,1279917.7284402992,2616.7984542077356,,,,,,,,,,,,,,,,,,,2.0,14750.2793070913,1450.0,0.375,6.1796691888313084,3.5
894.0,-30.000007937257553,4.802521427491605,34.89835930418055,28.37188501087951,6.438338941063151,-26.356173249425616,-39.86624748269094,2.7945042532310227,-5.197536078138796,-5.197536404400633,39.79671725730067,37569.03422807873,20600.11913369801,20600.11913369801,58169.15336177674,80000.18824431478,79990.11925311128,20600.11913369801,100590.23838680929,100590.23838680929,100590.23838680929,126529.57830917131,123830.01990353568,2699.558405635633,0.0,93290.67305166884,50859.51903543217,47145.72668470741,25939.33992236203,73085.06660706944,19779.343839252913,1450.0,0.0,0.8866492447956638,2.863769234151313,0.0014957518510113484,1.0,1.0,-5.19727475700455,351933.5747103117,1545786.922129738,4.392268976900334,1545786.922129738,4.392268976900334,0.762523020957883,0.09178377939920973,3.6287859793245754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287859793245754,1.2786944378586842,1.278992941719952,2.837883603686726,6013.134819514425,14750.279149702992,6484.531668223623,0.0004160351564249372,25708.507909588265,2621.538232687846,19382.699101179645,1976.4852524745602,0.7539410365371947,0.7539410365371947,32739.759450506142,32395.05729023726,1.0133183675990325,0.8,4333.523847687559,4287.898129693729,1.0133183675990325,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647310701835277,4.802521427491605,-1.0539445664523912,5.8564659939439965,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999996681367805,0.0002334321725966894,198.92221753416555,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565631167983551,0.09178377939888076,0.09178377939888076,0.09178377939888076,0.09178382835368906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.97756144556,589.7530143223122,0.0,0.09178377939888076,0.09178377939920973,0.09178377939920973,0.375,0.375,0.5,6.0093400450089085,0.00030213588155447724,0.00030213588155447724,-2.575006874394603e-11,3.2626184065520647e-07,0.00026164739608702803,-2.575006874394603e-11,25939.33992236203,19779.343839252913,0.762523020957883,0.7968704031083466,3.878290954169051,0.7959102462684231,0.5140452895810143,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953105715305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691661240894,261.3691661240894,-11.78083387591056,244.97190934608417,277.76642290209463,119599.27679031562,119599.29794130856,-0.021150992912399354,0.0,nan,277.76642290209463,4.616422902094655,271.2075201908926,-1.9424798091073967,264.6486174796905,-8.501382520309505,258.0897147684884,-15.060285231511557,251.53081205728623,-21.61918794271375,244.97190934608417,-28.178090653915802,1.0,1.0,25762.5980482374,25762.5980482374,277.27989125755556,4.129891257555585,277.27989125755556,277.27989125755556,79990.10533195165,79990.11925311128,-0.013921159625169821,0.0,8575.796259387458,8575.796259387458,0.9047748438272105,3646.929909221198,277.27989125755556,4.129891257555585,1.0,0.002,0.26273086352905256,0.00456219384605479,0.0004069268724323013,0.0015930731275611487,0.20346343621615065,0.20346343621615065,0.0,-6.549882164419429e-15,1.0,1.000000535777868,0.00026164742183709677,0.09178377939920973,0.0,4.9098770270938915e-08,0.06284238658875517,0.0,1601652.1721840368,267.9524639218612,3.262875907239504e-07,1.0,1279917.7299548574,2616.798448015999,,,,,,,,,,,,,,,,,,,2.0,14750.279149702992,1450.0,0.375,6.1796691888313084,3.5
895.0,-30.000007923696327,4.80252044493727,34.8983592535426,28.371887280978285,6.438338316835927,-26.356173299643014,-39.86624748269094,2.7945036927826012,-5.197536476107359,-5.197536791241823,39.79671714827223,37569.031279073075,20600.117906528925,20600.117906528925,58169.149185602,80000.19233735008,79990.11920221277,20600.117906528925,100590.23710874168,100590.23710874168,100590.23710874168,126529.57685664948,123830.01781280774,2699.5590438417416,0.0,93290.67584161542,50859.5147833383,47145.734509196795,25939.33974790779,73085.07425710458,19779.34369663595,1450.0,0.0,0.8866492432178861,2.8637691934426943,0.0014957518510113484,1.0,1.0,-5.19728409791793,351933.569395489,1545786.9174487297,4.392269029930577,1545786.9174487297,4.392269029930577,0.762523020588113,0.09178377961349007,3.6287856870493007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287856870493007,1.2786944404557365,1.2789929443176107,2.837883369349736,6013.1343229824615,14750.279018199077,6484.531856684331,0.00041603526471626164,25708.510749080226,2621.5385222354453,19382.699664501313,1976.485309917384,0.7539409751766647,0.7539409751766647,32739.757340925185,32395.05729023726,1.0133182859827823,0.8,4333.52356845767,4287.898129693729,1.0133182859827823,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473103058485306,4.80252044493727,-1.0539452001313663,5.856465645068636,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999996667253196,0.00023343217292616994,198.92221752307103,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565630719707905,0.09178377961328242,0.09178377961328242,0.09178377961328242,0.09178382688564968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.97013832233,589.7530167644721,0.0,0.09178377961328242,0.09178377961349007,0.09178377961349007,0.375,0.375,0.5,6.009341463185607,0.0002923836314607797,0.0002923836314607797,7.275957614183426e-12,3.15134457196109e-07,0.0002526933238868878,7.275957614183426e-12,25939.33974790779,19779.34369663595,0.762523020588113,0.796870208305789,3.8782910907357695,0.7959101058168164,0.51404519542403,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495310578597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916595544943,261.36916595544943,-11.780834044550545,244.97190935376534,277.7664225571336,119599.26274057923,119599.28853839966,-0.02579782040668505,0.0,nan,277.7664225571336,4.616422557133603,271.20751991646,-1.9424800835399765,264.6486172757863,-8.50138272421367,258.0897146351127,-15.06028536488725,251.53081199443898,-21.619188005561,244.97190935376534,-28.178090646234637,1.0,1.0,25762.5980482374,25762.5980482374,277.27989086477925,4.12989086477927,277.27989086477925,277.27989086477925,79990.1092703239,79990.11920221277,-0.00993188886786811,0.0,8575.796259387458,8575.796259387458,0.9047748618627628,3646.9296154845474,277.27989086477925,4.12989086477927,1.0,0.002,0.2627308161105535,0.004562193992237308,0.0004069267986630283,0.0015930732013388902,0.20346339933151414,0.20346339933151414,0.0,1.9186041644303486e-15,1.0,1.0000005174483058,0.0002526933166109302,0.09178377961349007,0.0,4.7418510774751714e-08,0.060691792731738324,0.0,1601652.1717086153,267.9524635238926,3.151271812384948e-07,1.0,1279917.7312851008,2616.79844257778,,,,,,,,,,,,,,,,,,,2.0,14750.279018199077,1450.0,0.375,6.1796691888313084,3.5
896.0,-30.000007901371198,4.802519473659247,34.89835920333607,28.371888712886744,6.4383379758258,-26.356173313651464,-39.86624748269094,2.7945033881060257,-5.1975367997403055,-5.197537105646955,39.796717059435814,37569.029526293816,20600.116553370775,20600.116553370775,58169.14607966459,80000.19493699512,79990.11961611973,20600.116553370775,100590.2361694905,100590.2361694905,100590.2361694905,126529.57577552873,123830.01611239556,2699.559663133172,0.0,93290.6776571541,50859.51224645269,47145.73934522379,25939.33960603824,73085.07895126202,19779.34358064539,1450.0,0.0,0.8866492419361716,2.8637691603565094,0.0014957518510113484,1.0,1.0,-5.197291817608345,351933.5650755429,1545786.913635432,4.392269073009922,1545786.913635432,4.392269073009922,0.762523020286958,0.09178377981535547,3.6287855091432433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287855091432433,1.278694441867572,1.2789929457297757,2.837883227085348,6013.134021541296,14750.278910963292,6484.531959137225,0.00041603532893734127,25708.512509790096,2621.5387017778853,19382.69997073987,1976.4853411450263,0.753940935453139,0.753940935453139,32739.756056836963,32395.05729023726,1.013318236303502,0.8,4333.5233984922515,4287.898129693729,1.013318236303502,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647309869207236,4.802519473659247,-1.0539457867162394,5.8564652603754865,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999996644017094,0.0002334321734685755,198.92221750480675,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565630446845437,0.09178377981513118,0.09178377981513118,0.09178377981513118,0.09178382569255714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.963017013,589.7530191081346,0.0,0.09178377981513118,0.09178377981535547,0.09178377981535547,0.375,0.375,0.5,6.009342839499388,0.0002830752482623211,0.0002830752482623211,1.0231815394945443e-11,3.05906667108502e-07,0.0002452880386272227,1.0231815394945443e-11,25939.33960603824,19779.34358064539,0.762523020286958,0.7968700893880422,3.8782911600011527,0.7959100121990104,0.514045138424867,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953104976427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916578849997,261.36916578849997,-11.780834211500007,244.97190936080594,277.766422216194,119599.2558138107,119599.28135303543,-0.025539224702530176,0.0,nan,277.766422216194,4.616422216193996,271.2075196451164,-1.9424803548835712,264.6486170740388,-8.501382925961195,258.0897145029613,-15.060285497038706,251.53081193188356,-21.619188068116415,244.97190936080594,-28.17809063919404,1.0,1.0,25762.5980482374,25762.5980482374,277.27989059863864,4.129890598638667,277.27989059863864,277.27989059863864,79990.11192223328,79990.11961611973,-0.007693886451306753,0.0,8575.796259387458,8575.796259387458,0.904774872840886,3646.9294366889594,277.27989059863864,4.129890598638667,1.0,0.002,0.2627307700816642,0.004562194144224034,0.00040692672710702097,0.0015930732728881745,0.20346336355351047,0.20346336355351047,0.0,-4.8047503475867614e-15,1.0,1.0000005022892589,0.0002452880283954073,0.09178377981535547,0.0,4.60288905519493e-08,0.058913193218589045,0.0,1601652.1713217695,267.9524632002597,3.0589643529310706e-07,1.0,1279917.7323663323,2616.7984381575393,,,,,,,,,,,,,,,,,,,2.0,14750.278910963292,1450.0,0.375,6.1796691888313084,3.5
