time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
897.0,-30.000007868807938,4.802518513596388,34.89835915356284,28.37189035434278,6.438337521652407,-26.35617332976184,-39.86624748269094,2.7945029826062187,-5.197537115535795,-5.197537412399491,39.79671697151647,37569.027478667456,20600.115207551506,20600.115207551506,58169.14268621896,80000.19788117168,79990.12003173727,20600.115207551506,100590.23523928877,100590.23523928877,100590.23523928877,126529.57470644159,123830.01444240296,2699.5602640386387,0.0,93290.6796542927,50859.50925178817,47145.744891671704,25939.339467152826,73085.08435882453,19779.343467030172,1450.0,0.0,0.8866492406902646,2.8637691280763775,0.0014957518510113484,1.0,1.0,-5.197299382668689,351933.560860764,1545786.9098604976,4.392269114885749,1545786.9098604976,4.392269114885749,0.7625230199896531,0.09178378000943506,3.6287852990399854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852990399854,1.2786944437466103,1.2789929476092525,2.837883058604324,6013.133664550223,14750.278818384455,6484.532095493714,0.00041603540690474247,25708.5145486489,2621.538909683623,19382.700378318543,1976.4853827064842,0.7539408915143716,0.7539408915143716,32739.754540356167,32395.05729023726,1.013318177633332,0.8,4333.523197766717,4287.898129693729,1.013318177633332,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647309434934077,4.802518513596388,-1.0539463641723419,5.85646487776873,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999996610124965,0.0002334321742597271,198.92221747816657,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565630124600684,0.09178378000922345,0.09178378000922345,0.09178378000922345,0.09178382452900531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.95609805675,589.7530213851196,0.0,0.09178378000922345,0.09178378000943506,0.09178378000943506,0.375,0.375,0.5,6.009344175093513,0.0002741741855629698,0.0002741741855629698,1.4495071809506044e-11,2.968636749756115e-07,0.00023802973078090872,1.4495071809506044e-11,25939.339467152826,19779.343467030172,0.7625230199896531,0.7968699522086462,3.8782912423854934,0.795909906878221,0.5140450723736661,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495310364372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691656135767,261.3691656135767,-11.780834386423294,244.97190936806214,277.7664218590913,119599.24668164755,119599.27344065951,-0.02675901197412084,0.0,nan,277.7664218590913,4.616421859091304,271.20751936088544,-1.9424806391145353,264.6486168626796,-8.501383137320374,258.0897143644739,-15.0602856355261,251.53081186626798,-21.619188133731996,244.97190936806214,-28.178090631937835,1.0,1.0,25762.5980482374,25762.5980482374,277.27989034035016,4.129890340350187,277.27989034035016,277.27989034035016,79990.1147055875,79990.12003173727,-0.005326149766915478,0.0,8575.796259387458,8575.796259387458,0.9047748858058149,3646.929225535185,277.27989034035016,4.129890340350187,1.0,0.002,0.26273072541482256,0.00456219429147226,0.00040692665766705005,0.0015930733423330083,0.20346332883352503,0.20346332883352503,0.0,5.811323644522304e-17,1.0,1.0000004874310804,0.0002380297162858369,0.09178378000943506,0.0,4.466685075005514e-08,0.057169894371075655,0.0,1601652.170944232,267.9524628844642,2.96849179903802e-07,1.0,1279917.7334212458,2616.798433844907,,,,,,,,,,,,,,,,,,,2.0,14750.278818384455,1450.0,0.375,6.1796691888313084,3.5
898.0,-30.000007831342714,4.802517565418584,34.89835910470311,28.37189126238229,6.438337329701614,-26.35617331523832,-39.86624748269094,2.7945028135970715,-5.197537379047844,-5.1975376682436245,39.796716898309576,37569.02649827535,20600.113781344146,20600.113781344146,58169.140279619496,80000.19949694707,79990.12076849138,20600.113781344146,100590.23454983553,100590.23454983553,100590.23454983553,126529.57390119843,123830.01305189985,2699.5608492985757,0.0,93290.68079403514,50859.507795363024,47145.747776302356,25939.339351362894,73085.08712766525,19779.34337231446,1450.0,0.0,0.886649239650625,2.863769101154361,0.0014957518510113484,1.0,1.0,-5.197305787345954,351933.5573453727,1545786.9067175786,4.392269149828781,1545786.9067175786,4.392269149828781,0.7625230197420283,0.09178378019495044,3.6287851919125775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287851919125775,1.278694444529779,1.2789929483926041,2.8378829730874524,6013.133483350233,14750.27874303393,6484.532152326026,0.00041603544490399454,25708.515621688155,2621.5390191031756,19382.700548194127,1976.485400028973,0.7539408666536368,0.7539408666536368,32739.75376713322,32395.05729023726,1.0133181477185973,0.8,4333.52309542082,4287.898129693729,1.0133181477185973,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647308974721038,4.802517565418584,-1.0539469068896308,5.856464472308215,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999996571131005,0.0002334321751699719,198.92221744751606,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565629960294594,0.09178378019461622,0.09178378019461622,0.09178378019461622,0.09178382355853341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.94941947213,589.7530235835891,0.0,0.09178378019461622,0.09178378019495044,0.09178378019495044,0.375,0.375,0.5,6.00934547597469,0.00026580563536526824,0.00026580563536526824,1.1368683772161603e-11,2.891957819883828e-07,0.000231880897672454,1.1368683772161603e-11,25939.339351362894,19779.34337231446,0.7625230197420283,0.7968698826569316,3.8782912670058236,0.7959098437963065,0.5140450394845896,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495310169984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916545641355,261.36916545641355,-11.780834543586423,244.9719093787253,277.7664215341019,119599.24375632363,119599.26779847467,-0.024042151039524312,0.0,nan,277.7664215341019,4.616421534101903,271.2075191030265,-1.94248089697345,264.64861667195123,-8.501383328048746,258.089714240876,-15.060285759123985,251.5308118098006,-21.619188190199367,244.9719093787253,-28.17809062127469,1.0,1.0,25762.5980482374,25762.5980482374,277.2798901704169,4.1298901704169,277.2798901704169,277.2798901704169,79990.11648551893,79990.12076849138,-0.00428297245525755,0.0,8575.796259387458,8575.796259387458,0.9047748924163701,3646.9291178721405,277.2798901704169,4.1298901704169,1.0,0.002,0.2627306819018005,0.004562194441986167,0.0004069265900570304,0.00159307340992681,0.2034632950285152,0.2034632950285152,0.0,-1.6159816540461946e-14,1.0,1.0000004748440745,0.00023188088630377024,0.09178378019495044,0.0,4.351300796183284e-08,0.055693070563135244,0.0,1601652.170629032,267.95246262095213,2.8918441330461064e-07,1.0,1279917.73430111,2616.7984302478985,,,,,,,,,,,,,,,,,,,2.0,14750.27874303393,1450.0,0.375,6.1796691888313084,3.5
899.0,-30.00000778904325,4.802516629235502,34.89835905686557,28.371892135497205,6.438337123720249,-26.356173297766954,-39.86624748269094,2.794502632443787,-5.197537623693677,-5.19753790570504,39.79671683006383,37569.02553142677,20600.112341977514,20600.112341977514,58169.13787340428,80000.20108516635,79990.12159076027,20600.112341977514,100590.23393273778,100590.23393273778,100590.23393273778,126529.5731765174,123830.01175655298,2699.5614199644165,0.0,93290.6818984653,50859.506344725,47145.75061526699,25939.339243779614,73085.0898590466,19779.34328429637,1450.0,0.0,0.8866492386867539,2.863769076167127,0.0014957518510113484,1.0,1.0,-5.1973117823511075,351933.5540825035,1545786.9037875603,4.392269182225184,1545786.9037875603,4.392269182225184,0.7625230195113608,0.09178378037404755,3.6287850845460037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287850845460037,1.2786944453692222,1.2789929492322432,2.837882887258648,6013.133301489296,14750.278676289317,6484.5322132420415,0.00041603548353508804,25708.516686690713,2621.539127703213,19382.70073027617,1976.4854185961742,0.7539408425033944,0.7539408425033944,32739.75299218403,32395.05729023726,1.0133181177370767,0.8,4333.522992846431,4287.898129693729,1.0133181177370767,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473085102617215,4.802516629235502,-1.0539474338711123,5.856464063106614,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999996527105438,0.00023343217619767063,198.92221741291064,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565629795621683,0.09178378037384953,0.09178378037384953,0.09178378037384953,0.09178382265791471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.9429223377,589.7530257224769,0.0,0.09178378037384953,0.09178378037404755,0.09178378037404755,0.375,0.375,0.5,6.009346744492307,0.00025795280970442036,0.00025795280970442036,3.865352482534945e-12,2.820113422785653e-07,0.00022612335391158922,3.865352482534945e-12,25939.339243779614,19779.34328429637,0.7625230195113608,0.7968698141643538,3.8782912888295074,0.7959097811275936,0.5140450070442981,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953099463335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916531294537,261.36916531294537,-11.780834687054607,244.9719093928834,277.7664212330074,119599.24045026579,119599.26239742122,-0.02194715541665451,0.0,nan,277.7664212330074,4.616421233007429,271.2075188649825,-1.9424811350174878,264.64861649695774,-8.501383503042234,258.089714128933,-15.06028587106698,251.5308117609082,-21.619188239091784,244.9719093928834,-28.178090607116587,1.0,1.0,25762.5980482374,25762.5980482374,277.279890028838,4.12989002883802,277.279890028838,277.279890028838,79990.11805268432,79990.12159076027,-0.0035380759509280324,0.0,8575.796259387458,8575.796259387458,0.9047748990416837,3646.9290099687337,277.279890028838,4.12989002883802,1.0,0.002,0.262730639469211,0.004562194590842827,0.0004069265241359039,0.0015930734758618453,0.20346326206795196,0.20346326206795196,0.0,-2.2508037100799072e-15,1.0,1.0000004630580692,0.00022612335004623674,0.09178378037404755,0.0,4.243259238881979e-08,0.05431022754547375,0.0,1601652.1703363084,267.9524623763063,2.8200747692608275e-07,1.0,1279917.73511777,2616.798426909276,,,,,,,,,,,,,,,,,,,2.0,14750.278676289317,1450.0,0.375,6.1796691888313084,3.5
900.0,-30.0000077428199,4.802515705079356,34.89835901011234,28.37189290383833,6.438336950927709,-26.356173273445126,-39.86624748269094,2.7945024815531254,-5.197537854051063,-5.197538129262848,39.796716765653535,37569.024746650706,20600.11089874494,20600.11089874494,58169.13564539565,80000.20243907163,79990.1224697935,20600.11089874494,100590.23336853844,100590.23336853844,100590.23336853844,126529.57251099576,123830.01053416487,2699.561976830882,0.0,93290.68283992712,50859.50514750692,47145.752991577996,25939.339142457313,73085.09213403531,19779.34320139111,1450.0,0.0,0.886649237779807,2.863769052644456,0.0014957518510113484,1.0,1.0,-5.197317461978798,351933.5510107983,1545786.9010238433,4.392269212708323,1545786.9010238433,4.392269212708323,0.7625230192937503,0.09178378054795701,3.628784993745403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784993745403,1.2786944460684315,1.2789929499316157,2.8378828146964534,6013.133147738713,14750.278618119091,6484.532263981685,0.0004160355160981763,25708.51758942002,2621.539219755984,19382.700881940364,1976.4854340616178,0.7539408219288787,0.7539408219288787,32739.752336804515,32395.05729023726,1.0133180923815124,0.8,4333.522906098611,4287.898129693729,1.0133180923815124,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647308044554933,4.802515705079356,-1.0539479477265967,5.856463652805953,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999996478995847,0.00023343217732070366,198.92221737509513,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565629656356744,0.09178378054784139,0.09178378054784139,0.09178378054784139,0.09178382181012791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.9365928282,589.7530278062891,0.0,0.09178378054784139,0.09178378054795701,0.09178378054795701,0.375,0.375,0.5,6.0093479823622165,0.00025057444315734756,0.00025057444315734756,5.5706550483591855e-12,2.752117893578543e-07,0.00022066728405434333,5.5706550483591855e-12,25939.339142457313,19779.34320139111,0.7625230192937503,0.7968697573535828,3.8782913005348982,0.7959097258674265,0.514044980305293,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953096938246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916518405604,261.36916518405604,-11.780834815943933,244.9719094108805,277.76642095723156,119599.2378538577,119599.25757080523,-0.019716947520914116,0.0,nan,277.76642095723156,4.616420957231583,271.2075186479613,-1.9424813520386692,264.6486163386911,-8.501383661308864,258.0897140294209,-15.06028597057906,251.53081172015072,-21.619188279849254,244.9719094108805,-28.178090589119478,1.0,1.0,25762.5980482374,25762.5980482374,277.2798899077818,4.1298899077818305,277.2798899077818,277.2798899077818,79990.11948120728,79990.1224697935,-0.0029885862168157473,0.0,8575.796259387458,8575.796259387458,0.9047749046447539,3646.92891871413,277.2798899077818,4.1298899077818305,1.0,0.002,0.2627305980604711,0.00456219473743079,0.0004069264598122717,0.00159307354018704,0.20346322990613586,0.20346322990613586,0.0,-6.882515390937982e-16,1.0,1.000000451889179,0.00022066727848368828,0.09178378054795701,0.0,4.140874739563502e-08,0.05299979021252069,0.0,1601652.170060618,267.9524621459489,2.7520621870280593e-07,1.0,1279917.7358865847,2616.798423766255,,,,,,,,,,,,,,,,,,,2.0,14750.278618119091,1450.0,0.375,6.1796691888313084,3.5
901.0,-30.000007693202665,4.802514792896592,34.89835896445371,28.371893532481067,6.438336793101652,-26.35617324457227,-39.86624748269094,2.794502344471115,-5.197538075269279,-5.197538343966952,39.796716703708995,37569.02406787365,20600.109461938897,20600.109461938897,58169.13352981255,80000.2036532945,79990.12337185077,20600.109461938897,100590.23283378966,100590.23283378966,100590.23283378966,126529.57187888667,123830.00935846995,2699.5625204167113,0.0,93290.68367992995,50859.50409450865,47145.75509491255,25939.339045097,73085.09414000955,19779.34312172435,1450.0,0.0,0.8866492369095441,2.863769030057805,0.0014957518510113484,1.0,1.0,-5.197322934369936,351933.5480612795,1545786.898362875,4.3922692419584815,1545786.898362875,4.3922692419584815,0.7625230190845206,0.09178378071737493,3.628784912228068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784912228068,1.2786944467036536,1.2789929505669861,2.8378827495362264,6013.133009672011,14750.278567102661,6484.532310077936,0.0004160355454073029,25708.518398421584,2621.5393022511853,19382.70101972514,1976.485448111755,0.7539408035631946,0.7539408035631946,32739.751748429655,32395.05729023726,1.0133180696182487,0.8,4333.52282821971,4287.898129693729,1.0133180696182487,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647307580921877,4.802514792896592,-1.0539484514357165,5.856463244332309,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999996427353997,0.00023343217852619106,198.92221733450302,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565629531329967,0.0917837807171074,0.0917837807171074,0.0917837807171074,0.09178382099613802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.9304187486,589.7530298389715,0.0,0.0917837807171074,0.09178378071737493,0.09178378071737493,0.375,0.375,0.5,6.009349190720781,0.00024361711115261642,0.00024361711115261642,4.604316927725449e-11,2.686976472432434e-07,0.0002154095969899572,4.604316927725449e-11,25939.339045097,19779.34312172435,0.7625230190845206,0.7968697074050615,3.878291306510706,0.795909675075161,0.514044956908757,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953094178924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916506876395,261.36916506876395,-11.78083493123603,244.97190943274086,277.766420704787,119599.23552631869,119599.25316321342,-0.01763689475379669,0.0,nan,277.766420704787,4.616420704787004,271.20751845037773,-1.9424815496222436,264.64861619596854,-8.501383804031434,258.0897139415593,-15.060286058440681,251.53081168715008,-21.6191883128499,244.97190943274086,-28.17809056725912,1.0,1.0,25762.5980482374,25762.5980482374,277.27988979826415,4.129889798264173,277.27988979826415,277.27988979826415,79990.12056468942,79990.12337185077,-0.0028071613487554714,0.0,8575.796259387458,8575.796259387458,0.9047749096749775,3646.9288367892086,277.27988979826415,4.129889798264173,1.0,0.002,0.262730557638351,0.004562194881101917,0.0004069263970242415,0.0015930736029710947,0.20346319851212075,0.20346319851212075,0.0,-4.663804065163646e-15,1.0,1.0000004411263095,0.00021540955094678793,0.09178378071737493,0.0,4.0422122138305375e-08,0.0517369910768317,0.0,1601652.1697958314,267.9524619247307,2.6865160407396615e-07,1.0,1279917.7366248164,2616.798420748257,,,,,,,,,,,,,,,,,,,2.0,14750.278567102661,1450.0,0.375,6.1796691888313084,3.5
902.0,-30.000007640642316,4.80251389259328,34.89835891987649,28.371894161123805,6.438336647554646,-26.356173211822608,-39.86624748269094,2.794502218734946,-5.197538290030536,-5.197538552263228,39.796716643572644,37569.023479250754,20600.108036404406,20600.108036404406,58169.13151565516,80000.20474800044,79990.12428111832,20600.108036404406,100590.23231752272,100590.23231752272,100590.23231752272,126529.5712681152,123830.0082170102,2699.5630511050053,0.0,93290.68443266566,50859.503163915855,47145.75696527756,25939.338950592482,73085.09591587004,19779.343044394238,1450.0,0.0,0.8866492360645957,2.8637690081308844,0.0014957518510113484,1.0,1.0,-5.197328250309965,351933.54519790516,1545786.8957808395,4.392269270357808,1545786.8957808395,4.392269270357808,0.762523018881422,0.09178378088249843,3.6287848385867107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287848385867107,1.2786944472863004,1.278992951149769,2.8378826906520724,6013.132884903554,14750.278522431094,6484.532352358966,0.00041603557197292766,25708.51912757639,2621.539376604283,19382.70114610597,1976.485460999013,0.7539407870955509,0.7539407870955509,32739.75121690192,32395.05729023726,1.0133180490543077,0.8,4333.52275786525,4287.898129693729,1.0133180490543077,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473071209259595,4.80251389259328,-1.0539489464698057,5.856462839063086,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999996372648844,0.00023343217980318582,198.92221729150313,0.0,0.0,0.0,0.007113762270291618,8.005762775370154e-05,0.00015337446737543557,0.0005565629418382927,0.09178378088230404,0.09178378088230404,0.09178378088230404,0.09178382020591298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.9243927454,589.7530318229216,0.0,0.09178378088230404,0.09178378088249843,0.09178378088249843,0.375,0.375,0.5,6.009350370421636,0.00023702739821374053,0.00023702739821374053,-5.155698090675287e-11,2.6223267468594713e-07,0.0002103019532455619,-5.155698090675287e-11,25939.338950592482,19779.343044394238,0.762523018881422,0.796869663306499,3.8782913078865113,0.7959096281766531,0.5140449363642805,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953091217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691649659807,261.3691649659807,-11.780835034019276,244.9719094583821,277.76642047357933,119599.23340575212,119599.24912909498,-0.01572334287163453,0.0,nan,277.76642047357933,4.616420473579353,271.2075182705399,-1.9424817294600984,264.6486160675004,-8.50138393249955,258.089713864461,-15.060286135539002,251.53081166142155,-21.619188338578425,244.9719094583821,-28.178090541617877,1.0,1.0,25762.5980482374,25762.5980482374,277.27988969599505,4.129889695995075,277.27988969599505,277.27988969599505,79990.12175489843,79990.12428111832,-0.0025262198905693367,0.0,8575.796259387458,8575.796259387458,0.9047749142191951,3646.9287627796443,277.27988969599505,4.129889695995075,1.0,0.002,0.262730518174676,0.004562195021576931,0.00040692633572596607,0.0015930736642706484,0.20346316786298302,0.20346316786298302,0.0,-3.385312863368739e-15,1.0,1.0000004306708696,0.0002103020048025428,0.09178378088249843,0.0,3.9463678781701314e-08,0.05051026245344637,0.0,1601652.1695387675,267.95246170996944,2.622842316668539e-07,1.0,1279917.7373414864,2616.798417818403,,,,,,,,,,,,,,,,,,,2.0,14750.278522431094,1450.0,0.375,6.1796691888313084,3.5
903.0,-30.000007585440947,4.802513004038655,34.8983588763488,28.37189471991735,6.438336507456261,-26.356173176151202,-39.86624744776634,2.794502098166672,-5.197538500379721,-5.197538756428251,39.79671658468024,37569.022951047045,20600.106626561825,20600.106626561825,58169.12957760887,80000.20576026301,79990.12518387561,20600.106626561825,100590.23181043744,100590.23181043744,100590.23181043744,126529.57066847259,123830.00709929329,2699.5635691792936,0.0,93290.68512251337,50859.502313298035,47145.75867690593,25939.338858035153,73085.09753494107,19779.342968657093,1450.0,0.0,0.8866492352369346,2.8637689866539726,0.0014957518510113484,1.0,1.0,-5.197333453734586,351933.54239330423,1545786.8932524626,4.392269298176087,1545786.8932524626,4.392269298176087,0.7625230186824944,0.09178378104375658,3.6287847700052054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287847700052054,1.2786944478449995,1.2789929517085985,2.8378826357781124,6013.132768632218,14750.278483417298,6484.532392902173,0.0004160355968746142,25708.519803553834,2621.5394455347987,19382.70126729233,1976.4854733565826,0.7539407719853615,0.7539407719853615,32739.750721895132,32395.05729023726,1.0133180299033027,0.8,4333.522692344802,4287.898129693729,1.0133180299033027,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473066659935585,4.802513004038655,-1.0539494342163058,5.856462438254961,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999996315194993,0.00023343218114434407,198.92221724634263,0.0,0.0,0.0,0.007113762270291618,8.005762806974596e-05,0.00015337446705939112,0.0005565629301727836,0.09178378104365673,0.09178378104365673,0.09178378104365673,0.0917838194319003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.91850907746,589.7530337599998,0.0,0.09178378104365673,0.09178378104375658,0.09178378104375658,0.375,0.375,0.5,6.0093515220809355,0.0002307543865072148,0.0002307543865072148,-3.296918293926865e-12,2.5604850861782325e-07,0.00020530269364371634,-3.296918293926865e-12,25939.338858035153,19779.342968657093,0.7625230186824944,0.7968696231724872,3.878291306397818,0.7959095840270164,0.5140449177492821,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953088079383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916487416744,261.36916487416744,-11.780835125832539,244.9719094876224,277.76642026071244,119599.23134345833,119599.24538866444,-0.014045206144800152,0.0,nan,277.76642026071244,4.616420260712459,271.2075181060944,-1.9424818939055513,264.6486159514764,-8.501384048523562,258.0897137968584,-15.060286203141573,251.53081164224042,-21.619188357759555,244.9719094876224,-28.178090512377565,1.0,1.0,25762.5980482374,25762.5980482374,277.2798895970981,4.129889597098099,277.2798895970981,277.2798895970981,79990.12278743442,79990.12518387561,-0.002396441195742227,0.0,8575.796259387458,8575.796259387458,0.9047749184511823,3646.9286938552314,277.2798895970981,4.129889597098099,1.0,0.002,0.2627304796491435,0.004562195158620473,0.0004069262758843219,0.0015930737241205816,0.20346313794216095,0.20346313794216095,0.0,4.9036295857174395e-15,1.0,1.0000004204370003,0.00020530269694063463,0.09178378104375658,0.0,3.852554659949854e-08,0.04930953046051758,0.0,1601652.1692869908,267.95246149962026,2.5605180553611717e-07,1.0,1279917.738043447,2616.79841494869,,,,,,,,,,,,,,,,,,,2.0,14750.278483417298,1450.0,0.375,6.1796691888313084,3.5
904.0,-30.000007527893285,4.80251212709481,34.89835883383038,28.3718952088617,6.438336373370318,-26.356173137766916,-39.86624744776634,2.794501983244077,-5.197538707098829,-5.197538957015883,39.796716526725966,37569.022481787695,20600.105233268026,20600.105233268026,58169.12771505572,80000.20669226722,79990.12607451323,20600.105233268026,100590.23130778126,100590.23130778126,100590.23130778126,126529.570074823,123830.00599996225,2699.564074860758,0.0,93290.68575179049,50859.50154131138,47145.76023386567,25939.33876704174,73085.09900090742,19779.342894196096,1450.0,0.0,0.8866492344238647,2.863768965547585,0.0014957518510113484,1.0,1.0,-5.197338566837175,351933.53963708977,1545786.8907640192,4.392269325503953,1545786.8907640192,4.392269325503953,0.7625230184867907,0.09178378120126497,3.6287847064338745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287847064338745,1.2786944483775373,1.2789929522412606,2.837882584880409,6013.132660786092,14750.27844961172,6484.532431546938,0.0004160356201041351,25708.520427344476,2621.539509143742,19382.701382804116,1976.4854851355067,0.7539407581849012,0.7539407581849012,32739.750263050715,32395.05729023726,1.013318012151361,0.8,4333.522631610903,4287.898129693729,1.013318012151361,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64730621640117,4.80251212709481,-1.0539499150567249,5.856462042151535,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999996255298981,0.0002334321825425103,198.9222171992626,0.0,0.0,0.0,0.007113762270291618,8.005762806974596e-05,0.00015337446705939112,0.0005565629204225646,0.09178378120113574,0.09178378120113574,0.09178378120113574,0.09178381867127333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.9127638636,589.7530356514736,0.0,0.09178378120113574,0.09178378120126497,0.09178378120126497,0.375,0.375,0.5,6.009352646190948,0.0002247521886715731,0.0002247521886715731,-1.0459189070388675e-11,2.4991703639898333e-07,0.0002003901786906681,-1.0459189070388675e-11,25939.33876704174,19779.342894196096,0.7625230184867907,0.7968695869029846,3.8782913022191985,0.7959095425776669,0.514044901017665,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953084784115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916479208946,261.36916479208946,-11.780835207910513,244.9719095202674,277.7664200639115,119599.229363889,119599.24191983115,-0.012555942154926229,0.0,nan,277.7664200639115,4.616420063911505,271.20751795518265,-1.942482044817325,264.6486158464539,-8.501384153546098,258.08971373772505,-15.060286262274929,251.53081162899622,-21.61918837100376,244.9719095202674,-28.17809047973259,1.0,1.0,25762.5980482374,25762.5980482374,277.27988950036524,4.129889500365266,277.27988950036524,277.27988950036524,79990.12366545894,79990.12607451323,-0.0024090542865451425,0.0,8575.796259387458,8575.796259387458,0.9047749223740046,3646.928629966044,277.27988950036524,4.129889500365266,1.0,0.002,0.26273044204544865,0.004562195292128668,0.0004069262174734193,0.0015930737825290558,0.20346310873670964,0.20346310873670964,0.0,2.4750167193499095e-15,1.0,1.000000410380815,0.00020039018914985718,0.09178378120126497,0.0,3.7603702659467005e-08,0.04812964607590427,0.0,1601652.1690395598,267.95246129290115,2.499274955880537e-07,1.0,1279917.7387332967,2616.798412128482,,,,,,,,,,,,,,,,,,,2.0,14750.27844961172,1450.0,0.375,6.1796691888313084,3.5
905.0,-30.00000746824904,4.802511261615609,34.89835879227997,28.371895662881457,6.438336243738582,-26.35617309705026,-39.86624744776634,2.7945018725398176,-5.197538910741287,-5.197539154651672,39.79671646960072,37569.022062472,20600.103857510592,20600.103857510592,58169.125919982594,80000.20755542952,79990.12695065766,20600.103857510592,100590.23080816826,100590.23080816826,100590.23080816826,126529.5694855587,123830.00491720757,2699.564568351142,0.0,93290.68632850048,50859.500835542865,47145.761658841795,25939.33867739045,73085.10033623225,19779.342820831476,1450.0,0.0,0.8866492336229517,2.8637689447543155,0.0014957518510113484,1.0,1.0,-5.19734359695417,351933.53692178027,1545786.88831144,4.392269352423217,1545786.88831144,4.392269352423217,0.7625230182939005,0.09178378135507391,3.6287846470712317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287846470712317,1.2786944488905279,1.2789929527543709,2.837882537317483,6013.132560005959,14750.278420572015,6484.532468773207,0.0004160356419533565,25708.521006832078,2621.539568235032,19382.701494075925,1976.4854964820736,0.7539407455187696,0.7539407455187696,32739.74983458372,32395.05729023726,1.013317995574672,0.8,4333.522574897843,4287.898129693729,1.013317995574672,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647305772467472,4.802511261615609,-1.053950389417964,5.856461651033573,3.5,3.5,1.0,0.6,0.0002334320951291371,0.9999996193220889,0.00023343218399161328,198.92221715046733,0.0,0.0,0.0,0.007113762270291618,8.005762806974596e-05,0.00015337446705939112,0.0005565629113178509,0.09178378135494153,0.09178378135494153,0.09178378135494153,0.09178381792194026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.9071543814,589.7530374982331,0.0,0.09178378135494153,0.09178378135507391,0.09178378135507391,0.375,0.375,0.5,6.009353743201733,0.0002189829062899662,0.0002189829062899662,7.617018127348274e-12,2.4391039232796174e-07,0.0001955576975092299,7.617018127348274e-12,25939.33867739045,19779.342820831476,0.7625230182939005,0.7968695539236504,3.8782912958620077,0.7959095034743354,0.51404488588828,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495308134878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691647185722,261.3691647185722,-11.780835281427755,244.97190955610066,277.7664198810438,119599.22744093389,119599.23868728445,-0.01124635056664387,0.0,nan,277.7664198810438,4.616419881043839,271.2075178160552,-1.942482183944776,264.64861575106653,-8.501384248933448,258.08971368607786,-15.06028631392212,251.53081162108927,-21.619188378910707,244.97190955610066,-28.178090443899322,1.0,1.0,25762.5980482374,25762.5980482374,277.2798894048942,4.129889404894243,277.2798894048942,277.2798894048942,79990.12449389363,79990.12695065766,-0.0024567640357417986,0.0,8575.796259387458,8575.796259387458,0.9047749260371195,3646.928570306588,277.2798894048942,4.129889404894243,1.0,0.002,0.26273040534858266,0.004562195422108616,0.00040692616046955334,0.001593073839530547,0.20346308023477666,0.20346308023477666,0.0,1.0018028073766061e-16,1.0,1.000000400488412,0.00019555768989221178,0.09178378135507391,0.0,3.6696872513007437e-08,0.04696897811037218,0.0,1601652.168795824,267.9524610892587,2.439027753098344e-07,1.0,1279917.7394129084,2616.7984093501277,,,,,,,,,,,,,,,,,,,2.0,14750.278420572015,1450.0,0.375,6.1796691888313084,3.5
906.0,-29.980404785420212,4.775741436938753,34.89831712627105,28.373668051231675,6.437726366173947,-26.33859167025337,-39.84989592628551,2.7959132526456174,-5.2014577119281284,-5.20145771194868,39.7955161795441,37578.73542763718,20553.03024670811,20553.03024670811,58131.76567434528,80007.5870969552,80017.11515116434,20553.03024670811,100570.14539787245,100570.14539787245,100570.14539787245,126507.6813657253,123808.32000151843,2699.3613642068663,0.0,93290.47614859078,50861.62448524895,47143.16851482426,25937.535967852855,73080.70448267712,19777.86406338675,1450.0,0.0,0.8866335965246253,2.8633549971882433,0.0014957518510113484,1.0,1.0,-5.2014577119281284,351879.69841429836,1545735.3561594663,4.39279493282826,1545735.3561594663,4.39279493282826,0.7625190028805959,0.09178395832969533,3.6287252527090055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287252527090055,1.2786879085715182,1.2789864110221947,2.8378506032506583,6013.064895550341,14750.278395925165,6484.565961309452,0.00041605139287762655,25708.883878421293,2621.5765708393074,19382.801605508084,1976.4957050071212,0.7539339979584647,0.7539339979584647,32739.32113794111,32395.05729023726,1.0133014100282884,0.8,4333.4658314411,4287.898129693729,1.0133014100282884,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.632115912892846,4.775741436938753,-1.0673375244565877,5.84307896139534,3.5,3.5,1.0,0.6,0.00023343218399161328,0.9979619835166421,0.00023390889417354297,198.9061813626251,0.07365521911534118,0.00023707845943660348,671.8803540433343,0.007350840729728221,8.020572513656858e-05,0.00015322645885504469,0.000556016720630478,0.09178395912549321,0.09178395912549321,0.09178395912549321,0.09176893241787418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505701.2502932956,589.7541826941535,0.0,0.09178395912549321,0.09178395832969533,0.09178395832969533,0.375,0.375,0.5,6.008902950811821,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,25937.535967852855,19777.86406338675,0.7625190028805959,0.7971194260271341,3.877030473068019,0.7954461589532803,0.5142087188902886,37569.03399132045,20600.0,0.0,3259.348491668089,-3259.348491668089,0.05832122890042174,1.4580307225105422,2585.0982476765407,674.2502439915485,3259.348491668089,0.029951437850672915,0.6311821309569448,1.4514550576738834,1.4514953077788288,1.2672831169214163,0.0002334320951291371,0.003452431902679827,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,41500.26283703188,17340.65150833191,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3708912770783,261.3708912770783,-11.779108722921706,244.9752899590217,277.76649259513624,119662.99500773898,119398.87342102204,264.12158671695084,0.0,nan,277.76649259513624,4.616492595136265,271.20825206790374,-1.9417479320962343,264.65001154069313,-8.499988459306849,258.0917710134715,-15.05822898652849,251.53353048624322,-21.616469513756755,244.9752899590217,-28.174710040978283,1.0,1.0,25762.5980482374,25762.5980482374,277.2791178673829,4.129117867382945,277.2791178673829,277.2791178673829,79997.53322949594,80017.11515116434,-19.581921668403083,0.0,8575.796259387458,8575.796259387458,0.904778591098856,3646.8688789725506,277.2791178673829,4.129117867382945,1.0,0.002,0.26274615079565167,0.00456147563336875,0.0004069472466965663,0.0015930527689946414,0.20347362334828314,0.20347362334828314,0.0,1.569120744795982e-11,0.9998284510519346,0.9998284510519346,0.0,0.09176821288819459,1.574544150073497e-05,0.0,0.0,0.0,1601647.647795774,267.94854228807185,0.0,1.0,1279931.2152536775,2616.743318996808,,,,,,,,,,,,,,,,,,,3.0,14750.278395925165,1450.0,0.375,6.1796691888313084,3.5
907.0,-29.929306613860057,4.703116147896274,34.898098166795165,28.182267781253927,6.432424188936816,-26.29313353358023,-39.806974575016625,2.796251108661687,-5.218457466528662,-5.218457466460084,39.79032099692241,37786.252278949694,20438.441645574097,20438.441645574097,58224.69392452379,79701.75705183727,80045.21653724423,20438.441645574097,100483.65818281833,100483.65818281833,100483.65818281833,126413.37830135947,123715.1019537799,2698.2763475795646,0.0,93026.4222174643,51110.917444594,46572.78308096699,25929.720118541136,72502.50319950812,19771.452362531712,1450.0,0.0,0.8865656904703338,2.861559708773495,0.0014957518510113484,1.0,1.0,-5.218457466528662,351646.20735357207,1545512.3259277313,4.395077477328669,1545512.3259277313,4.395077477328669,0.7625015724097256,0.09178468978589845,3.6457809507411367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6457809507411367,1.2786853632816095,1.2789844747321693,2.8511947156293624,6041.3394684312225,14782.567065603378,6484.578330365154,0.00041122386625989943,25516.18527672468,2601.926782002486,19382.83857744331,1976.499475095299,0.7596291674180593,0.7596291674180593,32862.368207876505,32395.05729023726,1.0180641191510234,0.8,4349.752677187758,4287.898129693729,1.0180641191510234,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.595140105632565,4.703116147896274,-1.1073860967587636,5.810502244655038,3.5,3.5,1.0,0.6,0.00023390889417354297,0.994697742622223,0.00023515575048648664,198.86424084640706,0.20089185021077968,0.0005505471376703445,1560.2505881577563,0.007901387867398565,8.059567307584679e-05,0.00015331322109769617,0.0005589464209747448,0.09178468978595374,0.09178468978595374,0.09178468978595374,0.09170437037413585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505687.6502921611,589.7584047966399,0.0,0.09178468978595374,0.09178468978589845,0.09178468978589845,0.375,0.375,0.5,6.006493368478523,-6.855316314613447e-11,-6.855316314613447e-11,-6.855316314613447e-11,-6.855316314613447e-11,-6.855316314613447e-11,-6.855316314613447e-11,25929.720118541136,19771.452362531712,0.7625015724097256,0.8113376478545018,3.861985329560336,0.8030714989840351,0.5211716921686373,37569.03399132045,20600.0,0.0,8876.593039527257,-8876.593039527257,0.15905199681997412,3.9762999204993497,7041.318327179396,1835.2747123478614,8876.593039527257,0.16953636350144066,0.8606709784630628,1.4512677255886022,1.4513782979973573,1.2674101338184507,0.00023343218399161328,0.0034459454785704083,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48005.87761900546,11723.406960472743,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3764671880709,261.3764671880709,-11.773532811929101,244.9868335894318,277.76610078671035,120333.25561072405,119480.2764330125,852.9791777115609,0.0,nan,277.76610078671035,4.616100786710376,271.21024734724784,-1.9397526527521336,264.6543939078012,-8.495606092198784,258.0985404683474,-15.051459531652597,251.54268702888643,-21.607312971113544,244.9868335894318,-28.16316641056818,1.0,1.0,25762.5980482374,25762.5980482374,277.2653949381633,4.11539493816332,277.2653949381633,277.2653949381633,79691.63276859096,80045.21653724423,-353.58376865326136,0.0,8575.796259387458,8575.796259387458,0.9037252746447569,3664.009855494842,277.2653949381633,4.11539493816332,1.0,0.002,0.26282965936730407,0.004558286472841354,0.0004070622631514508,0.0015929377368577786,0.2035311315757254,0.2035311315757254,0.0,9.229162573065608e-15,0.9990901688304086,0.9990901688304086,0.0,0.09170118121423995,8.350857165849002e-05,0.0,0.0,0.0,1601628.0356313768,267.9315425334713,0.0,1.0,1279989.673595577,2616.504355412211,,,,,,,,,,,,,,,,,,,4.0,14782.567065603378,1450.0,0.375,6.1796691888313084,3.5
908.0,-29.87639209878688,4.623691846248707,34.89760803313405,27.885453029908263,6.4153745505834525,-26.247215433863374,-39.762584993708856,2.7861978863521264,-5.245481024608807,-5.245481024606457,39.78206487735948,38100.63033348454,20330.496113961635,20330.496113961635,58431.12644744618,79247.34433933049,80017.33834081171,20330.496113961635,100347.83445477334,100347.83445477334,100347.83445477334,126265.13055446878,123569.3366771667,2695.7938773020733,0.0,92642.85256323361,51496.13855994245,45718.57111476796,25917.29609969543,71635.86721446339,19761.257234621266,1450.0,0.0,0.886457653143317,2.858707669240755,0.0014957518510113484,1.0,1.0,-5.245481024608807,351275.29002266633,1545157.9391047556,4.398709453787806,1545157.9391047556,4.398709453787806,0.7624737225135724,0.09178563717015956,3.6722217437389943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6722217437389943,1.2787293872115135,1.2790301034350127,2.871773950348398,6084.944397360384,14832.567065603378,6484.35407865309,0.00040363681547447616,25228.01154946221,2572.5412398181043,19382.16827406903,1976.431123173462,0.7682796654848607,0.7682796654848607,33052.89610595642,32395.05729023726,1.0254475640142005,0.8,4374.971469379168,4287.898129693729,1.0254475640142005,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.560307904767811,4.623691846248707,-1.1561222586444382,5.779814104893145,3.5,3.5,1.0,0.6,0.00023515575048648664,0.9945121172585448,0.0002364533789037312,198.82058738643624,0.22269053093604163,0.0004634283922572574,1313.3560636570674,0.008364816259655823,8.1000803086415e-05,0.00015415494740007163,0.000566091149747484,0.09178563715692586,0.09178563715692586,0.09178563715692586,0.09160180709543529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505674.229027139,589.7624134710195,0.0,0.09178563715692586,0.09178563717015956,0.09178563717015956,0.375,0.375,0.5,6.000978471715205,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,25917.29609969543,19761.257234621266,0.7624737225135724,0.833373165531355,3.842138472711369,0.8156685850192213,0.5318652766416425,37569.03399132045,20600.0,0.0,9800.420076062856,-9800.420076062856,0.1762596383417325,4.4064909585433085,7777.447293592652,2022.9727824702027,9800.420076062856,0.3381377911466602,0.9537859217626211,1.4510422509549556,1.4510729581228754,1.267754806832283,0.00023390889417354297,0.0034284027210334926,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48682.81013104038,10799.579923937144,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38428974040994,261.38428974040994,-11.765710259590037,245.0052631611178,277.76331631970686,121142.32492643707,119945.66410037462,1196.660826062448,0.0,nan,277.76331631970686,4.6133163197068825,271.2117056879675,-1.9382943120324967,264.6600950562687,-8.48990494373129,258.1084844245617,-15.041515575438268,251.55687379283728,-21.593126207162697,245.0052631611178,-28.14473683888218,1.0,1.0,25762.5980482374,25762.5980482374,277.2351205802557,4.085120580255705,277.2351205802557,277.2351205802557,79236.88590304162,80017.33834081171,-780.4524377700873,0.0,8575.796259387458,8575.796259387458,0.9020890599322113,3690.582852457689,277.2351205802557,4.085120580255705,1.0,0.002,0.2630188047158998,0.00455297104919879,0.0004073324235405137,0.001592667579044717,0.20366621177025684,0.20366621177025684,0.0,2.58523064067262e-12,0.997939270779832,0.997939270779832,0.0,0.09159649182565127,0.0001891453445082839,0.0,0.0,0.0,1601596.8506761116,267.90451897539117,0.0,1.0,1280082.589918972,2616.124599341908,,,,,,,,,,,,,,,,,,,4.0,14832.567065603378,1450.0,0.375,6.1796691888313084,3.5
909.0,-29.82345975154036,4.54260026591907,34.8967822749763,27.589960663486295,6.385822567942001,-26.202531519571128,-39.71927472213281,2.7648943356720252,-5.28001948413214,-5.280019484131153,39.77140911227721,38419.87878271899,20234.59668510346,20234.59668510346,58654.47546782245,78828.61758599059,79940.01315095581,20234.59668510346,100174.60983605927,100174.60983605927,100174.60983605927,126075.9881341327,123384.45933090152,2691.5288032311837,0.0,92289.79980356325,51881.06099917355,44898.59867154411,25901.378298073432,70799.97696961754,19748.18396881222,1450.0,0.0,0.8863198021449255,2.85506578323109,0.0014957518510113484,1.0,1.0,-5.28001948413214,350801.6725554032,1544700.6403652923,4.403344571059116,1544700.6403652923,4.403344571059116,0.7624375715280414,0.09178637441470383,3.69862290911519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.69862290911519,1.2788254515189903,1.2791278498603786,2.892203079569586,6128.231270751772,14882.567065603378,6483.86685032813,0.00039593538128587693,24952.476116480186,2544.444444991938,19380.711916000404,1976.282615980014,0.7767049580782952,0.7767049580782952,33242.864895372404,32395.05729023726,1.0328199430837144,0.8,4400.116256423039,4287.898129693729,1.0328199430837144,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.529362777916284,4.54260026591907,-1.2099503197535553,5.752550585672625,3.5,3.5,1.0,0.6,0.0002364533789037312,0.9945126444687197,0.00023775804180956126,198.77692212585913,0.2304217583926772,0.0004733986628605324,1341.6118105467488,0.008838214922516355,8.139789624354245e-05,0.00015505548266018875,0.0005734917603508873,0.09178637441675046,0.09178637441675046,0.09178637441675046,0.09147088319997992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505668.31224326976,589.7638266780938,0.0,0.09178637441675046,0.09178637441470383,0.09178637441470383,0.375,0.375,0.5,5.991513735763569,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,25901.378298073432,19748.18396881222,0.7624375715280414,0.8557032940778347,3.8246309957359474,0.8284533128166539,0.5426538316418683,37569.03399132045,20600.0,0.0,10096.39295468054,-10096.39295468054,0.18232120810328778,4.558030202582191,8016.5559083271055,2079.8370463534334,10096.39295468054,0.5177959707000245,0.9865866239355392,1.450802899179225,1.4507562360293547,1.2681318849653758,0.00023515575048648664,0.003409308712812233,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,49007.038756547736,10503.60704531946,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3928154981912,261.3928154981912,-11.757184501808752,245.02921610717718,277.75641488920485,121786.8102677662,120482.57605924165,1304.2342085245573,0.0,nan,277.75641488920485,4.606414889204871,271.2109751327914,-1.939024867208559,264.6655353763882,-8.484464623611757,258.1200956199993,-15.029904380000687,251.57465586358617,-21.575344136413804,245.02921610717718,-28.1207838928228,1.0,1.0,25762.5980482374,25762.5980482374,277.1915654431518,4.041565443151796,277.1915654431518,277.1915654431518,78818.42514296985,79940.01315095581,-1121.5880079859635,0.0,8575.796259387458,8575.796259387458,0.9004514875194385,3717.116023660766,277.1915654431518,4.041565443151796,1.0,0.002,0.2633414395780576,0.004545827385544153,0.0004078029359587268,0.001592197064548781,0.20390146797936337,0.20390146797936337,0.0,5.075076643656917e-13,0.9964849372940323,0.9964849372940323,0.0,0.09146373955308272,0.00032263486162111205,0.0,0.0,0.0,1601556.9782308752,267.86998051586784,0.0,1.0,1280201.3242897815,2615.6394362858223,,,,,,,,,,,,,,,,,,,5.0,14882.567065603378,1450.0,0.375,6.1796691888313084,3.5
