time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
910.0,-29.771784385164782,4.461681690102531,34.895578299039336,27.298004971258365,6.346157944559433,-26.1599901522197,-39.6779501234181,2.7343637128438116,-5.320178830735472,-5.320178830686484,39.75885535408379,38741.31471372557,20150.63267282537,20150.63267282537,58891.94738655094,78443.96769210746,79822.33745305683,20150.63267282537,99972.97012588219,99972.97012588219,99972.97012588219,125855.77931178761,123170.57928288101,2685.2000289066123,0.0,91966.56880740687,52263.91583362802,44114.05885975428,25882.809185905426,69996.8680456597,19732.916562536786,1450.0,0.0,0.8861599064014147,2.850835814718351,0.0014957518510113484,1.0,1.0,-5.320178830735472,350251.607665939,1544162.0193448712,4.408722145874211,1544162.0193448712,4.408722145874211,0.7623947006989649,0.0917865847335232,3.7248857646056233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7248857646056233,1.2789642902979879,1.279268390174121,2.9124235859140026,6171.076097301342,14932.567065603378,6483.1633284326235,0.000388146625042467,24689.7689269523,2517.6557669491926,19378.60904197505,1976.0681825062638,0.7848841801358707,0.7848841801358707,33431.569589576924,32395.05729023726,1.0401536998843866,0.8,4425.09372437732,4287.898129693729,1.0401536998843866,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.502269008518022,4.461681690102531,-1.266998529606174,5.728680219708705,3.5,3.5,1.0,0.6,0.00023775804180956126,0.9946448895628942,0.00023903811732652264,198.73430001567576,0.2328998581995967,0.00047510309945615544,1346.4421838587446,0.009313318021972512,8.177846053867538e-05,0.00015597958127088588,0.0005810061218450687,0.0917865847253807,0.0917865847253807,0.0917865847253807,0.09131888576982856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505675.3393322499,589.760876284136,0.0,0.0917865847253807,0.0917865847335232,0.0917865847335232,0.375,0.375,0.5,5.9774827691531875,-4.899902705801651e-11,-4.899902705801651e-11,-4.899902705801651e-11,-4.899902705801651e-11,-4.899902705801651e-11,-4.899902705801651e-11,25882.809185905426,19732.916562536786,0.7623947006989649,0.8782078936987066,3.8092696838573015,0.8413511780003513,0.5534721166160491,37569.03399132045,20600.0,0.0,10159.596429646077,-10159.596429646077,0.18422249214390635,4.6055623035976545,8071.1377649993565,2088.458664646721,10159.596429646077,0.7011893784067691,0.99687495748867,1.4505595101238342,1.450439500663043,1.268517027506909,0.0002364533789037312,0.003389911616132091,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,49075.07260482527,10440.403570353923,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4008830039546,261.4008830039546,-11.749116996045359,245.05737912974627,277.74438687815933,122304.16312684341,121070.03037173994,1234.1327551034549,0.0,nan,277.74438687815933,4.594386878159355,271.20698532848786,-1.9430146715121168,264.6695837787954,-8.480416221204564,258.1321822291116,-15.01781777088837,251.5947806794273,-21.55521932057269,245.05737912974627,-28.09262087025371,1.0,1.0,25762.5980482374,25762.5980482374,277.1376842573247,3.9876842573247018,277.1376842573247,277.1376842573247,78433.117642016,79822.33745305683,-1389.2198110408208,0.0,8575.796259387458,8575.796259387458,0.8988189275700751,3743.5101934286513,277.1376842573247,3.9876842573247018,1.0,0.002,0.2638178800148153,0.004537085851977437,0.0004085067963579978,0.0015914932042790366,0.2042533981789989,0.2042533981789989,0.0,6.37034262146452e-13,0.9948092584935191,0.9948092584935191,0.0,0.09131014429840878,0.00047644043511442606,0.0,0.0,0.0,1601510.595171749,267.8298211692645,0.0,1.0,1280339.3525269344,2615.075596018766,,,,,,,,,,,,,,,,,,,6.0,14932.567065603378,1450.0,0.375,6.1796691888313084,3.5
911.0,-29.72178367637938,4.3815224937919774,34.893969498502344,27.01226306324827,6.299250190434462,-26.1196802897274,-39.63873531958086,2.697146802565239,-5.3645510582437055,-5.364551058292338,39.744779568174884,39062.3752979779,20076.911517293687,20076.911517293687,59139.28681527159,78091.47486406397,79672.68195614846,20076.911517293687,99749.59347344215,99749.59347344215,99749.59347344215,125611.81006326224,122935.2061316002,2676.603931662044,0.0,91671.99875753581,52642.89918686043,43365.66618963931,25862.216589820087,69227.8827794594,19715.964664345604,1450.0,0.0,0.885983726697227,2.846167862327961,0.0014957518510113484,1.0,1.0,-5.3645510582437055,349644.6263057726,1543558.2643200443,4.414648898307866,1543558.2643200443,4.414648898307866,0.7623462821089443,0.09178603835716083,3.7508961677180483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7508961677180483,1.2791342146828157,1.2794399924355764,2.9323710715127342,6213.342425652396,14982.567065603378,6482.302714975341,0.00038030153754995213,24440.02570545875,2492.1890457453615,19376.03661075898,1975.805867524484,0.7927993548071959,0.7927993548071959,33618.198256864984,32395.05729023726,1.047416960758036,0.8,4449.796403747265,4287.898129693729,1.047416960758036,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.478480436086137,4.3815224937919774,-1.326199330598552,5.707721824390529,3.5,3.5,1.0,0.6,0.00023903811732652264,0.9948201334187503,0.00024028274991284696,198.69307074878665,0.23353418860537564,0.0004772433809843336,1352.5077417096015,0.009790561402956845,8.214111569959163e-05,0.000156897001626931,0.0005885043621289079,0.09178603832807809,0.09178603832807809,0.09178603832807809,0.09115123481163485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505699.3140297698,589.7522610149202,0.0,0.09178603832807809,0.09178603835716083,0.09178603835716083,0.375,0.375,0.5,5.958438661747032,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,25862.216589820087,19715.964664345604,0.7623462821089443,0.900767328862354,3.7958226063267446,0.8542697601149057,0.5642578355663377,37569.03399132045,20600.0,0.0,10142.192046216282,-10142.192046216282,0.18466472912167997,4.616618228041995,8061.7401984897715,2080.451847726509,10142.192046216282,0.885664626296445,0.9992680147277048,1.4503156187158095,1.450130386359971,1.2689014986460625,0.00023775804180956126,0.0033706539025144455,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,49063.73377924634,10457.807953783718,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.40776486813513,261.40776486813513,-11.742235131864845,245.08863165469165,277.72689808158964,122734.4214857056,121681.66313418212,1052.7583515234833,0.0,nan,277.72689808158964,4.576898081589661,271.1992447962087,-1.9507552037912887,264.6715915108154,-8.478408489184574,258.1439382254277,-15.006061774572288,251.61628494007746,-21.533715059922514,245.08863165469165,-28.061368345308324,1.0,1.0,25762.5980482374,25762.5980482374,277.07586111409745,3.925861114097472,277.07586111409745,277.07586111409745,78081.1173798971,79672.68195614846,-1591.5645762513595,0.0,8575.796259387458,8575.796259387458,0.8971987565301072,3769.6506485566388,277.07586111409745,3.925861114097472,1.0,0.002,0.26446284812823556,0.004526921340217895,0.0004094679104710128,0.0015905320883771604,0.20473395523550642,0.20473395523550642,0.0,-1.1518268977495083e-12,0.9929731348422678,0.9929731348422678,0.0,0.09114107024226262,0.0006449681148982055,0.0,0.0,0.0,1601459.3192700692,267.7854489417563,0.0,1.0,1280491.8238742133,2614.4529560343467,,,,,,,,,,,,,,,,,,,5.0,14982.567065603378,1450.0,0.375,6.1796691888313084,3.5
912.0,-29.673557569279772,4.3022795779044944,34.89194317352615,26.733875402156286,6.246603437390025,-26.081541468617225,-39.60159168401731,2.654587336849191,-5.411875426262895,-5.4118754262731334,39.72952957818778,39381.79840562375,20011.15930860591,20011.15930860591,59392.95771422966,77769.73060233844,79499.37931902455,20011.15930860591,99510.53862763046,99510.53862763046,99510.53862763046,125350.70580819756,122685.10029441769,2665.6055137798685,0.0,91405.03183910795,53017.09964285532,42653.257995836255,25840.167180567096,68493.42517640335,19697.789434476632,1450.0,0.0,0.8857963962579326,2.841195999626699,0.0014957518510113484,1.0,1.0,-5.411875426262895,348998.1720585889,1542904.3453710107,4.420952511785626,1542904.3453710107,4.420952511785626,0.7622934208138641,0.09178456099637708,3.7765927417164007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7765927417164007,1.2793290389590686,1.279636455662189,2.9520104888647265,6254.955994355785,15032.567065603378,6481.315563518665,0.00037241703470015464,24203.04176022057,2468.0234086278774,19373.085948994798,1975.504983760489,0.8004401323157592,0.8004401323157592,33802.321149317126,32395.05729023726,1.0545925865913743,0.8,4474.167411926258,4287.898129693729,1.0545925865913743,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.457263308280085,4.3022795779044944,-1.3867493655513439,5.689028943455838,3.5,3.5,1.0,0.6,0.00024028274991284696,0.9950055170223077,0.0002414888619230238,198.65331762695743,0.23353640779448476,0.0004796137007841344,1359.225228022237,0.010270175103740979,8.24859872215722e-05,0.00015779676269127475,0.0005959341086462136,0.09178456099560746,0.09178456099560746,0.09178456099560746,0.09097276702783849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505743.372900946,589.7369637876889,0.0,0.09178456099560746,0.09178456099637708,0.09178456099637708,0.375,0.375,0.5,5.934084844128472,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,25840.167180567096,19697.789434476632,0.7622934208138641,0.9233010620072244,3.784065684547109,0.8671337075239611,0.5749719524786031,37569.03399132045,20600.0,0.0,10097.990599642526,-10097.990599642526,0.18460755867277423,4.6151889668193515,8031.012847261116,2066.977752381409,10097.990599642526,1.07030127582357,0.9989586508266995,1.4500724298406749,1.4498313989585085,1.2692825101727714,0.00023903811732652264,0.003351673008733317,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,49026.24981898521,10502.009400357474,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.41299360738043,261.41299360738043,-11.737006392619548,245.12205325947852,277.70393395529567,123100.62375266339,122300.75343172079,799.8703209425928,0.0,nan,277.70393395529567,4.55393395529569,271.18755781611526,-1.9624421838847184,264.6711816769691,-8.47881832303085,258.15480553778417,-14.995194462215807,251.6384293986399,-21.51157060136009,245.12205325947852,-28.027946740521458,1.0,1.0,25762.5980482374,25762.5980482374,277.0083284025551,3.8583284025551166,277.0083284025551,277.0083284025551,77758.7750653792,79499.37931902455,-1740.604253645346,0.0,8575.796259387458,8575.796259387458,0.8955950961861328,3795.4757054249826,277.0083284025551,3.8583284025551166,1.0,0.002,0.26528605707736347,0.004515506318077882,0.0004107022919268576,0.0015892977085922692,0.2053511459634288,0.2053511459634288,0.0,5.191268422077844e-13,0.9910310738623657,0.9910310738623657,0.0,0.09096135204822538,0.0008232089481516995,0.0,0.0,0.0,1601404.60061757,267.7381245737371,0.0,1.0,1280654.3969893125,2613.7892951124127,,,,,,,,,,,,,,,,,,,6.0,15032.567065603378,1450.0,0.375,6.1796691888313084,3.5
913.0,-29.627146748179776,4.223971983608706,34.88949676328989,26.464631140138977,6.1903990890555045,-26.045392164449144,-39.56635402338577,2.608644505023271,-5.461193729570027,-5.461193729512302,39.71337226818306,39697.89453652557,19951.44136902927,19951.44136902927,59649.33590555484,77476.78394894322,79308.93555502621,19951.44136902927,99260.37692405548,99260.37692405548,99260.37692405548,125077.46992848245,122425.34827494276,2652.1216535396866,0.0,91164.24819004803,53385.35877647781,41976.5437928558,25817.09300442696,67793.63679728276,19678.742878622397,1450.0,0.0,0.8856018161534841,2.836021957133737,0.0014957518510113484,1.0,1.0,-5.461193729570027,348325.47939530964,1542211.749064899,4.427501978156082,1542211.749064899,4.427501978156082,0.7622369751407723,0.09178203033091518,3.8018930410812093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8018930410812093,1.279539701465502,1.2798487121383697,2.9712974413586126,6295.8227323194715,15082.567065603378,6480.248041717493,0.00036451550222062196,23978.64621781209,2445.141431356487,19369.89505489254,1975.179603115492,0.8077976912851725,0.8077976912851724,33983.35998670202,32395.05729023726,1.0616575549301484,0.8,4498.130206165814,4287.898129693729,1.0616575549301484,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4379933372540465,4.223971983608706,-1.4480795783043776,5.672051561913084,3.5,3.5,1.0,0.6,0.0002414888619230238,0.9951949182211018,0.0002426548382649321,198.6150730682067,0.23332525099260631,0.00048201150129452034,1366.0205946686706,0.0107521866050355,8.281439883103788e-05,0.0001586744630919859,0.0006032633370267184,0.09178203031763216,0.09178203031763216,0.09178203031763216,0.09078715111898443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505809.7062955592,589.7142750002074,0.0,0.09178203031763216,0.09178203033091518,0.09178203033091518,0.375,0.375,0.5,5.904238464919226,-5.775291356258094e-11,-5.775291356258094e-11,-5.775291356258094e-11,-5.775291356258094e-11,-5.775291356258094e-11,-5.775291356258094e-11,25817.09300442696,19678.742878622397,0.7622369751407723,0.945716129761068,3.773787594957577,0.8798662931141887,0.5855696258814176,37569.03399132045,20600.0,0.0,10045.469946605179,-10045.469946605179,0.1843824736659435,4.609561841648584,7993.612058799006,2051.857887806173,10045.469946605179,1.2547863232066,0.9977406583654945,1.4498303357194755,1.4495431306276065,1.269659312105893,0.00024028274991284696,0.003333002678321847,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48980.5245325943,10554.530053394821,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.416381346117,261.416381346117,-11.733618653882957,245.15690367478877,277.67585901745747,123428.93653333894,122910.69465201155,518.2418813274143,0.0,nan,277.67585901745747,4.525859017457492,271.17206794890853,-1.977932051091443,264.6682768803885,-8.481723119611502,258.16448581183823,-14.985514188161744,251.6606947433205,-21.489305256679472,245.15690367478877,-27.993096325211212,1.0,1.0,25762.5980482374,25762.5980482374,276.93680297612434,3.7868029761243633,276.93680297612434,276.93680297612434,77466.05560202133,79308.93555502621,-1842.8799530048855,0.0,8575.796259387458,8575.796259387458,0.8940133964892306,3820.9025062866153,276.93680297612434,3.7868029761243633,1.0,0.002,0.26629346338675436,0.004502979316165517,0.00041221987623915303,0.0015877801223306276,0.2061099381195765,0.2061099381195765,0.0,-1.4302192243020873e-12,0.9890239264981199,0.9890239264981199,0.0,0.09077462401985127,0.001007406311063916,0.0,0.0,0.0,1601347.5421244944,267.68880627042995,0.0,1.0,1280823.7733773547,2613.098115512519,,,,,,,,,,,,,,,,,,,9.0,15082.567065603378,1450.0,0.375,6.1796691888313084,3.5
914.0,-29.582527262600728,4.146580884282245,34.886636115155675,26.20507419286298,6.131657304814471,-26.01110880585973,-39.53290275586767,2.5602388481103575,-5.511679551585814,-5.5116795516503,39.6965447901765,40009.83752455449,19896.01649802104,19896.01649802104,59905.85402257553,77211.22302935291,79107.07150551875,19896.01649802104,99003.08800353979,99003.08800353979,99003.08800353979,124796.45752441052,122160.34397152027,2636.1135528902537,0.0,90948.47507595498,53747.08957129846,41334.872782951694,25793.369520870732,67128.24230382242,19659.131863956438,1450.0,0.0,0.8854033412991752,2.8307331396595528,0.0014957518510113484,1.0,1.0,-5.511679551585814,347637.9168676243,1541490.6753227746,4.43418453663601,1541490.6753227746,4.43418453663601,0.762177731298318,0.09177836179075234,3.826757247301051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.826757247301051,1.2797619483143305,1.28007250490997,2.9902102124082974,6335.896624703438,15132.567065603378,6479.12279674009,0.00035660821003651017,23766.460530021715,2423.504512756315,19366.531622353687,1974.8366284463796,0.814868145716942,0.814868145716942,34161.04370289862,32395.05729023726,1.068600746675787,0.8,4521.64890741491,4287.898129693729,1.068600746675787,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4201086669854055,4.146580884282245,-1.5097137846647462,5.656294668946991,3.5,3.5,1.0,0.6,0.0002426548382649321,0.995381668055375,0.0002437806984520763,198.57831634380832,0.23304422003486314,0.0004846005051765453,1373.3578316703295,0.011236787110212044,8.312727929652537e-05,0.00015952755896840674,0.0006104732424265962,0.09177836178613001,0.09177836178613001,0.09177836178613001,0.09059753608336793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505899.88910676824,589.6836859766241,0.0,0.09177836178613001,0.09177836179075234,0.09177836179075234,0.375,0.375,0.5,5.868813692219654,6.446043698815629e-11,6.446043698815629e-11,6.446043698815629e-11,6.446043698815629e-11,6.446043698815629e-11,6.446043698815629e-11,25793.369520870732,19659.131863956438,0.762177731298318,0.9679438892831501,3.7648140328776947,0.8924090958830955,0.5960209317483686,37569.03399132045,20600.0,0.0,9990.915420671547,-9990.915420671547,0.18410300978166627,4.602575244541653,7954.530929499981,2036.384491171565,9990.915420671547,1.4390157252140547,0.9962284079094488,1.4495894504054574,1.4492658135284828,1.27003180924173,0.0002414888619230238,0.0033146437396253054,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48933.307243662326,10609.084579328453,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4178692870253,261.4178692870253,-11.732130712974651,245.1925906367872,277.64314793727334,123731.38541779293,123503.76653847673,227.61887931618628,0.0,nan,277.64314793727334,4.493147937273363,271.15303647716365,-1.9969635228363245,264.66292501708386,-8.487074982916113,258.1728135569642,-14.977186443035805,251.68270209687967,-21.46729790312031,245.1925906367872,-27.957409363212776,1.0,1.0,25762.5980482374,25762.5980482374,276.86277834273176,3.712778342731781,276.86277834273176,276.86277834273176,77200.08794076224,79107.07150551875,-1906.983564756505,0.0,8575.796259387458,8575.796259387458,0.8924564499371149,3845.8910335375563,276.86277834273176,3.712778342731781,1.0,0.002,0.2674877978374738,0.004489470620367564,0.0004140254927796646,0.0015859745065379667,0.2070127463898323,0.2070127463898323,0.0,-6.823686581058919e-13,0.9869867534317754,0.9869867534317754,0.0,0.09058402733914156,0.0011943344516107796,0.0,0.0,0.0,1601289.0965762318,267.63832044841416,0.0,1.0,1280997.1103276056,2612.391042220995,,,,,,,,,,,,,,,,,,,10.0,15132.567065603378,1450.0,0.375,6.1796691888313084,3.5
915.0,-29.539684137696025,4.070082231683505,34.88337379660626,25.956272310018562,6.071948129974074,-25.978520911007777,-39.501088124793,2.510784902430307,-5.5626349527132675,-5.562634952700625,39.67925236572579,40316.50643902102,19843.3973998313,19843.3973998313,60159.90383885232,76971.21087902771,78898.64007970813,19843.3973998313,98742.03747953943,98742.03747953943,98742.03747953943,124511.35331924038,121893.77397154082,2617.579347699566,0.0,90756.29319698477,54101.58875366639,40727.44938146487,25769.31583970096,66496.76522116583,19639.218071392785,1450.0,0.0,0.8852038026811001,2.825403031467976,0.0014957518510113484,1.0,1.0,-5.5626349527132675,346945.04017513624,1540749.9437201764,4.4409049425880625,1540749.9437201764,4.4409049425880625,0.7621163943024064,0.09177350140591685,3.8511316423071165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8511316423071165,1.2799892233044838,1.2803012762163013,3.008721926865012,6375.120726292372,15182.567065603378,6477.972259461822,0.00034870954990342065,23566.136301332703,2403.0771263716665,19363.09258943499,1974.4859446839635,0.8216490111847471,0.8216490111847471,34335.003159276894,32395.05729023726,1.0754071613553755,0.8,4544.674655477772,4287.898129693729,1.0754071613553755,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4031293722421365,4.070082231683505,-1.5712532053687491,5.641335437052254,3.5,3.5,1.0,0.6,0.0002437806984520763,0.995566703622934,0.0002448662631694511,198.5430336144724,0.23274234704482946,0.0004872081950534491,1380.7480247814747,0.011723995305265493,8.342586519904099e-05,0.00016035483325303534,0.0006175475723376458,0.09177350141316305,0.09177350141316305,0.09177350141316305,0.09040656708019666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506014.948150937,589.6448666007666,0.0,0.09177350141316305,0.09177350140591685,0.09177350140591685,0.375,0.375,0.5,5.827805659580656,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,25769.31583970096,19639.218071392785,0.7621163943024064,0.9899099268752423,3.756972396205552,0.9047042158932492,0.6062927467964762,37569.03399132045,20600.0,0.0,9936.440907326722,-9936.440907326722,0.1838079241318207,4.595198103295513,7915.450996589649,2020.9899107370723,9936.440907326722,1.6229569049499195,0.9946316240899382,1.449349793764057,1.4489992941386511,1.2704000865022502,0.0002426548382649321,0.003296588187653063,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48886.22292342865,10663.559092673278,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.41755341598036,261.41755341598036,-11.732446584019613,245.22864642568038,277.6064604062897,124023.56804388139,124071.88865927373,-48.32061539235815,0.0,nan,277.6064604062897,4.45646040628975,271.1308976101667,-2.0191023898332787,264.6553348140629,-8.494665185937095,258.1797720178926,-14.97022798210736,251.70420922178982,-21.445790778210153,245.22864642568038,-27.921353574319596,1.0,1.0,25762.5980482374,25762.5980482374,276.78751832675044,3.6375183267504667,276.78751832675044,276.78751832675044,76960.33286476183,78898.64007970813,-1938.3072149462969,0.0,8575.796259387458,8575.796259387458,0.8909279143382728,3870.387300518652,276.78751832675044,3.6375183267504667,1.0,0.002,0.2688691026494459,0.004475100212555404,0.00041611970426202414,0.0015838802948618573,0.20805985213101205,0.20805985213101205,0.0,-8.761186220951345e-13,0.9849487619809975,0.9849487619809975,0.0,0.09039219659241914,0.0013813048134977191,0.0,0.0,0.0,1601230.0701954344,267.5873650472867,0.0,1.0,1281172.009175505,2611.677872837543,,,,,,,,,,,,,,,,,,,9.0,15182.567065603378,1450.0,0.375,6.1796691888313084,3.5
916.0,-29.528190321667953,4.035038001480565,34.879790192811264,25.715849990397714,6.012677288209644,-25.974103560732114,-39.49551024762911,2.4585905280447653,-5.607532020947701,-5.607532020960566,39.663473339437836,40601.690947263145,19863.694246228726,19863.694246228726,60465.38519349187,76744.36499355815,78646.52023761577,19863.694246228726,98510.2144838445,98510.2144838445,98510.2144838445,124258.14254589577,121661.28976912302,2596.852776772747,0.0,90587.6244297932,54444.95038650091,40158.52671476921,25747.92806205128,65906.4547768205,19621.473226719885,1450.0,0.0,0.8850296910237576,2.820713217248505,0.0014957518510113484,1.0,1.0,-5.607532020947701,346335.4419901665,1540074.2742591598,4.44677063776478,1540074.2742591598,4.44677063776478,0.7620602783817427,0.09176715259990906,3.875077038843543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.875077038843543,1.2802293922145522,1.2805428935221737,3.0268614846753366,6413.556272605179,15232.567065603378,6476.756629326788,0.0003408047019955454,23376.98670807011,2383.789235678862,19359.458989611405,1974.1154206188053,0.8281417631524002,0.8281417631524002,34505.68656495216,32395.05729023726,1.0820937805905833,0.8,4567.266776535241,4287.898129693729,1.0820937805905833,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.409678821951403,4.035038001480565,-1.6120676833037213,5.647105684784286,3.5,3.5,1.0,0.6,0.0002448662631694511,0.9988089798514742,0.0002451582515866682,198.53332017553427,0.11622378531024796,0.00013721325287196622,388.86235863915226,0.01186120855813746,8.347831658175304e-05,0.00016138794658769807,0.000625390726168097,0.09176715258152662,0.09176715258152662,0.09176715258152662,0.09023875088643099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506160.93444986816,589.5959181765871,0.0,0.09176715258152662,0.09176715259990906,0.09176715259990906,0.375,0.375,0.5,5.7819536081825555,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,25747.92806205128,19621.473226719885,0.7620602783817427,1.0110353707854267,3.752071196057642,0.9174425387960291,0.6160502956008322,37569.03399132045,20600.0,0.0,4941.613382501471,-4941.613382501471,0.09175963412470817,2.2939908531177022,3938.6575136693245,1002.9558688321466,4941.613382501471,1.7147764995498413,0.9930696333842869,1.4492305774643355,1.4487434715730803,1.2707642538371213,0.0002437806984520763,0.0032788269594457692,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,42899.509732461076,15658.386617498529,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4129516100275,261.4129516100275,-11.737048389972472,245.25959308623925,277.56631013382156,124219.01385134681,124922.97857690061,-703.9647255538102,0.0,nan,277.56631013382156,4.416310133821582,271.10496672428917,-2.045033275710807,264.64362331479623,-8.506376685203747,258.18227990526975,-14.967720094730225,251.72093649574907,-21.429063504250905,245.25959308623925,-27.890406913760728,1.0,1.0,25762.5980482374,25762.5980482374,276.7132222575737,3.5632222575737273,276.7132222575737,276.7132222575737,76732.72414813393,78646.52023761577,-1913.7960894818389,0.0,8575.796259387458,8575.796259387458,0.8894242466212956,3894.452424037761,276.7132222575737,3.5632222575737273,1.0,0.002,0.2704115566254558,0.004461047965770572,0.0004184680973751365,0.0015815319021459408,0.20923404868756826,0.20923404868756826,0.0,-4.789228909285459e-13,0.9831916548264646,0.9831916548264646,0.0,0.0902246986234173,0.0015424539764917638,0.0,0.0,0.0,1601178.0307765147,267.5424679790523,0.0,1.0,1281326.071567716,2611.0498954595637,,,,,,,,,,,,,,,,,,,8.0,15232.567065603378,1450.0,0.375,6.1796691888313084,3.5
917.0,-29.544934482562983,4.0404949010593,34.876010127111755,25.58437226051467,5.974984395589705,-25.992942605798582,-39.51301878606898,2.4229678409879862,-5.641558727702545,-5.641558727664275,39.65063864820349,40738.58823987392,19945.03047517056,19945.03047517056,60683.618715044475,76630.32216503496,78386.03617397734,19945.03047517056,98331.06664914789,98331.06664914789,98331.06664914789,124062.47043177245,121487.97486660158,2574.495565170871,0.0,90511.02943984524,54620.6715279681,39878.175457641264,25731.403782624562,65609.57924026583,19607.715315800855,1450.0,0.0,0.884900774905813,2.817162985835446,0.0014957518510113484,1.0,1.0,-5.641558727702545,345873.9986596121,1539524.848593974,4.451114725478626,1539524.848593974,4.451114725478626,0.7620149868792312,0.09175861481133955,3.887824235151029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887824235151029,1.2803948845389879,1.2807084263722062,3.036425935543204,6433.822196291547,15259.013757730318,6475.918799579869,0.0003365568608243233,23280.63820928602,2373.9644230482395,19356.954660430296,1973.8600501119442,0.831461512627662,0.831461512627662,34596.46282681527,32395.05729023726,1.0856533644920208,0.8,4579.282170117543,4287.898129693729,1.0856533644920208,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.435924650025649,4.0404949010593,-1.6297340897496726,5.6702289908089725,3.5,3.5,1.0,0.6,0.0002448662631694511,1.0005445645930344,0.0002447329902482145,198.54700886489334,0.0,0.0,0.0,0.01186120855813746,8.331377786724161e-05,0.00016155248530220953,0.0006280876676068106,0.0917591595207089,0.0917591595207089,0.0917591595207089,0.09011204587194846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506338.5911969456,589.5366639384956,0.0,0.0917591595207089,0.09175861481133955,0.09175861481133955,0.375,0.375,0.5,5.732540430382785,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,25731.403782624562,19607.715315800855,0.7620149868792312,1.0215760318108482,3.7532096366005177,0.924920101877468,0.6209243941450532,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448674166160831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4042376715409,261.4042376715409,-11.74576232845908,245.28167824338126,277.5267970966786,124240.59919897998,125573.620215171,-1333.0210161910143,0.0,nan,277.5267970966786,4.376797096678615,271.07777332988127,-2.0722266701187095,264.6287495564828,-8.521250443517204,258.17972578846485,-14.970274211535127,251.7307020143569,-21.419297985643084,245.28167824338126,-27.868321756618712,1.0,1.0,25762.5980482374,25762.5980482374,276.64882122109816,3.498821221098183,276.64882122109816,276.64882122109816,76682.8905154148,78386.03617397734,-1703.145658562542,0.0,8575.796259387458,8575.796259387458,0.8886230026907741,3907.263356326784,276.64882122109816,3.498821221098183,1.0,0.002,0.27207082865923976,0.004448344911922111,0.0004210062728443193,0.0015790158072059017,0.21050313642215965,0.21050313642215965,0.0,2.2080050220921882e-08,0.981916981896234,0.981916981896234,0.0,0.09009934211852962,0.0016592726928099444,0.0,0.0,0.0,1601138.5716909992,267.50844127229743,0.0,1.0,1281442.8066475438,2610.5742117405875,,,,,,,,,,,,,,,,,,,5.0,15259.013757730318,1450.0,0.375,6.1796691888313084,3.5
918.0,-29.56016877153908,4.045382637641006,34.87209653894572,25.57915882151576,5.901384288228119,-26.014013465624313,-39.53278635218737,2.3552289800759274,-5.669894837778713,-5.669894837797262,39.63924205553122,40689.40465309422,20013.47159940283,20013.47159940283,60702.87625249705,76775.51813097383,78163.55487534826,20013.47159940283,98177.0264747511,98177.0264747511,98177.0264747511,123894.41548332153,121343.5524089692,2550.863074352327,0.0,90611.32617379501,54529.47417219654,40090.94666844274,25717.38900857043,65808.33567701316,19596.010015977172,1450.0,0.0,0.8847959094042752,2.814209185969917,0.0014957518510113484,1.0,1.0,-5.669894837778713,345490.0952637455,1539037.1090607515,4.454649004874822,1539037.1090607515,4.454649004874822,0.7619750982281568,0.09175002203295733,3.8816546277455166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8816546277455166,1.2807099713707446,1.2810234196692696,3.0308615646921053,6422.031962164268,15239.135564199249,6474.326637665825,0.0003388884535898686,23343.479743436757,2380.372476170431,19352.195581921744,1973.3747591605436,0.8290193147987202,0.8290193147987202,34552.53481488612,32395.05729023726,1.0839305358268692,0.8,4573.46773865954,4287.898129693729,1.0839305358268692,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4580094454873676,4.045382637641006,-1.6443036734898628,5.689686311130869,3.5,3.5,1.0,0.6,0.0002447329902482145,1.0015810477817504,0.0002443466664931773,198.55954942988924,0.0,2.6460939874221945e-05,74.99030360354499,0.011887669498011682,8.312836996273844e-05,0.00016160462028547604,0.000627293322196175,0.09175002206017867,0.09175002206017867,0.09175002206017867,0.09000689568328243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506537.27682990447,589.4705348545923,0.0,0.09175002206017867,0.09175002203295733,0.09175002203295733,0.375,0.375,0.5,5.680246635945042,1.8530954548623413e-11,1.8530954548623413e-11,1.8530954548623413e-11,1.8530954548623413e-11,1.8530954548623413e-11,1.8530954548623413e-11,25717.38900857043,19596.010015977172,0.7619750982281568,1.0149275094350054,3.76356206682262,0.9224192593234135,0.6183016822184583,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44877385786364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37644.024294924,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3890322327966,261.3890322327966,-11.760967767203397,245.29644745032434,277.48161701280395,123340.94242864162,125667.00585991128,-2326.0634312696493,0.0,nan,277.48161701280395,4.331617012803974,271.0445831034472,-2.1054168965527538,264.60754918874284,-8.54245081125714,258.17051527838726,-14.979484721612721,251.73348136307396,-21.416518636926014,245.29644745032434,-27.85355254967564,1.0,1.0,25762.5980482374,25762.5980482374,276.59454217903215,3.444542179032169,276.59454217903215,276.59454217903215,76764.78318894606,78163.55487534826,-1398.7716864021932,0.0,8575.796259387458,8575.796259387458,0.8890108677063722,3901.0629008842443,276.59454217903215,3.444542179032169,1.0,0.002,0.2738262560121398,0.0044360440007206025,0.0004236978547515206,0.0015763021445228571,0.2118489273757603,0.2118489273757603,0.0,-7.256222532558976e-13,0.9808672813752028,0.9808672813752028,0.0,0.08999459467758182,0.0017554273553755117,0.0,0.0,0.0,1601105.6990038962,267.48010516222126,0.0,1.0,1281540.0018708135,2610.178245000978,,,,,,,,,,,,,,,,,,,7.0,15239.135564199249,1450.0,0.375,6.1796691888313084,3.5
919.0,-29.574386600885667,4.049815413366629,34.86811802845858,25.595177965611242,5.85610997268974,-26.031336943472436,-39.54940997119991,2.313060317616396,-5.691964647970337,-5.691964648018499,39.62954519303401,40631.81916786553,20068.066926453357,20068.066926453357,60699.886094318885,76892.18831331721,77984.93966038626,20068.066926453357,98053.00658683962,98053.00658683962,98053.00658683962,123759.18529130094,121232.93934347738,2526.2459478235564,0.0,90693.89574408664,54437.49185927793,40284.89320534301,25706.178704461316,65991.07190980433,19586.608112484108,1450.0,0.0,0.8847171827728592,2.811910289769956,0.0014957518510113484,1.0,1.0,-5.691964647970337,345191.3208526004,1538622.2047976598,4.457302695204971,1538622.2047976598,4.457302695204971,0.7619416459236256,0.09173993701225673,3.875484496184693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.875484496184693,1.280906821394238,1.2812198230004708,3.025578778608046,6410.8383723690995,15221.471030770452,6473.331313276244,0.0003411161047680886,23401.950345401267,2386.33481825101,19349.22049071418,1973.0713842865994,0.8268208506183976,0.8268208506183976,34508.58910285445,32395.05729023726,1.0822075607942527,0.8,4567.650964367696,4287.898129693729,1.0822075607942527,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.475626435924067,4.049815413366629,-1.655391957337951,5.70520737070458,3.5,3.5,1.0,0.6,0.0002443466664931773,1.0014756573811407,0.00024398662582787478,198.57125451899833,0.0,7.670827073424191e-05,217.39123926084156,0.011964377768745925,8.297274569960553e-05,0.0001613739207935718,0.0006254021281240241,0.09173993698341061,0.09173993698341061,0.09173993698341061,0.08992536803447221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506754.6872345874,589.3983012074596,0.0,0.09173993698341061,0.09173993701225673,0.09173993701225673,0.375,0.375,0.5,5.625809572928877,4.814637577510439e-11,4.814637577510439e-11,4.814637577510439e-11,4.814637577510439e-11,4.814637577510439e-11,4.814637577510439e-11,25706.178704461316,19586.608112484108,0.7619416459236256,1.0086118128886217,3.7718657585984605,0.9198196716259228,0.6157169143032034,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488648052483584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37786.42523058129,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3711830424279,261.3711830424279,-11.778816957572076,245.30566395530755,277.4367021275204,122831.95601928323,125562.44933561342,-2730.4933163302,0.0,nan,277.4367021275204,4.286702127520414,271.0104944956676,-2.1395055043323623,264.58428685943636,-8.565713140563616,258.1580792266979,-14.99192077330207,251.73187158993755,-21.418128410062423,245.30566395530755,-27.844336044692426,1.0,1.0,25762.5980482374,25762.5980482374,276.5516445401686,3.401644540168604,276.5516445401686,276.5516445401686,76880.28416641986,77984.93966038626,-1104.655493966391,0.0,8575.796259387458,8575.796259387458,0.8893986434137695,3894.8619186656165,276.5516445401686,3.401644540168604,1.0,0.002,0.27565233909987,0.004424529729584073,0.0004265039623199623,0.0015734960393324804,0.21325198115998115,0.21325198115998115,0.0,1.6524425057451442e-12,0.9800950039449294,0.9800950039449294,0.0,0.08991385392793534,0.0018260830843213926,0.0,0.0,0.0,1601080.0878485541,267.45803535202964,0.0,1.0,1281615.6923484192,2609.8699463216576,,,,,,,,,,,,,,,,,,,8.0,15221.471030770452,1450.0,0.375,6.1796691888313084,3.5
920.0,-29.588386147911564,4.053890538103365,34.86412956126593,25.616650899779074,5.820583186185418,-26.047489214557263,-39.56491492046041,2.2796862551635093,-5.7087235613144,-5.708723561322302,39.621301482388795,40573.411623640044,20110.985044816873,20110.985044816873,60684.39666845692,76996.62560119438,77842.84634447437,20110.985044816873,97953.83138929124,97953.83138929124,97953.83138929124,123651.18078849372,121150.23929700101,2500.9414914926992,0.0,90768.91206492006,54349.591272048354,40465.91199207967,25697.34939920248,66163.26139128215,19579.164158271255,1450.0,0.0,0.8846606012311742,2.810165592747774,0.0014957518510113484,1.0,1.0,-5.7087235613144,344964.5793270795,1538269.5437361037,4.459210121621175,1538269.5437361037,4.459210121621175,0.7619137621594114,0.09172910777847038,3.8695768586141397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8695768586141397,1.2810627713334057,1.2813753497887652,3.020598947377462,6400.286707554859,15205.232075738013,6472.5432762902665,0.0003432090988769288,23457.06401020505,2391.954848006715,19346.864995427655,1972.8311906132733,0.8247777721461969,0.8247777721461969,34466.499845023354,32395.05729023726,1.0805578857532148,0.8,4562.079915416703,4287.898129693729,1.0805578857532148,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.489475388235888,4.053890538103365,-1.6635181455688084,5.717408683672174,3.5,3.5,1.0,0.6,0.00024398662582787478,1.0014531533216522,0.00024363259031998856,198.58278108613996,0.0,7.149372658697936e-05,202.6132211474995,0.012035871495332903,8.282783678459206e-05,0.00016115878904328273,0.0006236163206441648,0.0917291077325747,0.0917291077325747,0.0917291077325747,0.08986382477469822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506986.602172937,589.3213404293563,0.0,0.0917291077325747,0.09172910777847038,0.09172910777847038,0.375,0.375,0.5,5.569851084782821,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,25697.34939920248,19579.164158271255,0.7619137621594114,1.0026565478514708,3.7788959918576266,0.9171917374141543,0.6132317357164939,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448949694274703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37771.64721246795,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.35207676545156,261.35207676545156,-11.79792323454842,245.3104636577381,277.3936898715072,122471.13672407872,125393.93381150378,-2922.7970874250827,0.0,nan,277.3936898715072,4.243689871507229,270.97704463086376,-2.1729553691362185,264.560399386626,-8.589600613373989,258.14375414531736,-15.006245854682618,251.72710890065667,-21.422891099343303,245.3104636577381,-27.83953634226188,1.0,1.0,25762.5980482374,25762.5980482374,276.51831651635723,3.368316516357254,276.51831651635723,276.51831651635723,76984.75036328874,77842.84634447437,-858.0959811856301,0.0,8575.796259387458,8575.796259387458,0.8897698053863738,3888.92474290721,276.51831651635723,3.368316516357254,1.0,0.002,0.27752848316417744,0.004413668651800739,0.000429391976492329,0.0015706080230936893,0.21469598824616448,0.21469598824616448,0.0,-4.1398178288187815e-13,0.9795469060000479,0.9795469060000479,0.0,0.08985296371454558,0.0018761440639247918,0.0,0.0,0.0,1601060.635106666,267.4412764386856,0.0,1.0,1281673.1622849004,2609.6358972604726,,,,,,,,,,,,,,,,,,,8.0,15205.232075738013,1450.0,0.375,6.1796691888313084,3.5
921.0,-29.602100910205742,4.057691362546835,34.86017661415382,25.64671552916991,5.793305540163715,-26.06256026518997,-39.57940199235452,2.2537648918951865,-5.720901381235592,-5.720901381238516,39.61434756013089,40509.45449207814,20143.90105219782,20143.90105219782,60653.35554427596,77096.63654725502,77732.34462615424,20143.90105219782,97876.24567835206,97876.24567835206,97876.24567835206,123566.83222831834,121091.64017965914,2475.1920486591985,0.0,90841.71506542299,54258.335868578,40648.19910760555,25690.586549966276,66338.78565757183,19573.422428657035,1450.0,0.0,0.8846230130928872,2.8088983497156206,0.0014957518510113484,1.0,1.0,-5.720901381235592,344799.89158803626,1537972.1065726392,4.460477349599037,1537972.1065726392,4.460477349599037,0.7618908346287925,0.09171773404587485,3.863414634520243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863414634520243,1.281184075654555,1.2814962300998183,3.0155031645600423,6389.4893552419235,15189.120565272671,6471.930982601057,0.00034534863182666443,23513.32271036543,2397.6916388741756,19345.034808615914,1972.6445634968022,0.8227265472815545,0.8227265472815545,34422.58307627387,32395.05729023726,1.0788371188369006,0.8,4556.266972136623,4287.898129693729,1.0788371188369006,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.500096828175384,4.057691362546835,-1.6690751057396804,5.726766468286516,3.5,3.5,1.0,0.6,0.00024363259031998856,1.0014237330529028,0.00024328621569339023,198.59407431356698,0.0,7.03053557592909e-05,199.2453782218304,0.012106176851092195,8.269265236344839e-05,0.00016093993795654015,0.0006217777115800772,0.09171773409653307,0.09171773409653307,0.09171773409653307,0.0898194842381234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507229.64053836896,589.2407579272015,0.0,0.09171773409653307,0.09171773404587485,0.09171773404587485,0.375,0.375,0.5,5.512903587987696,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,25690.586549966276,19573.422428657035,0.7618908346287925,0.9965866971090129,3.7850649073475706,0.9142970427188255,0.6106451013616714,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490332892874864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37768.27936954228,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3327177744645,261.3327177744645,-11.81728222553545,245.31177379493138,277.35366175264693,122207.05213464789,125168.5083420977,-2961.456207449791,0.0,nan,277.35366175264693,4.203661752646951,270.9452841628009,-2.204715837199103,264.5369065700636,-8.613093429936384,258.12852897972755,-15.021471020272429,251.72015138661672,-21.429848613383257,245.31177379493138,-27.838226205068594,1.0,1.0,25762.5980482374,25762.5980482374,276.4932533951841,3.343253395184149,276.4932533951841,276.4932533951841,77086.12201631902,77732.34462615424,-646.2226098352257,0.0,8575.796259387458,8575.796259387458,0.8901568384841279,3882.7317076928443,276.4932533951841,3.343253395184149,1.0,0.002,0.2794369870339833,0.004403414621320649,0.00043233394510922707,0.0015676660553476693,0.21616697255461353,0.21616697255461353,0.0,4.568962395923304e-13,0.9791915501361458,0.9791915501361458,0.0,0.08980923017535496,0.0019085038705199018,0.0,0.0,0.0,1601046.4972919626,267.4290986187644,0.0,1.0,1281714.9192379934,2609.465858820383,,,,,,,,,,,,,,,,,,,5.0,15189.120565272671,1450.0,0.375,6.1796691888313084,3.5
922.0,-29.61548757871626,4.0612877263765075,34.85629550533498,25.682842509727948,5.7721089398459355,-26.0767279269153,-39.59304381916297,2.233349288250227,-5.7292153526855145,-5.7292153526699,39.608510654242906,40442.09481099345,20168.436342835597,20168.436342835597,60610.53115382904,77193.18792675028,77648.48529861833,20168.436342835597,97816.92164145393,97816.92164145393,97816.92164145393,123502.49835787686,121053.29810432742,2449.2002535494366,0.0,90912.83004794923,54165.437988314756,40830.43562181608,25685.576716422933,66516.01233823902,19569.12682207014,1450.0,0.0,0.8846013518754192,2.8080334440915835,0.0014957518510113484,1.0,1.0,-5.7292153526855145,344687.49239027617,1537722.480640826,4.461207657920244,1537722.480640826,4.461207657920244,0.7618721992548434,0.09170598294924155,3.8571186100474955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8571186100474955,1.2812797698037135,1.2815915037384973,3.010364091394645,6378.6002758763225,15173.249603002369,6471.44713352905,0.0003475005277452822,23570.141143994988,2403.4855066709824,19343.588551360506,1972.4970862996545,0.8206819141721055,0.8206819141721055,34377.69827094342,32395.05729023726,1.0770789889065497,0.8,4550.3258968946875,4287.898129693729,1.0770789889065497,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.508013952293484,4.0612877263765075,-1.6724539489143515,5.733741675290859,3.5,3.5,1.0,0.6,0.00024328621569339023,1.0013898039964997,0.0002429485648070775,198.60509846394274,0.0,6.878794833500165e-05,194.94504558139468,0.012174964799427196,8.256554171962819e-05,0.00016072067397376205,0.0006199187026035737,0.09170598294232755,0.09170598294232755,0.09170598294232755,0.08978962867665197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507480.7949485183,589.157535981635,0.0,0.09170598294232755,0.09170598294924155,0.09170598294924155,0.375,0.375,0.5,5.455412960452726,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,25685.576716422933,19569.12682207014,0.7618721992548434,0.9904889378497068,3.7905173531624254,0.9112171494229067,0.6080054018473371,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491151926904953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37763.979036901845,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.31373466647227,261.31373466647227,-11.836265333527706,245.3103407862644,277.3171285455873,122006.98748378597,124910.9427039599,-2903.955220173941,0.0,nan,277.3171285455873,4.167128545587332,270.9157709950842,-2.2342290049157896,264.51441344227953,-8.635586557720444,258.1130558913795,-15.036944108620503,251.7116983382389,-21.438301661761074,245.3103407862644,-27.839659213735587,1.0,1.0,25762.5980482374,25762.5980482374,276.47516081836153,3.325160818361553,276.47516081836153,276.47516081836153,77181.84877184745,77648.48529861833,-466.6365267708752,0.0,8575.796259387458,8575.796259387458,0.8905521421720053,3876.404203097733,276.47516081836153,3.325160818361553,1.0,0.002,0.28136304391563977,0.004393711999633435,0.0004353063945017783,0.0015646936055499863,0.21765319725088914,0.21765319725088914,0.0,5.176458220401692e-14,0.978997478469636,0.978997478469636,0.0,0.08977992606788691,0.0019260568813546368,0.0,0.0,0.0,1601036.8439804208,267.42078464731446,0.0,1.0,1281743.425650745,2609.3497869528405,,,,,,,,,,,,,,,,,,,6.0,15173.249603002369,1450.0,0.375,6.1796691888313084,3.5
