time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
923.0,-29.628547567387898,4.064738882838688,34.8525154751535,25.724686227645748,5.756906618934407,-26.090002148714643,-39.60584137877447,2.2183612006265534,-5.734222877308696,-5.734222877319582,39.60365961325739,40371.713675536164,20185.86122592603,20185.86122592603,60557.5749014622,77285.96923088306,77587.45701220406,20185.86122592603,97773.31823813009,97773.31823813009,97773.31823813009,123455.39565532238,121032.25768703742,2423.137968284961,0.0,90982.02947902938,54071.374127440686,41011.839279543,25682.077417192293,66693.9166967353,19566.07911676599,1450.0,0.0,0.8845932175345245,2.8075126108954134,0.0014957518510113484,1.0,1.0,-5.734222877308696,344619.80797475716,1537515.0403269501,4.461481913539835,1537515.0403269501,4.461481913539835,0.7618573372755242,0.09169399220546044,3.850724364538943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.850724364538943,1.2813502042405955,1.2816615226404429,3.005208374568537,6367.675930590861,15157.695174970126,6471.090994109633,0.00034965423188343506,23627.250580923595,2409.3090485459966,19342.52402680302,1972.3885350046164,0.8186531886371908,0.8186531886371908,34332.09824038052,32395.05729023726,1.0752934312964644,0.8,4544.2901524904455,4287.898129693729,1.0752934312964644,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.513636667924086,4.064738882838688,-1.6739565616321102,5.738695444470798,3.5,3.5,1.0,0.6,0.0002429485648070775,1.001356011837741,0.00024261956979836332,198.61585462320093,0.0,6.705918752257589e-05,190.04573743898007,0.012242023986949771,8.244646192667366e-05,0.00016050210288040385,0.0006180493581213072,0.09169399219847871,0.09169399219847871,0.09169399219847871,0.08977214901712245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507737.5876329372,589.0724847781397,0.0,0.09169399219847871,0.09169399220546044,0.09169399220546044,0.375,0.375,0.5,5.3977576646961145,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,25682.077417192293,19566.07911676599,0.7618573372755242,0.984391687491906,3.7953249993537805,0.907992481185717,0.6053282769268278,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491951452567677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37759.07972875943,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.29563373179855,261.29563373179855,-11.854366268201431,245.3067743054738,277.28449315722503,121862.33381710922,124631.33791214685,-2769.004095037604,0.0,nan,277.28449315722503,4.134493157225052,270.88894938799103,-2.261050612008944,264.49340561687393,-8.656594383126048,258.0978618473157,-15.052138152684279,251.70231807591182,-21.447681924088158,245.3067743054738,-27.843225694526183,1.0,1.0,25762.5980482374,25762.5980482374,276.46303695319153,3.313036953191556,276.46303695319153,276.46303695319153,77274.70164988103,77587.45701220406,-312.7553623230342,0.0,8575.796259387458,8575.796259387458,0.8909534725833242,3869.9779863616377,276.46303695319153,3.313036953191556,1.0,0.002,0.28329407697275394,0.004384522139556585,0.000438289431819856,0.0015617105679603214,0.21914471590992798,0.21914471590992798,0.0,-2.19822857833174e-13,0.9789404626109621,0.9789404626109621,0.0,0.0897629591482594,0.0019310330572010416,0.0,0.0,0.0,1601031.0292890144,267.4157771226913,0.0,1.0,1281760.594482455,2609.279882779853,,,,,,,,,,,,,,,,,,,6.0,15157.695174970126,1450.0,0.375,6.1796691888313084,3.5
924.0,-29.641269267125423,4.068094887783334,34.84885969209564,25.771163880731933,5.746617093625915,-26.102480631098125,-39.617888269107766,2.2078284576760088,-5.736409679203973,-5.736409679209577,39.59967811298763,40299.12225095212,20197.279408005394,20197.279408005394,60496.40165895751,77375.69670915502,77545.93054849979,20197.279408005394,97743.20995650519,97743.20995650519,97743.20995650519,123423.0866199512,121025.93626818176,2397.15035176944,0.0,91049.72585667144,53976.648158895034,41192.3085530849,25679.876663446,66872.1852165309,19564.10568587732,1450.0,0.0,0.8845965212664582,2.807285185321677,0.0014957518510113484,1.0,1.0,-5.736409679203973,344590.2532503813,1537344.7991382044,4.461370525245705,1537344.7991382044,4.461370525245705,0.7618457807363939,0.09168187732781238,3.844268306107033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.844268306107033,1.281399894877142,1.2817108037537692,3.0000535519597604,6356.75348004462,15142.460308211417,6470.840722492866,0.00035180149462443733,23684.539841308466,2415.1509273103934,19341.775948192328,1972.3122522158258,0.8166414073394039,0.8166414073394039,34286.042029080534,32395.05729023726,1.0734906127702077,0.8,4538.194026759762,4287.898129693729,1.0734906127702077,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.517321122535199,4.068094887783334,-1.673846663888419,5.741941551671753,3.5,3.5,1.0,0.6,0.00024261956979836332,1.0013210036361853,0.00024229949128932426,198.62633315236178,0.0,6.534362482253621e-05,185.18383274706764,0.012307367611772308,8.23345120992636e-05,0.0001602850576990997,0.000616178767255186,0.09168187732407267,0.09168187732407267,0.09168187732407267,0.08976521217690625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507997.8963885625,588.986298420701,0.0,0.09168187732407267,0.09168187732781238,0.09168187732781238,0.375,0.375,0.5,5.340257710664107,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,25679.876663446,19564.10568587732,0.7618457807363939,0.9783166728569795,3.7995889698353023,0.9046571674466938,0.6026290620003565,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492731548159763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37754.21782406752,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2787319466064,261.2787319466064,-11.871268053393578,245.30156535010494,277.25589854236955,121755.87769530604,124341.44099646142,-2585.563301155366,0.0,nan,277.25589854236955,4.105898542369573,270.8650319048356,-2.284968095164402,264.47416526574693,-8.675834734253044,258.0832986279492,-15.066701372050773,251.69243198863208,-21.457568011367897,245.30156535010494,-27.84843464989504,1.0,1.0,25762.5980482374,25762.5980482374,276.4560078646557,3.306007864655726,276.4560078646557,276.4560078646557,77364.48164274669,77545.93054849979,-181.44890575310274,0.0,8575.796259387458,8575.796259387458,0.8913585366283953,3863.4896476375684,276.4560078646557,3.306007864655726,1.0,0.002,0.2852194539946636,0.00437581025710664,0.00044126622605406045,0.0015587337740381642,0.22063311302703023,0.22063311302703023,0.0,9.222440519596198e-14,0.9789993717628895,0.9789993717628895,0.0,0.08975650030597063,0.0019253770218417544,0.0,0.0,0.0,1601028.4898818424,267.413590320796,0.0,1.0,1281768.09201294,2609.249356864688,,,,,,,,,,,,,,,,,,,6.0,15142.460308211417,1450.0,0.375,6.1796691888313084,3.5
925.0,-29.65365620996838,4.0713970953439755,34.8453457035033,25.82148421732711,5.740557621065981,-26.11423482690871,-39.62924770368261,2.201136237430279,-5.736241295337834,-5.736241295325607,39.5964506569562,40224.93844877811,20203.73508477934,20203.73508477934,60428.67353355745,77462.66726856287,77520.70895748943,20203.73508477934,97724.44404226878,97724.44404226878,97724.44404226878,123403.2139679026,121031.85670811665,2371.3572597859475,0.0,91116.07213337922,53881.7382438853,41371.482099437686,25678.76992563382,67050.2520250715,19563.03864156025,1450.0,0.0,0.8846092722054549,2.8073026965863193,0.0014957518510113484,1.0,1.0,-5.736241295337834,344592.5288950457,1537206.809869629,4.460940621083007,1537206.809869629,4.460940621083007,0.7618370622196922,0.09166973729498493,3.8377861320902116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8377861320902116,1.2814316976418392,1.2817422040547408,2.9949205557757903,6345.877277073445,15127.569457734377,6470.680587508468,0.00035393315013766674,23741.831617843116,2420.993062650662,19341.297294007727,1972.2634430725811,0.8146505966907718,0.8146505966907718,34239.78394849447,32395.05729023726,1.071680501611643,0.8,4532.071181059842,4287.898129693729,1.071680501611643,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.519404260454379,4.0713970953439755,-1.6723797588932205,5.743776854237196,3.5,3.5,1.0,0.6,0.00024229949128932426,1.0012863527569724,0.00024198820908940727,198.6365368839244,0.0,6.357602057130283e-05,180.1744422990722,0.01237094363234361,8.222907941872325e-05,0.000160070411870601,0.0006143160068349609,0.09166973732423413,0.09166973732423413,0.09166973732423413,0.08976706603459456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508259.87227623997,588.899581324188,0.0,0.09166973732423413,0.09166973729498493,0.09166973729498493,0.375,0.375,0.5,5.2831775718563145,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,25678.76992563382,19563.03864156025,0.7618370622196922,0.9722866188863184,3.803390997161697,0.9012445398558964,0.5999222558289141,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493491514154335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37749.208433619526,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2632262664197,261.2632262664197,-11.886773733580299,245.2951088285661,277.23134370366773,121677.1435561265,124049.13664540889,-2371.9930892823845,0.0,nan,277.23134370366773,4.081343703667756,270.8440967293844,-2.3059032706156017,264.4568497538837,-8.69315024611626,258.06960277938083,-15.080397220619147,251.68235580363526,-21.467644196364716,245.2951088285661,-27.854891171433877,1.0,1.0,25762.5980482374,25762.5980482374,276.45323522822537,3.3032352282253896,276.45323522822537,276.45323522822537,77451.87115065102,77520.70895748943,-68.83780683841906,0.0,8575.796259387458,8575.796259387458,0.8917650888686057,3856.975062750663,276.45323522822537,3.3032352282253896,1.0,0.002,0.28713039802658935,0.004367537489438058,0.0004442228234487828,0.0015557771769350811,0.22211141172439142,0.22211141172439142,0.0,3.838639475728378e-13,0.9791540361257167,0.9791540361257167,0.0,0.08975879326296864,0.0019109440320162945,0.0,0.0,0.0,1601028.6854187734,267.41375870466214,0.0,1.0,1281767.514705982,2609.2517073303193,,,,,,,,,,,,,,,,,,,5.0,15127.569457734377,1450.0,0.375,6.1796691888313084,3.5
926.0,-29.665676417461444,4.074681948729329,34.841987935891474,25.874817883037053,5.737919175922617,-26.125316858117547,-39.63997269803656,2.197559618193854,-5.733967371993003,-5.733967371991222,39.59392251271565,40149.809952485535,20205.817600684328,20205.817600684328,60355.62755316986,77547.38425054417,77510.12223475272,20205.817600684328,97715.93983543705,97715.93983543705,97715.93983543705,123394.58987530715,121048.72529062351,2345.864584683638,0.0,91181.34183627843,53787.052570538704,41549.21029526636,25678.6500398701,67227.86033513646,19562.790263940875,1450.0,0.0,0.8846303740523769,2.8075391841845825,0.0014957518510113484,1.0,1.0,-5.733967371993003,344623.2612702899,1537098.726081893,4.4602291801665075,1537098.726081893,4.4602291801665075,0.7618309464697949,0.0916576475902929,3.8313064319519596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8313064319519596,1.2814489838749874,1.2817590955635272,2.9898236138643854,6335.077468779442,15113.022328162304,6470.592792344279,0.0003560426843964652,23799.020896854676,2426.824746152323,19341.034868386712,1972.2366831065362,0.8126819566322101,0.8126819566322101,34193.527901950074,32395.05729023726,1.0698710812699543,0.8,4525.948604591224,4287.898129693729,1.0698710812699543,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.520076253182778,4.074681948729329,-1.6696869498305373,5.744368898559866,3.5,3.5,1.0,0.6,0.00024198820908940727,1.0012483691329752,0.00024168649512903124,198.64643939780512,0.0,6.183201818512024e-05,175.23193953663076,0.01243277565052873,8.212964985209073e-05,0.00015985855923731653,0.0006124671262085042,0.09165764757655964,0.09165764757655964,0.09165764757655964,0.08977676954791022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508522.11023365485,588.812794775882,0.0,0.09165764757655964,0.0916576475902929,0.0916576475902929,0.375,0.375,0.5,5.226751234130087,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,25678.6500398701,19562.790263940875,0.7618309464697949,0.9663194478827373,3.8067889744769077,0.8977770116777785,0.5972198096493835,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449423155553307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37744.26593085708,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2492071960316,261.2492071960316,-11.900792803968386,245.28772601650184,277.2106883750632,121615.92134679857,123760.499184887,-2144.5778380884303,0.0,nan,277.2106883750632,4.0606883750632505,270.8260959039754,-2.3239040960245916,264.4415034318545,-8.70849656814545,258.0569109605475,-15.09308903945248,251.6723184882474,-21.477681511752564,245.28772601650184,-27.86227398349814,1.0,1.0,25762.5980482374,25762.5980482374,276.4542746629576,3.304274662957596,276.4542746629576,276.4542746629576,77535.97035946693,77510.12223475272,25.84812471420446,0.0,8575.796259387458,8575.796259387458,0.8921713326263334,3850.4629641117194,276.4542746629576,3.304274662957596,1.0,0.002,0.28901911774458794,0.004359695721492327,0.0004471469825907768,0.0015528530183144115,0.2235734912953884,0.2235734912953884,0.0,9.051882507438158e-13,0.9793937574706407,0.9793937574706407,0.0,0.08976892787437679,0.0018887197159161183,0.0,0.0,0.0,1601031.3259881507,267.416032628007,0.0,1.0,1281759.7184670502,2609.28344947703,,,,,,,,,,,,,,,,,,,4.0,15113.022328162304,1450.0,0.375,6.1796691888313084,3.5
927.0,-29.677347228680937,4.0779788834565425,34.83879639493194,25.930785352271073,5.738566529596312,-26.13575585284966,-39.65008598808197,2.196975154496574,-5.729966667920905,-5.729966667888127,39.59199524238369,40074.078679553895,20204.367835770016,20204.367835770016,60278.446515323914,77629.53365511805,77511.54553057216,20204.367835770016,97715.91336634217,97715.91336634217,97715.91336634217,123395.26246089718,121074.50463589464,2320.7578250025463,0.0,91245.27788699925,53693.00348488383,41724.749335683795,25679.34909455502,67404.09843023881,19563.222347202936,1450.0,0.0,0.8846582202399863,2.8079552948445445,0.0014957518510113484,1.0,1.0,-5.729966667920905,344677.33654091513,1537016.3348491804,4.459290391048754,1537016.3348491804,4.459290391048754,0.7618270336669504,0.0916456783672984,3.8248595911124665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8248595911124665,1.2814523253435501,1.2817620511885435,2.984784931493291,6324.401105460403,15098.877057991944,6470.576766284403,0.00035812180627370203,23855.850316445318,2432.6197342053933,19340.986965421278,1972.231798363486,0.8107439772158671,0.8107439772158671,34147.490895212875,32395.05729023726,1.0680708367052798,0.8,4519.855020828844,4287.898129693729,1.0680708367052798,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.519608438517847,4.0779788834565425,-1.665977857345168,5.7439567408017105,3.5,3.5,1.0,0.6,0.00024168649512903124,1.0012121778099683,0.00024139388282081378,198.6560549010393,0.0,5.993440394530915e-05,169.8541007810061,0.012492710054474039,8.203599310938106e-05,0.0001596505020196502,0.0006106407538757793,0.09164567836373651,0.09164567836373651,0.09164567836373651,0.089792901922639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508783.2090462116,588.7263969651626,0.0,0.09164567836373651,0.0916456783672984,0.0916456783672984,0.375,0.375,0.5,5.1711679427837804,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,25679.34909455502,19563.222347202936,0.7618270336669504,0.9604390515842305,3.8098279333580347,0.8942845897970176,0.5945347480766224,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494949755685165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37738.88809210146,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2367349150314,261.2367349150314,-11.9132650849686,245.27967555154402,277.1937942781089,121570.40342871215,123478.35999748071,-1907.9565687685756,0.0,nan,277.1937942781089,4.043794278108919,270.81097053332263,-2.3390294666773457,264.428146787647,-8.721853212352983,258.0453230426743,-15.104676957325694,251.6624992968917,-21.48750070310828,245.27967555154402,-27.87032444845596,1.0,1.0,25762.5980482374,25762.5980482374,276.4584413336691,3.3084413336691227,276.4584413336691,276.4584413336691,77618.28732240465,77511.54553057216,106.74179183249362,0.0,8575.796259387458,8575.796259387458,0.892575361385981,3843.983889068029,276.4584413336691,3.3084413336691227,1.0,0.002,0.2908793396632867,0.004352250192256203,0.000450028683455089,0.0015499713172053568,0.2250143417275445,0.2250143417275445,0.0,6.60445656497366e-13,0.9797020224999181,0.9797020224999181,0.0,0.08978545644981924,0.0018602219174791643,0.0,0.0,0.0,1601035.9715830649,267.4200333320791,0.0,1.0,1281746.0016461392,2609.3392984262387,,,,,,,,,,,,,,,,,,,4.0,15098.877057991944,1450.0,0.375,6.1796691888313084,3.5
928.0,-29.68867292774943,4.08131221218575,34.83577800035069,25.988831009622686,5.74191124795583,-26.145614510151802,-39.65964987929908,2.1988528301764454,-5.7245132961504055,-5.724513296141919,39.59060000315223,39998.12798565196,20200.000547154996,20200.000547154996,60198.12853280696,77709.55371090547,77523.12047117982,20200.000547154996,97723.12101833482,97723.12101833482,97723.12101833482,123403.86746599677,121107.75973384595,2296.1077321508214,0.0,91308.14014067085,53599.79238673067,41898.16417104464,25680.74644766195,67578.91061870659,19564.235646108245,1450.0,0.0,0.8846916380163402,2.8085225749843605,0.0014957518510113484,1.0,1.0,-5.7245132961504055,344751.0574373771,1536956.690146742,4.458163817020126,1536956.690146742,4.458163817020126,0.7618250383017753,0.09163388656311852,3.81846005394124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.81846005394124,1.2814441894446449,1.2817535383373355,2.9798098781001867,6313.859564310458,15085.111073801265,6470.616813550386,0.00036016790550520277,23912.294184255446,2438.37540691831,19341.106669379267,1972.2440047701577,0.8088352594003304,0.8088352594003304,34101.77633352357,32395.05729023726,1.0662838014277285,0.8,4513.804116772366,4287.898129693729,1.0662838014277285,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5181991882042825,4.08131221218575,-1.6614029398128274,5.742715151998578,3.5,3.5,1.0,0.6,0.00024139388282081378,1.0011764226955013,0.0002411102352679269,198.6653868505173,0.0,5.812920676596862e-05,164.73817197475506,0.012550839261240008,8.194751505173776e-05,0.00015944636776907603,0.0006088395860722409,0.09163388658706181,0.09163388658706181,0.09163388658706181,0.08981443502171908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509042.06964457955,588.6407480580141,0.0,0.09163388658706181,0.09163388656311852,0.09163388656311852,0.375,0.375,0.5,5.116584395788439,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,25680.74644766195,19564.235646108245,0.7618250383017753,0.9546510873928511,3.812566525572096,0.8907827602083814,0.5918729322425632,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495647144556016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37733.77216329521,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.22580477776734,261.22580477776734,-11.92419522223264,245.27116295689487,277.1804465983091,121534.0265592901,123206.07252689412,-1672.0459676040325,0.0,nan,277.1804465983091,4.03044659830914,270.7985898704531,-2.3514101295468777,264.416733141893,-8.733266858106958,258.0348764138563,-15.115123586143682,251.65301968519756,-21.496980314802414,245.27116295689487,-27.878837043105108,1.0,1.0,25762.5980482374,25762.5980482374,276.46524442738365,3.315244427383675,276.46524442738365,276.46524442738365,77698.82571399695,77523.12047117982,175.70524281713006,0.0,8575.796259387458,8575.796259387458,0.8929762700622961,3837.5523542109463,276.46524442738365,3.315244427383675,1.0,0.002,0.2927058627806211,0.004345178617511537,0.000452859652910249,0.0015471403473850869,0.2264298264551245,0.2264298264551245,0.0,2.953358044233134e-13,0.9800671652620008,0.9800671652620008,0.0,0.08980736344585531,0.0018265231172632096,0.0,0.0,0.0,1601042.3036372177,267.4254867038496,0.0,1.0,1281727.3037054664,2609.415431078598,,,,,,,,,,,,,,,,,,,4.0,15085.111073801265,1450.0,0.375,6.1796691888313084,3.5
929.0,-29.69964891692168,4.084702643603669,34.832937567022654,26.04849961297589,5.747516158439649,-26.154932409433478,-39.66869664201511,2.202799648280966,-5.717796491062586,-5.717796491093321,39.589690027671,39922.242131650695,20193.148217475795,20193.148217475795,60115.390349126494,77787.65824524932,77543.56951064264,20193.148217475795,97736.71772811844,97736.71772811844,97736.71772811844,123419.47681907179,121147.50209098552,2271.9747280862703,0.0,91370.01483315701,53507.5735175727,42069.37923953812,25682.75909095335,67752.13833049146,19565.76185232303,1450.0,0.0,0.8847298137868085,2.809221406579182,0.0014957518510113484,1.0,1.0,-5.717796491062586,344841.8749572675,1536917.7907967549,4.456876912025862,1536917.7907967549,4.456876912025862,0.7618247627925222,0.09162231580469514,3.8121207346147172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8121207346147172,1.2814264058248979,1.281735386932121,2.974904151565946,6303.46491845545,15071.72302273502,6470.706787002236,0.0003621790184083031,23968.289882191148,2444.085379022515,19341.375606047866,1972.2714286782814,0.8069568459458112,0.8069568459458112,34056.47682311861,32395.05729023726,1.0645135816494773,0.8,4507.8081500357985,4287.898129693729,1.0645135816494773,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.515988057088321,4.084702643603669,-1.6560644402558324,5.7407670838595015,3.5,3.5,1.0,0.6,0.0002411102352679269,1.0011401809990064,0.00024083563904840036,198.67443138720677,0.0,5.6350950823471675e-05,159.69859463371873,0.01260719021206348,8.186390227702631e-05,0.0001592463329909006,0.0006070662479059719,0.0916223158513537,0.0916223158513537,0.0916223158513537,0.08984065972124763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509297.8100743276,588.5561378303582,0.0,0.0916223158513537,0.09162231580469514,0.09162231580469514,0.375,0.375,0.5,5.063134711892544,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,25682.75909095335,19565.76185232303,0.7618247627925222,0.9489619969036891,3.815042072221846,0.8872840301495238,0.5892395888217142,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449632397244329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37728.73258595417,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2163736583147,261.2163736583147,-11.933626341685283,245.26235320779097,277.17039410857274,121502.69930275422,122945.43189472167,-1442.7325919674613,0.0,nan,277.17039410857274,4.020394108572759,270.78878592878306,-2.3612140712169207,264.4071777483517,-8.74282225164825,258.02556956841676,-15.124430431583221,251.6439613879732,-21.50603861202677,245.26235320779097,-27.88764679220901,1.0,1.0,25762.5980482374,25762.5980482374,276.47434573864535,3.324345738645377,276.47434573864535,276.47434573864535,77777.39169876775,77543.56951064264,233.82218812510837,0.0,8575.796259387458,8575.796259387458,0.8933732508587318,3831.181338287791,276.47434573864535,3.324345738645377,1.0,0.002,0.29449422816365783,0.004338469318234997,0.00045563283807559073,0.0015443671626955687,0.22781641903779537,0.22781641903779537,0.0,7.711591781811578e-13,0.9804811156824494,0.9804811156824494,0.0,0.08983395042159721,0.0017883653830979285,0.0,0.0,0.0,1601050.1021100956,267.4322035089374,0.0,1.0,1281704.2730450474,2609.5092096717226,,,,,,,,,,,,,,,,,,,4.0,15071.72302273502,1450.0,0.375,6.1796691888313084,3.5
930.0,-29.710274039330272,4.088165655465877,34.83027681215934,26.108979794103675,5.754681939571095,-26.163778441487008,-39.67729291236026,2.208186340719084,-5.710105496341953,-5.710105496351666,39.589185723096286,39847.02925073576,20184.438572744137,20184.438572744137,60031.46782347989,77864.1035798127,77570.89013342078,20184.438572744137,97755.32870616492,97755.32870616492,97755.32870616492,123440.58604063121,121192.1820962168,2248.40394441441,0.0,91431.00244642339,53416.800142146814,42238.0025603073,25685.2573344663,67923.2598947736,19567.693986910097,1450.0,0.0,0.8847715365964475,2.8100217637141207,0.0014957518510113484,1.0,1.0,-5.710105496341953,344945.88750952727,1536896.2332610162,4.455470521354071,1536896.2332610162,4.455470521354071,0.7618258883726572,0.09161100764369227,3.805874032246236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.805874032246236,1.281401903465679,1.281710526778388,2.970086139214302,6293.256128427951,15058.726111874916,6470.831301627474,0.00036414713993248655,24023.65440152537,2449.730988821399,19341.747788595225,1972.3093807360542,0.8051126387901721,0.8051126387901721,34011.82439520182,32395.05729023726,1.0627692246433127,0.8,4501.897832902067,4287.898129693729,1.0627692246433127,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.513177601757542,4.088165655465877,-1.6501253389176727,5.73829099438355,3.5,3.5,1.0,0.6,0.00024083563904840036,1.0011038105829226,0.00024057009523134926,198.6831874887278,0.0,5.4555247775514646e-05,154.6095721958085,0.012661745459838995,8.17845261564619e-05,0.00015905111289193848,0.0006053285003552933,0.0916110076449193,0.0916110076449193,0.0916110076449193,0.08987049362973512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509549.5519594015,588.4728534396289,0.0,0.0916110076449193,0.09161100764369227,0.09161100764369227,0.375,0.375,0.5,5.010919288354249,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,25685.2573344663,19567.693986910097,0.7618258883726572,0.9433928414072679,3.817308149799549,0.8838131137474904,0.5866477744511467,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496979959049887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37723.64356351626,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.20834280230963,261.20834280230963,-11.941657197690347,245.25337512630017,277.16331047809683,121470.7645894558,122699.29083241966,-1228.5262429638808,0.0,nan,277.16331047809683,4.013310478096855,270.78132340807525,-2.368676591924725,264.39933633744016,-8.750663662559816,258.0173492672588,-15.132650732741183,251.63536219668632,-21.51463780331366,245.25337512630017,-27.896624873699807,1.0,1.0,25762.5980482374,25762.5980482374,276.48522251601895,3.3352225160189732,276.48522251601895,276.48522251601895,77853.50185210066,77570.89013342078,282.61171867988014,0.0,8575.796259387458,8575.796259387458,0.8937642778766619,3824.903402407467,276.48522251601895,3.3352225160189732,1.0,0.002,0.296241121437944,0.004332090147063683,0.00045834285667494283,0.001541657142257112,0.22917142833747142,0.22917142833747142,0.0,-1.0679452114303878e-12,0.9809314041849094,0.9809314041849094,0.0,0.08986411436672154,0.0017468932769707408,0.0,0.0,0.0,1601059.0308592378,267.439894503658,0.0,1.0,1281677.9009952398,2609.6165999699388,,,,,,,,,,,,,,,,,,,4.0,15058.726111874916,1450.0,0.375,6.1796691888313084,3.5
931.0,-29.72054367270391,4.091715376738924,34.82779687991986,26.170334277581446,5.763551922008648,-26.1721341132323,-39.68542091371489,2.2151423625389586,-5.701504743074281,-5.701504743087356,39.589074019896245,39772.46512589947,20174.033446842135,20174.033446842135,59946.498572741606,77938.66174700797,77604.69077678268,20174.033446842135,97778.72422362481,97778.72422362481,97778.72422362481,123466.9381710478,121241.5013007131,2225.436870334701,0.0,91490.93508804218,53327.50715230616,42403.80881748447,25688.213947422988,68092.02276490745,19570.00968119648,1450.0,0.0,0.8848165169668756,2.8109170074270327,0.0014957518510113484,1.0,1.0,-5.701504743074281,345062.23276234197,1536891.4583097403,4.4539544244132285,1536891.4583097403,4.4539544244132285,0.7618283513696646,0.09159998689339807,3.799722432343929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.799722432343929,1.2813700807436101,1.281678356114258,2.965359102296862,6283.240104428776,15046.127955676724,6470.99192287505,0.00036607199790497777,24078.320645017302,2455.305394300531,19342.227896253,1972.358338092315,0.8033046897834889,0.8033046897834889,33967.83744786076,32395.05729023726,1.061051424473602,0.8,4496.075600592217,4287.898129693729,1.061051424473602,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.509820043273855,4.091715376738924,-1.6436175150427772,5.7353328917817015,3.5,3.5,1.0,0.6,0.00024057009523134926,1.0010669514890091,0.0002403136921796489,198.69165127844047,0.0,5.275909198963514e-05,149.51926669862598,0.012714504551828631,8.17095393736763e-05,0.00015886055585767297,0.0006036260177070257,0.09159998689362041,0.09159998689362041,0.09159998689362041,0.0899036957622699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509796.78001412813,588.3910655092216,0.0,0.09159998689362041,0.09159998689339807,0.09159998689339807,0.375,0.375,0.5,4.960030553808823,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,25688.213947422988,19570.00968119648,0.7618283513696646,0.937945581659636,3.8193661651472133,0.8803747654804022,0.5840987462395814,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497615029824966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37718.55325801908,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2016448609176,261.2016448609176,-11.948355139082366,245.24433621370594,277.15895350794744,121441.1650225294,122465.7876444731,-1024.6226219436971,0.0,nan,277.15895350794744,4.008953507947467,270.77603004937566,-2.373969950624314,264.3931065903016,-8.756893409698364,258.0101831315988,-15.13981686840117,251.62725967257614,-21.522740327423833,245.24433621370594,-27.905663786294042,1.0,1.0,25762.5980482374,25762.5980482374,276.49776466928154,3.3477646692815597,276.49776466928154,276.49776466928154,77927.80923169019,77604.69077678268,323.1184549075115,0.0,8575.796259387458,8575.796259387458,0.8941491999263638,3818.721044505649,276.49776466928154,3.3477646692815597,1.0,0.002,0.29794345896138613,0.004326043772598765,0.00046098488972663346,0.001539015110039675,0.23049244486331671,0.23049244486331671,0.0,-2.336915383427396e-13,0.9814155265566931,0.9814155265566931,0.0,0.08989764936957045,0.00170233752382762,0.0,0.0,0.0,1601069.014772863,267.4484952569257,0.0,1.0,1281648.408065905,2609.736706335847,,,,,,,,,,,,,,,,,,,4.0,15046.127955676724,1450.0,0.375,6.1796691888313084,3.5
932.0,-29.730471092238243,4.095362371767515,34.825496887954394,26.232176448125415,5.773846055579238,-26.180039377456346,-39.693120460119076,2.2234143408045677,-5.6921913156668325,-5.692191315711132,39.58929882053056,39698.83186542348,20162.36059620601,20162.36059620601,59861.19246162949,78011.31008627535,77643.59664612793,20162.36059620601,97805.95724233394,97805.95724233394,97805.95724233394,123497.49717457408,121294.39259078333,2203.1045837907463,0.0,91549.74768985256,53239.939061916695,42566.45403103985,25691.539932240135,68257.99396328,19572.63542951053,1450.0,0.0,0.8848639365782531,2.811886686683812,0.0014957518510113484,1.0,1.0,-5.6921913156668325,345188.2533469688,1536901.067823644,4.452356222790743,1536901.067823644,4.452356222790743,0.7618319291538055,0.0915892792152307,3.793683103659089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.793683103659089,1.2813321175367172,1.2816400552195082,2.9607336394191175,6273.439303631167,15033.941895562826,6471.183658803387,0.0003679497334161495,24132.15473942746,2460.7949441886335,19342.801007773767,1972.4167792032722,0.801536423772852,0.801536423772852,33924.63943744835,32395.05729023726,1.0593649754189638,0.8,4490.357794125806,4287.898129693729,1.0593649754189638,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.506053411418436,4.095362371767515,-1.6366520123706545,5.73201438413817,3.5,3.5,1.0,0.6,0.0002403136921796489,1.0010314645163882,0.00024006607254423086,198.69983363273064,0.0,5.094514573517415e-05,144.37854301348355,0.012765449697563805,8.163856402549952e-05,0.0001586751281541494,0.0006019631526493371,0.09158927922391152,0.09158927922391152,0.09158927922391152,0.08993952958546399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510038.8800952146,588.3109753111975,0.0,0.09158927922391152,0.0915892792152307,0.0915892792152307,0.375,0.375,0.5,4.910538064702234,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,25691.539932240135,19572.63542951053,0.7618319291538055,0.9326318757130845,3.8212450846235146,0.8769843499038715,0.5815997447387603,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498228903210952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37713.41253433393,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1961980646906,261.1961980646906,-11.9538019353094,245.23531958669577,277.1570765425367,121412.41596525331,122245.64371451407,-833.2277492607401,0.0,nan,277.1570765425367,4.0070765425367085,270.7727251515955,-2.377274848404454,264.3883737602418,-8.761626239758186,258.00402236919166,-15.145977630808318,251.61967097788184,-21.53032902211814,245.23531958669577,-27.91468041330421,1.0,1.0,25762.5980482374,25762.5980482374,276.51161480300766,3.361614803007683,276.51161480300766,276.51161480300766,78000.49708487558,77643.59664612793,356.90043874764524,0.0,8575.796259387458,8575.796259387458,0.8945269479462938,3812.6515191773847,276.51161480300766,3.361614803007683,1.0,0.002,0.29959894367561957,0.004320308686797222,0.0004635552058350717,0.0015364447942332617,0.23177760291753585,0.23177760291753585,0.0,6.83333598039404e-14,0.9819249072774422,0.9819249072774422,0.0,0.08993379450102318,0.0016554847142075315,0.0,0.0,0.0,1601079.8247732038,267.45780868433314,0.0,1.0,1281616.4696773572,2609.8667804130555,,,,,,,,,,,,,,,,,,,4.0,15033.941895562826,1450.0,0.375,6.1796691888313084,3.5
933.0,-29.74006118800977,4.09911480387393,34.82337474600869,26.29420885294678,5.785260553000712,-26.18752901391123,-39.700419386476256,2.232728378873285,-5.682296918901557,-5.68229691883869,39.58982355034191,39626.2803498559,20149.708148787995,20149.708148787995,59775.9884986439,78082.2285619879,77686.72078091513,20149.708148787995,97836.42892970312,97836.42892970312,97836.42892970312,123531.60509544527,121350.17383255728,2181.431262887986,0.0,91607.52615799959,53154.15040272115,42725.97306142048,25695.176165742145,68421.14922716262,19575.522427644064,1450.0,0.0,0.8849132449361403,2.8129171437023146,0.0014957518510113484,1.0,1.0,-5.682296918901557,345322.17465843697,1536923.4985367,4.450694485683964,1536923.4985367,4.450694485683964,0.7618364747287838,0.0915789041383643,3.7877619380490417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7877619380490417,1.2812892900520625,1.2815969001533822,2.9562113470059006,6263.857108667775,15022.151868387777,6471.399394177265,0.00036977988067859763,24185.132977280977,2466.197220996057,19343.445855243303,1972.4825353452304,0.7998072978723807,0.7998072978723807,33882.273267219876,32395.05729023726,1.0577115227478935,0.8,4484.750092294709,4287.898129693729,1.0577115227478935,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.501970680217691,4.09911480387393,-1.629302580287547,5.728417384161477,3.5,3.5,1.0,0.6,0.00024006607254423086,1.0009964785304302,0.0002398270899980323,198.70773852139286,0.0,4.920198036176359e-05,139.43841234523802,0.01281465167792557,8.157133426427209e-05,0.00015849473827995878,0.0006003403370378723,0.09157890413394616,0.09157890413394616,0.09157890413394616,0.08997750288934711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510275.40788295056,588.2327290370306,0.0,0.09157890413394616,0.0915789041383643,0.0915789041383643,0.375,0.375,0.5,4.862496027490213,-6.286882126005366e-11,-6.286882126005366e-11,-6.286882126005366e-11,-6.286882126005366e-11,-6.286882126005366e-11,-6.286882126005366e-11,25695.176165742145,19575.522427644064,0.7618364747287838,0.9274517936172305,3.8229719102584987,0.8736478292725509,0.5791525105533393,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449882236769423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37708.47240366569,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.19190744974725,261.19190744974725,-11.95809255025273,245.22638964348732,277.1574252558854,121382.66192760614,122039.02197572407,-656.3600481179441,0.0,nan,277.1574252558854,4.007425255885437,270.7712181335908,-2.378781866409156,264.3850110109608,-8.764988989039182,257.9988038885773,-15.151196111422678,251.61259676598164,-21.537403234018342,245.22638964348732,-27.923610356512654,1.0,1.0,25762.5980482374,25762.5980482374,276.5265377865539,3.376537786553911,276.5265377865539,276.5265377865539,78071.4685781097,77686.72078091513,384.7477971945773,0.0,8575.796259387458,8575.796259387458,0.8948971595968878,3806.7007477392867,276.5265377865539,3.376537786553911,1.0,0.002,0.3012057818898863,0.004314871717867594,0.00046605091020120436,0.0015339490900011408,0.23302545510060219,0.23302545510060219,0.0,2.0234508513183869e-13,0.9824540571947292,0.9824540571947292,0.0,0.08997206592418318,0.001606838214181115,0.0,0.0,0.0,1601091.3077332652,267.4677030810984,0.0,1.0,1281582.5371329586,2610.0049861128887,,,,,,,,,,,,,,,,,,,4.0,15022.151868387777,1450.0,0.375,6.1796691888313084,3.5
934.0,-29.749311836970737,4.102979027735214,34.82142752276178,26.356093736272328,5.7974995284252895,-26.194630700372574,-39.707344479951985,2.2428183929346726,-5.671920556082171,-5.6719205560940145,39.59061978213013,39555.030517212006,20136.293142688206,20136.293142688206,59691.32365990021,78151.50436165577,77733.39465433368,20136.293142688206,97869.68779702188,97869.68779702188,97869.68779702188,123568.76568308176,121408.32982582916,2160.4358572525894,0.0,91664.28034830187,53070.28188641015,42882.22051321302,25699.07788605988,68581.2983992729,19578.63367922615,1450.0,0.0,0.8849640316235705,2.8139981156859104,0.0014957518510113484,1.0,1.0,-5.671920556082171,345462.6632409042,1536957.53566193,4.448983057223035,1536957.53566193,4.448983057223035,0.7618418748731182,0.09156887516161913,3.781969182656928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.781969182656928,1.2812428375028697,1.2815501302413115,2.95179732674873,6254.504329410741,15010.75540594107,6471.633898824123,0.00037156069890186265,24237.183308803542,2471.5048776905,19344.146805325814,1972.5540123615929,0.7981185997920618,0.7981185997920618,33840.81305736141,32395.05729023726,1.0560939279183055,0.8,4479.2623058488925,4287.898129693729,1.0560939279183055,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.497641884202797,4.102979027735214,-1.621624566490289,5.724603594225503,3.5,3.5,1.0,0.6,0.0002398270899980323,1.0009612647949344,0.00023959677405415418,198.71536413604943,0.0,4.7487681301202244e-05,134.58008880760715,0.012862139359226771,8.150759516117035e-05,0.00015831949483686194,0.0005987594504868245,0.09156887513669354,0.09156887513669354,0.09156887513669354,0.09001724616524473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510506.01465139916,588.1564417335267,0.0,0.09156887513669354,0.09156887516161913,0.09156887516161913,0.375,0.375,0.5,4.815947157802288,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,25699.07788605988,19578.63367922615,0.7618418748731182,0.9224109676182504,3.8245651435477717,0.8703731928839228,0.5767611789285018,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499395710854277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37703.614080128056,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.18866861265,261.18866861265,-11.961331387349958,245.21759675036745,277.15974047484565,121350.48509597442,121845.94863632074,-495.46354034634544,0.0,nan,277.15974047484565,4.009740474845671,270.77131173009,-2.378688269909958,264.3828829850685,-8.7671170149315,257.99445424025043,-15.155545759749543,251.60602549527826,-21.543974504721717,245.21759675036745,-27.93240324963253,1.0,1.0,25762.5980482374,25762.5980482374,276.5423566612248,3.3923566612248237,276.5423566612248,276.5423566612248,78140.35975287219,77733.39465433368,406.96509853850876,0.0,8575.796259387458,8575.796259387458,0.8952592010545709,3800.8790285702125,276.5423566612248,3.3923566612248237,1.0,0.002,0.3027625592832386,0.004309723336648369,0.00046846972312964514,0.0015315302763060372,0.23423486156482257,0.23423486156482257,0.0,-5.643176897995872e-13,0.9829988367653618,0.9829988367653618,0.0,0.09001209776778424,0.0015567773938348927,0.0,0.0,0.0,1601103.3485284692,267.4780794439178,0.0,1.0,1281546.9496557908,2610.149943469264,,,,,,,,,,,,,,,,,,,8.0,15010.75540594107,1450.0,0.375,6.1796691888313084,3.5
935.0,-29.75824542556753,4.106959329122242,34.81965128458575,26.417930074408673,5.810746047290967,-26.201346278285556,-39.71390356365589,2.2538468997233916,-5.661178458513859,-5.661178458507381,39.59165275473917,39485.02350675666,20122.36384251702,20122.36384251702,59607.38734927368,78218.85961848202,77782.82032083723,20122.36384251702,97905.18416335425,97905.18416335425,97905.18416335425,123608.37621673734,121468.24494331023,2140.131273427112,0.0,91719.81125880466,52988.36002814466,43034.945811844445,25703.19205338309,68738.13786522753,19581.925331614388,1450.0,0.0,0.8850158209547166,2.815117534195583,0.0014957518510113484,1.0,1.0,-5.661178458513859,345608.1508935603,1537001.6937766485,4.447237976890224,1537001.6937766485,4.447237976890224,0.7618479950250766,0.0915592035597668,3.7763050846756525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7763050846756525,1.2811920045832652,1.281498990035653,2.947493483542286,6245.385002103315,14999.761511934006,6471.891150117618,0.000373292610298877,24288.241866634697,2476.71140161367,19344.915746657327,1972.63242255585,0.7964724599202824,0.7964724599202824,33800.261398552,32395.05729023726,1.0545122599574477,0.8,4473.8947776977,4287.898129693729,1.0545122599574477,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.493147134172661,4.106959329122242,-1.6136842650545935,5.720643594176836,3.5,3.5,1.0,0.6,0.00023959677405415418,1.0009283718379112,0.0002393745454674294,198.7227288758752,0.0,4.57673166540782e-05,129.7045753976576,0.01290790667588085,8.144726729747468e-05,0.00015814950675667949,0.0005972207865041952,0.09155920346662808,0.09155920346662808,0.09155920346662808,0.09005832537813027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510730.3857814936,588.0822168902689,0.0,0.09155920346662808,0.0915592035597668,0.0915592035597668,0.375,0.375,0.5,4.770920800132666,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,25703.19205338309,19581.925331614388,0.7618479950250766,0.917510705820135,3.8260315394583544,0.8671661642354032,0.5744267263127432,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499948801193923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37698.73856671811,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.18641073959515,261.18641073959515,-11.96358926040483,245.20897991359124,277.16384156552635,121319.16424114918,121664.5640693855,-345.3998282362855,0.0,nan,277.16384156552635,4.013841565526377,270.7728692352603,-2.377130764739661,264.38189690476776,-8.76810309523222,257.99092457443663,-15.159075425563344,251.59995224398875,-21.550047756011224,245.20897991359124,-27.94102008640874,1.0,1.0,25762.5980482374,25762.5980482374,276.55886214975595,3.4088621497559757,276.55886214975595,276.55886214975595,78208.25235306458,77782.82032083723,425.4320322273561,0.0,8575.796259387458,8575.796259387458,0.8956130641844341,3795.186610099031,276.55886214975595,3.4088621497559757,1.0,0.002,0.3042683117731112,0.004304849469037615,0.0004708100421861837,0.0015291899509582688,0.23540502109309183,0.23540502109309183,0.0,-6.855547379780447e-12,0.9835543294430635,0.9835543294430635,0.0,0.09005345106156738,0.0015057524981994092,0.0,0.0,0.0,1601115.812094183,267.4888215414861,0.0,1.0,1281510.1056248243,2610.300031177551,,,,,,,,,,,,,,,,,,,6.0,14999.761511934006,1450.0,0.375,6.1796691888313084,3.5
