time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
936.0,-29.76686201745719,4.111058320238966,34.81804136941094,26.479226059187226,5.824445852834556,-26.207731230423338,-39.72013896619899,2.265315065237145,-5.650165497063824,-5.650165497068929,39.59289358889495,39416.4999360305,20108.121063654264,20108.121063654264,59524.62099968476,78284.7205468918,77834.35567893091,20108.121063654264,97942.47674258518,97942.47674258518,97942.47674258518,123649.95195321846,121529.42641150102,2120.5255417174444,0.0,91774.36101766978,52908.43536884132,43184.36183203163,25707.47521063328,68891.8370426649,19585.361447251198,1450.0,0.0,0.885068226881446,2.8162655441203697,0.0014957518510113484,1.0,1.0,-5.650165497063824,345757.3569892605,1537054.7389461722,4.4454722593044185,1537054.7389461722,4.4454722593044185,0.7618547246191716,0.09154989690441767,3.7707769982127974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7707769982127974,1.2811391139350463,1.281445801993789,2.9433001905864655,6236.499917511293,14989.138853631945,6472.158494675822,0.00037497493281252474,24338.315700230294,2481.817511610009,19345.714857432497,1972.7139091771908,0.7948666249427212,0.7948666249427212,33760.67177172452,32395.05729023726,1.0529685724590936,0.8,4468.654586723257,4287.898129693729,1.0529685724590936,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.488551229860465,4.111058320238966,-1.6055361541474626,5.7165944743864285,3.5,3.5,1.0,0.6,0.0002393745454674294,1.0008954793593847,0.00023916038228151377,198.7298327423459,0.0,4.4161871188175385e-05,125.15474294728904,0.012952068547069024,8.138995479852632e-05,0.00015798459066890307,0.0005957246605663638,0.09154989690121827,0.09154989690121827,0.09154989690121827,0.09010038627243319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510948.2880165069,588.0101313961677,0.0,0.09154989690121827,0.09154989690441767,0.09154989690441767,0.375,0.375,0.5,4.727435478090576,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,25707.47521063328,19585.361447251198,0.7618547246191716,0.9127493903775521,3.8274019834451973,0.8640301021849802,0.5721505134435558,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450048297290261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37694.188734267744,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1850254992538,261.1850254992538,-11.964974500746166,245.20056599765954,277.1694850007883,121284.17343897132,121496.0816230024,-211.9081840311227,0.0,nan,277.1694850007883,4.019485000788336,270.775701200256,-2.374298799743997,264.38191739953623,-8.768082600463742,257.9881335989823,-15.161866401017676,251.59434979830027,-21.555650201699706,245.20056599765954,-27.94943400234044,1.0,1.0,25762.5980482374,25762.5980482374,276.5758845074691,3.4258845074691067,276.5758845074691,276.5758845074691,78274.19166367975,77834.35567893091,439.8359847488464,0.0,8575.796259387458,8575.796259387458,0.8959582971798962,3789.6308832038612,276.5758845074691,3.4258845074691067,1.0,0.002,0.3057224339581048,0.004300238009446286,0.0004730708380280914,0.001526929161020056,0.23653541901404568,0.23653541901404568,0.0,-9.51852745928461e-13,0.9841166157905793,0.9841166157905793,0.0,0.09009577471755195,0.001454122186865721,0.0,0.0,0.0,1601128.5882088463,267.49983450293615,0.0,1.0,1281472.3302359516,2610.45392561061,,,,,,,,,,,,,,,,,,,4.0,14989.138853631945,1450.0,0.375,6.1796691888313084,3.5
937.0,-29.775169865683996,4.11527796305386,34.81659301896424,26.540059851855062,5.838744326277211,-26.21377844632491,-39.726053481549,2.2773529053702464,-5.638917596224587,-5.63891759623854,39.59433016866453,39349.43365487322,20093.64285214234,20093.64285214234,59443.07650701556,78348.86496837618,77887.7685995767,20093.64285214234,97981.41145171903,97981.41145171903,97981.41145171903,123693.32195778644,121591.69712269797,2101.6248350884675,0.0,91827.76562440986,52830.542086341535,43330.248375631476,25711.9105060674,69042.15888169888,19588.92801602671,1450.0,0.0,0.8851211071947918,2.81743842615652,0.0014957518510113484,1.0,1.0,-5.638917596224587,345909.7983070582,1537116.1538913692,4.443690700333668,1537116.1538913692,4.443690700333668,0.7618620176592552,0.09154095752578673,3.7653847383411416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7653847383411416,1.2810835613760088,1.28138996176097,2.9392186832034213,6227.851693134083,14978.892502095614,6472.438812366976,0.00037660815653150484,24387.35268918762,2486.8178928775496,19346.552745770216,1972.7993500094544,0.7933027004750584,0.7933027004750584,33722.04368770208,32395.05729023726,1.0514628137833413,0.8,4463.54166817678,4287.898129693729,1.0514628137833413,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.483879355406632,4.11527796305386,-1.5972004597300327,5.712478422783892,3.5,3.5,1.0,0.6,0.00023916038228151377,1.0008634391395004,0.00023895405999357282,198.73668249102684,0.0,4.256061411658211e-05,120.6167804063937,0.012994629161185607,8.133562617783585e-05,0.00015782475610367792,0.0005942709279652018,0.09154095755889435,0.09154095755889435,0.09154095755889435,0.09014329560613858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511159.5898911344,587.9402292993323,0.0,0.09154095755889435,0.09154095752578673,0.09154095752578673,0.375,0.375,0.5,4.685505618141701,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,25711.9105060674,19588.92801602671,0.7618620176592552,0.9081285044514762,3.828673400107254,0.8609678125631763,0.5699334188303262,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500998225795423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37689.65077172685,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.18443672311065,261.18443672311065,-11.965563276889327,245.1923768788406,277.1764965673359,121248.49623472821,121338.56471381392,-90.0684790857031,0.0,nan,277.1764965673359,4.026496567335926,270.77967262968116,-2.370327370318819,264.38284869188726,-8.767151308112716,257.9860247543438,-15.163975245656161,251.58920081657485,-21.560799183425132,245.1923768788406,-27.957623121159372,1.0,1.0,25762.5980482374,25762.5980482374,276.5933607419761,3.4433607419761074,276.5933607419761,276.5933607419761,78338.68391204756,77887.7685995767,450.91531247086823,0.0,8575.796259387458,8575.796259387458,0.8962949195179519,3784.2116620328475,276.5933607419761,3.4433607419761074,1.0,0.002,0.30712444842368875,0.004295885503788396,0.0004752513350393033,0.0015247486649498038,0.23762566751965164,0.23762566751965164,0.0,-1.0892762386527366e-14,0.9846842931914458,0.9846842931914458,0.0,0.09013894305934746,0.0014020144664392633,0.0,0.0,0.0,1601141.635076311,267.5110824037754,0.0,1.0,1281433.7465505865,2610.6111263140147,,,,,,,,,,,,,,,,,,,4.0,14978.892502095614,1450.0,0.375,6.1796691888313084,3.5
938.0,-29.783540940651516,4.119684322025013,34.81530104036874,26.61362732704731,5.865629333516175,-26.21854820737538,-39.730769175197906,2.3012681681260503,-5.627323025488863,-5.627323025419397,39.59532723591898,39274.31266189326,20078.835135735484,20078.835135735484,59353.14779762874,78406.70693247896,77956.03759295493,20078.835135735484,98034.87272869042,98034.87272869042,98034.87272869042,123751.17885799866,121668.58888136438,2082.5899766342736,0.0,91876.43164600442,52748.64351838796,43475.320141796066,25716.30612930825,69191.62627110432,19592.435167994514,1450.0,0.0,0.8851773680876402,2.8186478611830545,0.0014957518510113484,1.0,1.0,-5.627323025488863,346066.99323489866,1537158.7804124102,4.441795405114057,1537158.7804124102,4.441795405114057,0.7618681730369312,0.09148346512057853,3.7596877405614264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7596877405614264,1.2809727597696852,1.2812788693469226,2.935025520165945,6218.966883823442,14969.014038100204,6472.998926609348,0.00037830813722605593,24437.250640470666,2491.90606786932,19348.22696472351,1972.9700728305295,0.7917513819120391,0.7917513819120391,33681.22055684358,32395.05729023726,1.049871958736158,0.8,4458.1382072448205,4287.898129693729,1.049871958736158,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4791011552854485,4.119684322025013,-1.5885843732800282,5.708268695305041,3.5,3.5,1.0,0.6,0.00023895405999357282,1.0008700725881257,0.00023874633335340653,198.74358478968443,0.0,4.100380702934371e-05,116.20478912116008,0.013035632968214951,8.129233352576872e-05,0.0001576617264678041,0.000592758860156752,0.09153143947726108,0.09153143947726108,0.09153143947726108,0.09018772343393025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511358.1523309641,587.874512936797,0.0,0.09153143947726108,0.09148346512057853,0.09148346512057853,0.375,0.375,0.5,4.645753956840438,-6.94626578479074e-11,-6.94626578479074e-11,-6.94626578479074e-11,-6.94626578479074e-11,-6.94626578479074e-11,-6.94626578479074e-11,25716.30612930825,19592.435167994514,0.7618681730369312,0.9033702922439422,3.8296923972285764,0.8578082492970062,0.5676165567782719,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501495049584803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37685.238780441614,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1856845204707,261.1856845204707,-11.964315479529262,245.18448016961383,277.1868902533814,121321.00751610429,121138.80741361954,182.20010248475896,0.0,nan,277.1868902533814,4.0368902533814435,270.78640773607606,-2.3635922639239197,264.3859254388465,-8.76407456115345,257.98544219193326,-15.164557808066718,251.58496133297336,-21.565038667026613,245.18448016961383,-27.965519830386143,1.0,1.0,25762.5980482374,25762.5980482374,276.6129159722271,3.4629159722271083,276.6129159722271,276.6129159722271,78434.17584114951,77956.03759295493,478.1382481945766,0.0,8575.796259387458,8575.796259387458,0.8966504262944429,3778.4861792642337,276.6129159722271,3.4629159722271083,1.0,0.002,0.30842018252351133,0.004293378179181434,0.00047726781098707797,0.0015232048718798227,0.238633905493539,0.238633905493539,0.0,4.7268286690067135e-07,0.9858092780496306,0.9858092780496306,0.0,0.09018524870399608,0.0012982164165824483,0.0,0.0,0.0,1601155.082155234,267.5226769745111,0.0,1.0,1281393.9711076615,2610.773196664568,,,,,,,,,,,,,,,,,,,6.0,14969.014038100204,1450.0,0.375,6.1796691888313084,3.5
939.0,-29.79118836165413,4.124162213685072,34.81416756311201,26.66347436551007,5.869486182809812,-26.225120907230465,-39.737162192445226,2.303418728648595,-5.614989728424632,-5.6149897284116825,39.59792503035289,39216.007981206276,20062.653000719314,20062.653000719314,59278.66098192559,78476.11508460928,78003.91406583687,20062.653000719314,98066.56706655619,98066.56706655619,98066.56706655619,123788.10655461089,121721.83506313409,2066.2714914768003,0.0,91934.3856946209,52676.30193190433,43620.09306968508,25721.539488054692,69341.63255773977,19596.697301568733,1450.0,0.0,0.885231550702806,2.819934803106082,0.0014957518510113484,1.0,1.0,-5.614989728424632,346234.26510816417,1537269.845262403,4.439970274987536,1537269.845262403,4.439970274987536,0.761878864625098,0.09152410059321092,3.7546946967288806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7546946967288806,1.2809631864416193,1.2812690276271201,2.931149572814053,6210.754216485717,14958.895806328837,6473.047440257415,0.0003798248579639067,24485.182716644005,2496.7937793888846,19348.371975264112,1972.98485979046,0.7902073755860477,0.7902073755860476,33645.43159391514,32395.05729023726,1.0484776789261683,0.8,4453.401082509104,4287.898129693729,1.0484776789261683,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.473879453480065,4.124162213685072,-1.5795060167966088,5.703668230481681,3.5,3.5,1.0,0.6,0.00023874633335340653,1.000794879695762,0.00023855670946876202,198.7498907742586,0.0,4.1284337122964174e-05,116.99981140648048,0.013076917305337915,8.123367613719205e-05,0.00015751265721621448,0.0005914119387173945,0.09152410057639955,0.09152410057639955,0.09152410057639955,0.09023442446618733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511559.3797641801,587.8079846782663,0.0,0.09152410057639955,0.09152410059321092,0.09152410059321092,0.375,0.375,0.5,4.607063669250918,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,25721.539488054692,19596.697301568733,0.761878864625098,0.8990354036741032,3.8309825168548275,0.8548783579989282,0.565547803457781,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501995687292077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37686.03380272693,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1863144095809,261.1863144095809,-11.963685590419061,245.17672838705815,277.19590156287774,121156.15716985911,121059.79940945754,96.35776040158692,0.0,nan,277.19590156287774,4.045901562877759,270.79206651815923,-2.357933481840746,264.38823165353716,-8.761768346462816,257.9843960118674,-15.165603988132602,251.58056232398565,-21.56943767601433,245.17672838705815,-27.97327161294183,1.0,1.0,25762.5980482374,25762.5980482374,276.63083201297474,3.4808320129747585,276.63083201297474,276.63083201297474,78465.29558927646,78003.91406583687,461.3815234395879,0.0,8575.796259387458,8575.796259387458,0.8969618852533922,3773.468170212525,276.63083201297474,3.4808320129747585,1.0,0.002,0.3097149157387395,0.004288321216781701,0.00047928356632550163,0.001520716431874042,0.2396417831627508,0.2396417831627508,0.0,-1.8004564852902583e-12,0.985853636259013,0.985853636259013,0.0,0.09022936737515268,0.0012947332180582448,0.0,0.0,0.0,1601169.3838675919,267.53501027157535,0.0,1.0,1281351.6585768124,2610.9456204238045,,,,,,,,,,,,,,,,,,,5.0,14958.895806328837,1450.0,0.375,6.1796691888313084,3.5
940.0,-29.798584817419368,4.128756767797795,34.813179665707416,26.721366319712274,5.884577833818199,-26.230268552257336,-39.74220589790491,2.3162615681456256,-5.603599319767682,-5.603599319779796,39.5998543838455,39154.34221092403,20048.653540409832,20048.653540409832,59202.99575133386,78534.6973036251,78060.52286342213,20048.653540409832,98109.17640383195,98109.17640383195,98109.17640383195,123835.37801210063,121785.84438682256,2049.5336252780635,0.0,91983.82541296225,52605.423291564686,43753.78013488618,25726.201608268675,69479.98174315486,19600.46924249784,1450.0,0.0,0.8852832913708987,2.8211237696666043,0.0014957518510113484,1.0,1.0,-5.603599319767682,346388.8053280025,1537352.3358350417,4.438227541387465,1537352.3358350417,4.438227541387465,0.7618874150546204,0.09151642560636106,3.7497807026276146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7497807026276146,1.280903855519701,1.2812094396368143,2.9274489935126446,6202.913133003376,14949.832894514282,6473.347480233315,0.00038129455358820193,24530.454633921836,2501.4102301929647,19349.268814830757,1973.0763119751145,0.7887855770954079,0.7887855770954079,33610.19994601636,32395.05729023726,1.0471054733154057,0.8,4448.737725510604,4287.898129693729,1.0471054733154057,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.469362063957651,4.128756767797795,-1.5709315166115392,5.699688284409334,3.5,3.5,1.0,0.6,0.00023855670946876202,1.0007688314679821,0.00023837344046660015,198.7559901503914,0.0,3.7687726361288066e-05,106.80701650789038,0.013114605031699204,8.11874266040739e-05,0.0001573692828646881,0.000590100300072354,0.09151642549982292,0.09151642549982292,0.09151642549982292,0.09027774623701894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511749.9047024095,587.7449580038009,0.0,0.09151642549982292,0.09151642560636106,0.09151642560636106,0.375,0.375,0.5,4.569903292979086,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,25726.201608268675,19600.46924249784,0.7618874150546204,0.8948790730816218,3.832021234426974,0.8520870942394356,0.5635341465066159,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450245307521715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37675.84100782834,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.18752933661034,261.18752933661034,-11.962470663389638,245.1692456467195,277.20581395168307,121118.67659002624,120932.82221543828,185.85437458798225,0.0,nan,277.20581395168307,4.055813951683092,270.79849995558726,-2.3515000444127168,264.3911861068648,-8.758813893135198,257.9838716223769,-15.166128377623068,251.57655873643048,-21.573441263569492,245.1692456467195,-27.980754353280474,1.0,1.0,25762.5980482374,25762.5980482374,276.6488234176976,3.498823417697622,276.6488234176976,276.6488234176976,78524.29238052953,78060.52286342213,463.76951710740104,0.0,8575.796259387458,8575.796259387458,0.8972683029674873,3768.5296061407525,276.6488234176976,3.498823417697622,1.0,0.002,0.3109572425101434,0.004284673768437059,0.00048121738670158735,0.001518782617637312,0.24060869335079366,0.24060869335079366,0.0,4.33889903173057e-12,0.9864250951428538,0.9864250951428538,0.0,0.0902740988358886,0.0012423267704724484,0.0,0.0,0.0,1601182.5902616382,267.5464006802323,0.0,1.0,1281312.5782373543,2611.104887369791,,,,,,,,,,,,,,,,,,,4.0,14949.832894514282,1450.0,0.375,6.1796691888313084,3.5
941.0,-29.805692787093186,4.133467842728116,34.812329626522086,26.77830622941258,5.899598394838351,-26.235163668886557,-39.74700603922827,2.3290692767705012,-5.59210060779543,-5.592100607797944,39.60185248644933,39094.234808905545,20034.671008083682,20034.671008083682,59128.90581698922,78592.17164007528,78116.75286537458,20034.671008083682,98151.42387345826,98151.42387345826,98151.42387345826,123882.34977307208,121848.86254004722,2033.487233024857,0.0,92032.44963124269,52536.38590500332,43884.51525137708,25730.925899613816,69615.4411509909,19604.293198412615,1450.0,0.0,0.8853353172417597,2.8223244428154506,0.0014957518510113484,1.0,1.0,-5.59210060779543,346544.86989621236,1537437.7693414765,4.436475339548174,1537437.7693414765,4.436475339548174,0.7618961429874875,0.09150898828534491,3.7449920368151752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7449920368151752,1.2808446803892692,1.2811500156376758,2.923845563911006,6195.277898077203,14941.058521242083,6473.6458803831365,0.0003827217697124439,24574.80516020246,2505.93272526321,19350.16075284751,1973.16726434078,0.7873983385302288,0.7873983385302288,33575.857974022765,32395.05729023726,1.0457682649345075,0.8,4444.192128441211,4287.898129693729,1.0457682649345075,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.464850136809696,4.133467842728116,-1.5622453081130159,5.695713150841132,3.5,3.5,1.0,0.6,0.00023837344046660015,1.0007388773079937,0.00023819744178204527,198.76185194116061,0.0,3.64258119885552e-05,103.23075117556544,0.01315103084368776,8.114343310134525e-05,0.0001572300073652549,0.000588825125531271,0.09150898833587193,0.09150898833587193,0.09150898833587193,0.09032147619164632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511933.30074846814,587.684287743927,0.0,0.09150898833587193,0.09150898828534491,0.09150898828534491,0.375,0.375,0.5,4.534277941362332,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,25730.925899613816,19604.293198412615,0.7618961429874875,0.8908434919462573,3.8330079155697696,0.8493648081428209,0.5615741876017557,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450289547923903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37672.264742496016,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1892426942903,261.1892426942903,-11.960757305709706,245.16203221495414,277.2164539305947,121077.20126404616,120815.09908359156,262.10218045462386,0.0,nan,277.2164539305947,4.066453930594719,270.80556931329176,-2.344430686708222,264.3946848165644,-8.755315183435584,257.98379979966563,-15.166200200334345,251.5729160906713,-21.577083909328678,245.16203221495414,-27.98796778504584,1.0,1.0,25762.5980482374,25762.5980482374,276.6668789554542,3.5168789554542172,276.6668789554542,276.6668789554542,78581.46094713475,78116.75286537458,464.70808176016726,0.0,8575.796259387458,8575.796259387458,0.8975667992388807,3763.716996999251,276.6668789554542,3.5168789554542172,1.0,0.002,0.3121481645740487,0.004281263424136805,0.000483071854084999,0.0015169281512586981,0.24153592704249952,0.24153592704249952,0.0,5.343697272869319e-12,0.9869857368388187,0.9869857368388187,0.0,0.09031806623018598,0.001190922055158932,0.0,0.0,0.0,1601195.9203328867,267.55789939220455,0.0,1.0,1281273.123750133,2611.2656931156544,,,,,,,,,,,,,,,,,,,5.0,14941.058521242083,1450.0,0.375,6.1796691888313084,3.5
942.0,-29.81253545851255,4.138292603370133,34.81161116000942,26.834231509733968,5.91481374531683,-26.23980053814938,-39.751557692047186,2.342078824590456,-5.580653377625026,-5.580653377634326,39.60394527401279,39035.80715507349,20021.028720869184,20021.028720869184,59056.83587594268,78647.80733871854,78172.88243048756,20021.028720869184,98193.91115135675,98193.91115135675,98193.91115135675,123929.57742798474,121911.45018704554,2018.1272409391966,0.0,92079.71880863102,52469.51838053074,44011.33380900031,25735.666276627995,69747.0000856283,19608.134715600656,1450.0,0.0,0.8853867087188521,2.8235201411764215,0.0014957518510113484,1.0,1.0,-5.580653377625026,346700.2905735222,1537527.2551710939,4.434744639606933,1537527.2551710939,4.434744639606933,0.7619050738704949,0.09150190979073251,3.7403512971721744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7403512971721744,1.2807845574278658,1.2810896529156766,2.9203594589582895,6187.891260003524,14932.638586363446,6473.950153931108,0.00038409997946902644,24617.933315046168,2510.3305731362057,19351.07024684438,1973.2600069182017,0.7860558398302775,0.7860558398302775,33542.56847555949,32395.05729023726,1.0444723641163576,0.8,4439.785839638564,4287.898129693729,1.0444723641163576,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.46044800101573,4.138292603370133,-1.5535421431456262,5.6918347465157595,3.5,3.5,1.0,0.6,0.00023819744178204527,1.0007113302272277,0.00023802812518167323,198.76749523354013,0.0,3.498182448133707e-05,99.13849058010925,0.013186012668169097,8.110173736272968e-05,0.00015709570441931557,0.0005875931218049635,0.0915019097950712,0.0915019097950712,0.0915019097950712,0.09036498669920419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512109.7774135551,587.6259068162947,0.0,0.0915019097950712,0.09150190979073251,0.09150190979073251,0.375,0.375,0.5,4.5001702475553325,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,25735.666276627995,19608.134715600656,0.7619050738704949,0.8869489692014441,3.833933615668402,0.8467294048982562,0.5596772206281171,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503320652314549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37668.17248190056,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.19140568504764,261.19140568504764,-11.958594314952336,245.15508672164358,277.2277252677942,121036.34357941103,120705.4584433603,330.8851360507291,0.0,nan,277.2277252677942,4.0777252677942215,270.8131973342234,-2.336802665776588,264.3986694993235,-8.751330500676488,257.9841412388496,-15.165858761150389,251.5696140484514,-21.58038595154858,245.15508672164358,-27.994913278356393,1.0,1.0,25762.5980482374,25762.5980482374,276.6848712997291,3.5348712997291045,276.6848712997291,276.6848712997291,78637.39660038034,78172.88243048756,464.5141698927764,0.0,8575.796259387458,8575.796259387458,0.8978559732829808,3759.0530536580354,276.6848712997291,3.5348712997291045,1.0,0.002,0.3132882881764104,0.004278062940757949,0.0004848477422826095,0.0015151522574757303,0.24242387114130476,0.24242387114130476,0.0,-2.4166042431050805e-13,0.9875398928238351,0.9875398928238351,0.0,0.09036178618791622,0.0011401236028162956,0.0,0.0,0.0,1601209.1888335187,267.56934662237495,0.0,1.0,1281233.843351976,2611.425803302825,,,,,,,,,,,,,,,,,,,6.0,14932.638586363446,1450.0,0.375,6.1796691888313084,3.5
943.0,-29.81911609958598,4.14322837289324,34.81101841141624,26.889075070526474,5.9300641567981245,-26.244198073986873,-39.75587507067246,2.3551461288008215,-5.569251069985512,-5.569251069958858,39.606132570607244,38979.03060752504,20007.70765227532,20007.70765227532,58986.73825980036,78701.84751138705,78228.99243490022,20007.70765227532,98236.70008717554,98236.70008717554,98236.70008717554,123977.12509913096,121973.67907255937,2003.4460265715863,0.0,92125.79460604917,52404.705339373475,44134.54362963966,25740.42501195542,69874.96864159507,19611.995591113307,1450.0,0.0,0.8854375009417637,2.8247115449298668,0.0014957518510113484,1.0,1.0,-5.569251069985512,346855.1557380318,1537620.7863352122,4.433034253342702,1537620.7863352122,4.433034253342702,0.7619142101190755,0.09149518428357867,3.7358518691322744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7358518691322744,1.2807241579014124,1.2810290221423115,2.9169839938475284,6180.739054478531,14924.539605205455,6474.254627766161,0.00038543163322775093,24659.91635461906,2514.611651748463,19351.980339512746,1973.352810543126,0.784754500429922,0.784754500429922,33510.284762084644,32395.05729023726,1.0432159237799756,0.8,4435.512679279927,4287.898129693729,1.0432159237799756,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.456149517048274,4.14322837289324,-1.544819289445159,5.688047662338399,3.5,3.5,1.0,0.6,0.00023802812518167323,1.0006841191278892,0.00023786539691378157,198.77292269008643,0.0,3.3654636557407846e-05,95.37724000369383,0.013219667304726505,8.106220601326029e-05,0.00015696591916841294,0.000586401422515381,0.09149518429115414,0.09149518429115414,0.09149518429115414,0.09040830300765809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512279.4120791921,587.5697905320382,0.0,0.09149518429115414,0.09149518428357867,0.09149518428357867,0.375,0.375,0.5,4.467563805311772,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,25740.42501195542,19611.995591113307,0.7619142101190755,0.8831864431322157,3.83480673368119,0.8441755238897785,0.5578396865901656,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503729978676592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37664.41123132414,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1939635656847,261.1939635656847,-11.956036434315251,245.1484060292018,277.2395216088995,120994.91593918145,120603.6222231122,391.29371606926213,0.0,nan,277.2395216088995,4.089521608899531,270.8212983094498,-2.32870169055019,264.4030750906324,-8.746924909367578,257.9848515236637,-15.165148476336299,251.5666288322608,-21.583371167739188,245.1484060292018,-28.001593970798183,1.0,1.0,25762.5980482374,25762.5980482374,276.70281644059645,3.552816440596473,276.70281644059645,276.70281644059645,78691.74247129433,78228.99243490022,462.75003639410716,0.0,8575.796259387458,8575.796259387458,0.8981362455496253,3754.531128477936,276.70281644059645,3.552816440596473,1.0,0.002,0.3143781612125322,0.00427507129269384,0.0004865458996928724,0.001513454099608142,0.2432729498464362,0.2432729498464362,0.0,-6.989855742822737e-13,0.9880881923181772,0.9880881923181772,0.0,0.09040531124457975,0.0010898730389989216,0.0,0.0,0.0,1601222.4033899596,267.58074893001447,0.0,1.0,1281194.7145670466,2611.5853093700453,,,,,,,,,,,,,,,,,,,4.0,14924.539605205455,1450.0,0.375,6.1796691888313084,3.5
944.0,-29.825439333670413,4.14827177989448,34.810545342421605,26.942626386322104,5.945165505907404,-26.248378849709088,-39.75998429870231,2.368105020985072,-5.557937518310496,-5.55793751830356,39.60839735543063,38924.034018675346,19994.79115428796,19994.79115428796,58918.825172963305,78754.32490947249,78284.77315082029,19994.79115428796,98279.56430510824,98279.56430510824,98279.56430510824,124024.74503693187,122035.311242087,1989.4337948448704,0.0,92170.66059262493,52342.02680861769,44254.03753778583,25745.18073182362,69999.21826960945,19615.85806463567,1450.0,0.0,0.8854875309225426,2.8258940671351254,0.0014957518510113484,1.0,1.0,-5.557937518310496,347008.86910716194,1537717.6355129436,4.431349663970899,1537717.6355129436,4.431349663970899,0.7619234943023145,0.09148880630062163,3.7314984601778973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7314984601778973,1.280664254464365,1.2809688960346937,2.9137210999448007,6173.825373835187,14916.76052590727,6474.558054954401,0.0003867162933386479,24700.709802311092,2518.771425747946,19352.887303683743,1973.4452951501016,0.7834951893517251,0.7834951893517251,33479.04134307819,32395.05729023726,1.042000258463731,0.8,4431.377215134186,4287.898129693729,1.042000258463731,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.451981581186138,4.14827177989448,-1.5361038147858217,5.684375594680302,3.5,3.5,1.0,0.6,0.00023786539691378157,1.000657385198893,0.0002377091304497822,198.77813809311442,0.0,3.234597341312061e-05,91.66848865278382,0.013252013278139626,8.102459710504491e-05,0.00015684079980873665,0.0005852512029793707,0.0914888063218033,0.0914888063218033,0.0914888063218033,0.09045126154805334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512442.22304724617,587.5159328794454,0.0,0.0914888063218033,0.09148880630062163,0.09148880630062163,0.375,0.375,0.5,4.436437462111819,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,25745.18073182362,19615.85806463567,0.7619234943023145,0.8795589325706267,3.8356349909673253,0.8417069022975537,0.5560638387239595,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504123651264211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37660.70247997324,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.19685438758273,261.19685438758273,-11.953145612417245,245.14198509813076,277.2517240916371,120951.9248235329,120509.69916970383,442.2256538290694,0.0,nan,277.2517240916371,4.101724091637095,270.8297761427791,-2.320223857220867,264.4078282599182,-8.742171740081801,257.98588009219225,-15.16411990780773,251.5639326408389,-21.586067359161063,245.14198509813076,-28.008014901869217,1.0,1.0,25762.5980482374,25762.5980482374,276.72063442801874,3.5706344280187636,276.72063442801874,276.72063442801874,78744.1580496547,78284.77315082029,459.3848988344107,0.0,8575.796259387458,8575.796259387458,0.8984073309308148,3750.1559524787867,276.72063442801874,3.5706344280187636,1.0,0.002,0.31541849840714226,0.004272278850513148,0.0004881673823085118,0.0015118326180043004,0.2440836911542559,0.2440836911542559,0.0,3.1281227608204176e-13,0.9886288034930487,0.9886288034930487,0.0,0.09044846910599086,0.0010403371946307715,0.0,0.0,0.0,1601235.5132346277,267.5920624816895,0.0,1.0,1281155.8878606358,2611.7435977133496,,,,,,,,,,,,,,,,,,,8.0,14916.76052590727,1450.0,0.375,6.1796691888313084,3.5
945.0,-29.83151090943953,4.153419078156554,34.810185945982745,26.994868378993147,5.960138667608896,-26.252345951722845,-39.763885795231886,2.380973709553783,-5.546738304822213,-5.546738304821251,39.61072843524672,38870.80918107668,19982.324208934275,19982.324208934275,58853.13339001095,78805.15941621315,78340.0530034001,19982.324208934275,98322.37721233437,98322.37721233437,98322.37721233437,124072.29773731396,122096.21816053148,1976.079576782476,0.0,92214.25327338678,52281.49146057905,44369.73534756415,25749.9205249796,70119.65587254375,19619.711372367896,1450.0,0.0,0.8855367086503563,2.8270650234477657,0.0014957518510113484,1.0,1.0,-5.546738304822213,347161.0816779234,1537817.3244840656,4.429693896134263,1537817.3244840656,4.429693896134263,0.7619328903689282,0.09148276941154487,3.7272925042059555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7272925042059555,1.280604762607902,1.2809091899004437,2.910572108614893,6167.153039075714,14909.298010617498,6474.858820780116,0.00038795369238716905,24740.27814273505,2522.8062735730396,19353.786312864053,1973.5369685737794,0.7822784449392808,0.7822784449392808,33448.84923573483,32395.05729023726,1.0408257685753868,0.8,4427.380905467276,4287.898129693729,1.0408257685753868,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.447958708370166,4.153419078156554,-1.5274122534523373,5.680831331608891,3.5,3.5,1.0,0.6,0.0002377091304497822,1.0006312457081548,0.00023755917224187173,198.78314615507006,0.0,3.1062356760190266e-05,88.03071905837922,0.013283075634899817,8.09889043467326e-05,0.0001567202261030496,0.0005841421240113593,0.09148276940103506,0.09148276940103506,0.09148276940103506,0.09049376705085375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512598.2702189667,587.4643143097431,0.0,0.09148276940103506,0.09148276941154487,0.09148276941154487,0.375,0.375,0.5,4.40676738905787,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,25749.9205249796,19619.711372367896,0.7619328903689282,0.8760658335369278,3.8364189718300383,0.8393243329229694,0.5543496855108931,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504501944247101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37657.06471037883,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2000288405898,261.2000288405898,-11.949971159410154,245.1358190019967,277.2642390184032,120908.48639333415,120422.87205835899,485.6143349751398,0.0,nan,277.2642390184032,4.114239018403225,270.8385548922571,-2.311445107742884,264.41287082012724,-8.737129179872738,257.9871865149257,-15.162813485074253,251.561502795829,-21.588497204170977,245.1358190019967,-28.01418099800327,1.0,1.0,25762.5980482374,25762.5980482374,276.7382796729724,3.588279672972419,276.7382796729724,276.7382796729724,78794.78848186487,78340.0530034001,454.73547846477595,0.0,8575.796259387458,8575.796259387458,0.8986691483421099,3745.9289667269854,276.7382796729724,3.588279672972419,1.0,0.002,0.3164101012445132,0.004269678449090898,0.000489713398442732,0.0015102866007323421,0.24485669922136596,0.24485669922136596,0.0,-8.249260649573209e-13,0.9891607693419356,0.9891607693419356,0.0,0.09049116657265463,0.0009916028388902494,0.0,0.0,0.0,1601248.4887728351,267.60326169517776,0.0,1.0,1281117.4510944607,2611.900309773847,,,,,,,,,,,,,,,,,,,6.0,14909.298010617498,1450.0,0.375,6.1796691888313084,3.5
946.0,-29.837348515867543,4.158665745138243,34.80993398298759,27.0458850421943,5.975065071363906,-26.256107157007293,-39.7675845894031,2.3938237100997526,-5.535703202852346,-5.535703202841221,39.61310709174665,38819.246002941465,19970.400032837697,19970.400032837697,58789.646035779166,78854.27731446702,78394.48551878071,19970.400032837697,98364.88555161841,98364.88555161841,98364.88555161841,124119.50588465066,122156.13589842635,1963.3699862243075,0.0,92256.51795536935,52223.01131428117,44481.674045653526,25754.620333032242,70236.29437868576,19623.535568310836,1450.0,0.0,0.885584847199883,2.828219195540995,0.0014957518510113484,1.0,1.0,-5.535703202852346,347311.1150234768,1537919.0531151888,4.428073236329427,1537919.0531151888,4.428073236329427,0.7619423355716167,0.09147706784224234,3.7232285867545047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7232285867545047,1.2805453501746984,1.2808495713053438,2.9075335647008234,6160.714729137076,14902.146792431027,6475.159933263512,0.0003891458815809911,24778.633867277076,2526.717468990642,19354.686358227373,1973.6287476587188,0.781103851886983,0.781103851886983,33419.67026693584,32395.05729023726,1.039690942156462,0.8,4423.518697581097,4287.898129693729,1.039690942156462,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4441109780311825,4.158665745138243,-1.518775628802822,5.677441373941065,3.5,3.5,1.0,0.6,0.00023755917224187173,1.0006069427440198,0.00023741507488484945,198.78796143983718,0.0,2.9809164360218617e-05,84.47917179685956,0.013312884799260035,8.095507942882455e-05,0.0001566040928130472,0.000583072835164293,0.09147706756508829,0.09147706756508829,0.09147706756508829,0.09053563318962186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512747.6031577801,587.4149182715665,0.0,0.09147706756508829,0.09147706784224234,0.09147706784224234,0.375,0.375,0.5,4.378524352436865,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,25754.620333032242,19623.535568310836,0.7619423355716167,0.8727020022470274,3.8371630437337343,0.837026590822248,0.5526949612922879,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504865199272212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37653.51316311731,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2034523746393,261.2034523746393,-11.946547625360665,245.12990139502327,277.27700363180384,120865.90078099795,120342.18308884028,523.7176921576477,0.0,nan,277.27700363180384,4.127003631803859,270.84758308387586,-2.302416916124116,264.4181625802521,-8.731837419747876,257.98874188587297,-15.161258114127008,251.55932167100792,-21.590678328992055,245.12990139502327,-28.02009860497671,1.0,1.0,25762.5980482374,25762.5980482374,276.75566200076497,3.605662000764994,276.75566200076497,276.75566200076497,78844.16026798743,78394.48551878071,449.6747492067225,0.0,8575.796259387458,8575.796259387458,0.8989220427824025,3741.8447296882773,276.75566200076497,3.605662000764994,1.0,0.002,0.31735395612774536,0.00426725837191894,0.0004911854179461607,0.0015088145762824105,0.24559270897308036,0.24559270897308036,0.0,-5.771428907702658e-12,0.9896820601175155,0.9896820601175155,0.0,0.09053321295562013,0.0009438548866222151,0.0,0.0,0.0,1601261.272403617,267.61429679714763,0.0,1.0,1281079.5751859166,2612.054748201654,,,,,,,,,,,,,,,,,,,4.0,14902.146792431027,1450.0,0.375,6.1796691888313084,3.5
947.0,-29.84293935032601,4.164008311587615,34.809784132497775,27.095431624352955,5.989648956410264,-26.25968051963522,-39.771102369390405,2.40639012684949,-5.524774225590704,-5.5247742256146015,39.61554728690101,38769.498851408396,19958.892026636564,19958.892026636564,58728.39087804496,78901.94346074258,78448.49396343561,19958.892026636564,98407.38599007217,98407.38599007217,98407.38599007217,124166.69142518463,122215.39667750266,1951.2947476819706,0.0,92297.61278649277,52166.62607377176,44589.985236356675,25759.30543511246,70349.29067146913,19627.351341071066,1450.0,0.0,0.8856321951776458,2.829362634709205,0.0014957518510113484,1.0,1.0,-5.524774225590704,347459.7556719866,1538023.4188724828,4.426479308079717,1538023.4188724828,4.426479308079717,0.7619518853298374,0.09147168909479404,3.719308777841415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.719308777841415,1.2804872490094032,1.2807912718124312,2.9046043064612372,6154.507982428746,14895.281842989698,6475.4527526880065,0.0003902927031420086,24815.79731598939,2530.507086108854,19355.56161508266,1973.7179990193044,0.7799693626048205,0.7799693626048205,33391.519963366314,32395.05729023726,1.038596357247971,0.8,4419.792646630032,4287.898129693729,1.038596357247971,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.440397538692261,4.164008311587615,-1.5101614187994672,5.674169730387082,3.5,3.5,1.0,0.6,0.00023741507488484945,1.0005813053164876,0.0002372771444193175,198.79257336155206,0.0,2.8644819851327952e-05,81.17941945866342,0.013341529619111364,8.092292197501534e-05,0.0001564921529098341,0.0005820426379808469,0.09147168913632248,0.09147168913632248,0.09147168913632248,0.09057707889415498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512890.39739672,587.3676880586414,0.0,0.09147168913632248,0.09147168909479404,0.09147168909479404,0.375,0.375,0.5,4.351686055953036,2.3874235921539366e-11,2.3874235921539366e-11,2.3874235921539366e-11,2.3874235921539366e-11,2.3874235921539366e-11,2.3874235921539366e-11,25759.30543511246,19627.351341071066,0.7619518853298374,0.869466510157027,3.837868832931424,0.8348114148343908,0.5511000676959457,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505214472566226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37650.21341077911,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2070709979809,261.2070709979809,-11.94292900201907,245.12422660773177,277.28991561532024,120821.72108483432,120268.15945680355,553.5616280307896,0.0,nan,277.28991561532024,4.1399156153202625,270.8567777315061,-2.293222268493878,264.4236398839677,-8.726360116032254,257.99050188032675,-15.15949811967323,251.55736426903263,-21.592635730967345,245.12422660773177,-28.025773392268206,1.0,1.0,25762.5980482374,25762.5980482374,276.7728887540839,3.622888754083931,276.7728887540839,276.7728887540839,78891.14563241272,78448.49396343561,442.6516689771088,0.0,8575.796259387458,8575.796259387458,0.8991658931502713,3737.9053217306223,276.7728887540839,3.622888754083931,1.0,0.002,0.31825079963427033,0.004265024750468719,0.0004925846333317181,0.0015074153710080143,0.24629231666585907,0.24629231666585907,0.0,4.339732566360777e-12,0.9901953980701379,0.9901953980701379,0.0,0.09057484559536748,0.0008968434994265637,0.0,0.0,0.0,1601273.9313661538,267.6252257744093,0.0,1.0,1281042.0611931377,2612.2077237034987,,,,,,,,,,,,,,,,,,,5.0,14895.281842989698,1450.0,0.375,6.1796691888313084,3.5
948.0,-29.848310295706742,4.169442031204389,34.809730463570844,27.14376328457149,6.004261726998408,-26.263053093457536,-39.774425759073324,2.4190045249405676,-5.514030612019212,-5.514030612006359,39.61802079228995,38721.38498028901,19947.95364501414,19947.95364501414,58669.33862530315,78947.70675710599,78501.50421086958,19947.95364501414,98449.45785588372,98449.45785588372,98449.45785588372,124213.39592226982,122273.55626551763,1939.8396567521831,0.0,92337.22937059648,52112.30599146436,44694.35931014681,25763.938066386094,70458.2973765329,19631.127436722683,1450.0,0.0,0.8856784488477208,2.830487036127241,0.0014957518510113484,1.0,1.0,-5.514030612019212,347605.9239442381,1538129.2147534818,4.424922329575211,1538129.2147534818,4.424922329575211,0.761961443399648,0.09146662885851635,3.715530951263609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.715530951263609,1.2804289175071129,1.2807327498412906,2.9017861909097107,6148.536733739658,14888.7280697733,6475.747550098957,0.00039139495043808337,24851.69161064145,2534.1672855298652,19356.442784271836,1973.8078532701622,0.7788782786916381,0.7788782786916381,33364.38369745309,32395.05729023726,1.0375414201194917,0.8,4416.200816468606,4287.898129693729,1.0375414201194917,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.436867907589277,4.169442031204389,-1.5016179958074485,5.671060027011838,3.5,3.5,1.0,0.6,0.0002372771444193175,1.0005584610957103,0.00023714470832566405,198.79700407251786,0.0,2.7419552188053216e-05,77.70701090094282,0.013368949171299417,8.08925523697062e-05,0.0001563845920496113,0.0005810517920610637,0.09146662885089404,0.09146662885089404,0.09146662885089404,0.09061780705632898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513026.6652994286,587.3226188720641,0.0,0.09146662885089404,0.09146662885851635,0.09146662885851635,0.375,0.375,0.5,4.326221399373589,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,25763.938066386094,19631.127436722683,0.761961443399648,0.8663595491231983,3.838530435343195,0.8326817537439356,0.5495645853228593,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505548996147766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37646.741002221395,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2108718557391,261.2108718557391,-11.939128144260906,245.1187887345804,277.3029551626972,120780.3775011261,120198.93842715224,581.4390739738614,0.0,nan,277.3029551626972,4.152955162697197,270.86612180974316,-2.2838781902568144,264.4292884864647,-8.720711513535264,257.9924550354678,-15.157544964532178,251.55562190548133,-21.594378094518646,245.1187887345804,-28.031211265419586,1.0,1.0,25762.5980482374,25762.5980482374,276.7898137467537,3.6398137467537026,276.7898137467537,276.7898137467537,78937.08410060412,78501.50421086958,435.5798897345376,0.0,8575.796259387458,8575.796259387458,0.8994008392810172,3734.1086060199273,276.7898137467537,3.6398137467537026,1.0,0.002,0.3191016853529977,0.004262960914409324,0.0004939125886317505,0.0015060874101375016,0.24695629431587526,0.24695629431587526,0.0,-1.2307481422890731e-12,0.9906973097053906,0.9906973097053906,0.0,0.09061574313795359,0.0008508857205627596,0.0,0.0,0.0,1601286.3739468672,267.63596938798077,0.0,1.0,1281005.1811984566,2612.358126269004,,,,,,,,,,,,,,,,,,,5.0,14888.7280697733,1450.0,0.375,6.1796691888313084,3.5
