time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
949.0,-29.853459595007703,4.174962452062569,34.80976748357826,27.190690242592268,6.018563042070811,-26.26625733121433,-39.77758629536254,2.431360779148301,-5.5034596368414554,-5.5034596368472615,39.62052836496135,38674.95523437192,19937.549503154252,19937.549503154252,58612.50473752617,78992.004203746,78553.62416372457,19937.549503154252,98491.17366687882,98491.17366687882,98491.17366687882,124259.69663303603,122330.70530216326,1928.9913308727703,0.0,92375.65212307371,52059.94185694024,44795.23362903719,25768.522966157205,70563.7565951944,19634.867657344617,1450.0,0.0,0.8857236720857836,2.831593714033124,0.0014957518510113484,1.0,1.0,-5.5034596368414554,347749.79056693456,1538236.4733642081,4.42340014312138,1538236.4733642081,4.42340014312138,0.7619710172419213,0.09146187772359272,3.7118879007294083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7118879007294083,1.2803717793931617,1.2806754285928004,2.899070379767879,6142.782255818521,14882.445220785114,6476.037521359493,0.00039245552920973435,24886.43369454162,2537.7099921524295,19357.309527774454,1973.8962365103737,0.777825773084559,0.777825773084559,33338.21030585379,32395.05729023726,1.0365241184540228,0.8,4412.736434977291,4287.898129693729,1.0365241184540228,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.433510666639366,4.174962452062569,-1.493139752103529,5.6681022041660984,3.5,3.5,1.0,0.6,0.00023714470832566405,1.0005354316333195,0.0002370178014970827,198.80125210189604,0.0,2.6327898649373022e-05,74.61326477232315,0.01339527706994879,8.086368071623745e-05,0.0001562810276094266,0.0005800976554969892,0.09146187770437608,0.09146187770437608,0.09146187770437608,0.09065786606255567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513156.55234779493,587.2796631977411,0.0,0.09146187770437608,0.09146187772359272,0.09146187772359272,0.375,0.375,0.5,4.302101051169775,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,25768.522966157205,19634.867657344617,0.7619710172419213,0.8633721068328577,3.8391627582546444,0.8306318649355732,0.5480852650212474,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505870376690408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37643.64725609277,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.21481364989785,261.21481364989785,-11.935186350102128,245.11358015319297,277.3160472986252,120738.32175338166,120135.32283010356,602.9989232781284,0.0,nan,277.3160472986252,4.166047298625244,270.8755538144367,-2.2744461855632494,264.43506035453265,-8.714939645467325,257.99456679017663,-15.155433209823343,251.55407348842277,-21.595926511577204,245.11358015319297,-28.036419846807007,1.0,1.0,25762.5980482374,25762.5980482374,276.8064622861737,3.656462286173735,276.8064622861737,276.8064622861737,78981.16095435653,78553.62416372457,427.53679063195887,0.0,8575.796259387458,8575.796259387458,0.8996273364865239,3730.4473402330555,276.8064622861737,3.656462286173735,1.0,0.002,0.3199075929888065,0.004261064908528216,0.0004951708070205684,0.0015048291930727091,0.24758540351028419,0.24758540351028419,0.0,9.32773823458799e-14,0.9911885951254406,0.9911885951254406,0.0,0.09065597008838269,0.0008059076352100251,0.0,0.0,0.0,1601298.6149662936,267.6465403631585,0.0,1.0,1280968.8916314063,2612.506132972322,,,,,,,,,,,,,,,,,,,5.0,14882.445220785114,1450.0,0.375,6.1796691888313084,3.5
950.0,-29.858404676340133,4.180564546595429,34.80988953898818,27.236313046328746,6.032724140694325,-26.269291794655825,-39.78057992700485,2.443611259202506,-5.493099849961936,-5.493099849957071,39.623054365732244,38630.131350782714,19927.748656898148,19927.748656898148,58557.88000768086,79034.61452445228,78604.57741356015,19927.748656898148,98532.32607045831,98532.32607045831,98532.32607045831,124305.36715625526,122386.63263200906,1918.7345242462047,0.0,92412.73435122588,52009.53495130655,44892.443777688146,25773.041085796955,70665.4848634851,19638.556183887384,1450.0,0.0,0.8857677248811636,2.8326786141193723,0.0014957518510113484,1.0,1.0,-5.493099849961936,347890.8283595459,1538344.5259311548,4.421917453774529,1538344.5259311548,4.421917453774529,0.7619805562918156,0.09145742803617096,3.708380422637058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.708380422637058,1.2803151264158013,1.2806185996905954,2.89645911863788,6137.2493068267995,14876.439779714321,6476.324043072439,0.0003934740368894604,24919.971475178503,2541.129894018702,19358.165960348484,1973.9835683284796,0.7768133274000797,0.7768133274000797,33313.00607577828,32395.05729023726,1.0355446746413592,0.8,4409.400334348331,4287.898129693729,1.0355446746413592,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.430348098996801,4.180564546595429,-1.4847513473343925,5.665315893929821,3.5,3.5,1.0,0.6,0.0002370178014970827,1.0005142125440616,0.00023689598660913045,198.80533180756433,0.0,2.5229236422255307e-05,71.49965602067154,0.013420506306371045,8.083634252966569e-05,0.000156181458967417,0.0005791802648136621,0.09145742803852432,0.09145742803852432,0.09145742803852432,0.09069711155461098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513280.1440732169,587.238792520227,0.0,0.09145742803852432,0.09145742803617096,0.09145742803617096,0.375,0.375,0.5,4.279291558028693,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,25773.041085796955,19638.556183887384,0.7619805562918156,0.8605040871039005,3.8397627525564593,0.8286631036467906,0.5466619443057699,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506178507386303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37640.53364734112,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.21887657394706,261.21887657394706,-11.93112342605292,245.10859317342636,277.32916009884656,120697.86875502639,120076.33989262012,621.5288624062654,0.0,nan,277.32916009884656,4.17916009884658,270.8850466686837,-2.264953331316292,264.44093325838276,-8.709066741617221,257.99681976262644,-15.153180237373533,251.5527064817166,-21.59729351828338,245.10859317342636,-28.04140682657362,1.0,1.0,25762.5980482374,25762.5980482374,276.8227635912967,3.6727635912967003,276.8227635912967,276.8227635912967,79023.98467782956,78604.57741356015,419.4072642694082,0.0,8575.796259387458,8575.796259387458,0.899845342068778,3726.922324750243,276.8227635912967,3.6727635912967003,1.0,0.002,0.3206696482325965,0.004259326106011139,0.0004963609854647516,0.001503639015051153,0.2481804927323758,0.2481804927323758,0.0,5.159045933511575e-13,0.9916676506265625,0.9916676506265625,0.0,0.09069537279297757,0.0007620552431933962,0.0,0.0,0.0,1601310.6098716024,267.65690015003804,0.0,1.0,1280933.3249497758,2612.6512029393666,,,,,,,,,,,,,,,,,,,5.0,14876.439779714321,1450.0,0.375,6.1796691888313084,3.5
951.0,-29.86314776496997,4.186243477348048,34.81009131209963,27.28054819107058,6.046565263092056,-26.272176462153375,-39.78342862157149,2.4555939604917962,-5.482945022879903,-5.482945022860931,39.62559716016334,38586.92035438865,19918.528310430494,19918.528310430494,58505.44866481914,79075.78486051403,78654.41567367628,19918.528310430494,98572.94398410678,98572.94398410678,98572.94398410678,124350.43801418318,122441.38353949114,1909.0544746920293,0.0,92448.63511972676,51961.00025706099,44986.26095851753,25777.494030076396,70763.75498859392,19642.19421896686,1450.0,0.0,0.885810646444076,2.8337423689404977,0.0014957518510113484,1.0,1.0,-5.482945022879903,348029.11942042893,1538453.3026623784,4.420472934058957,1538453.3026623784,4.420472934058957,0.7619900598579887,0.09145327020922275,3.705002119804641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.705002119804641,1.2802597118981158,1.2805630160751866,2.8939457247401754,6131.923726756563,14870.686657945673,6476.604464025937,0.0003944529618395588,24952.383866544573,2544.4350381164386,19359.004157344258,1974.0690406351057,0.7758378622613387,0.7758378622613387,33288.725572459865,32395.05729023726,1.0346013023039151,0.8,4406.186500712099,4287.898129693729,1.0346013023039151,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.427372848836777,4.186243477348048,-1.4764511382682972,5.662694615616346,3.5,3.5,1.0,0.6,0.00023689598660913045,1.0004932227883274,0.00023677920171104457,198.80924500722224,0.0,2.421744921844552e-05,68.63225108507461,0.01344472375558949,8.0810335858658e-05,0.00015608565075047245,0.0005782976669015872,0.09145327020889658,0.09145327020889658,0.09145327020889658,0.09073556756134933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513397.58960731694,587.1999578943414,0.0,0.09145327020889658,0.09145327020922275,0.09145327020922275,0.375,0.375,0.5,4.25776047923686,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,25777.494030076396,19642.19421896686,0.7619900598579887,0.8577490000773835,3.840338903985041,0.8267713983556887,0.5452921535976757,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506474429571818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37637.666242405525,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.22302787851214,261.22302787851214,-11.926972121487836,245.10381948487802,277.3422363739082,120657.23610360119,120022.18716539697,635.0489382042196,0.0,nan,277.3422363739082,4.192236373908202,270.89455295921914,-2.2554470407808367,264.4468695607708,-8.703130439229199,257.99918609243787,-15.15081390756211,251.551502799859,-21.59849720014097,245.10381948487802,-28.04618051512196,1.0,1.0,25762.5980482374,25762.5980482374,276.838729920743,3.6887299207430146,276.838729920743,276.838729920743,79065.1521624245,78654.41567367628,410.7364887482254,0.0,8575.796259387458,8575.796259387458,0.9000552601540318,3723.527130403664,276.838729920743,3.6887299207430146,1.0,0.002,0.32138893597093576,0.004257740996910616,0.0004974848037390453,0.0015025151964648093,0.24874240186952268,0.24874240186952268,0.0,2.038547282368075e-13,0.9921349150640579,0.9921349150640579,0.0,0.09073398247135755,0.0007192877378651974,0.0,0.0,0.0,1601322.3659673284,267.6670549771201,0.0,1.0,1280898.45989595,2612.793422188439,,,,,,,,,,,,,,,,,,,5.0,14870.686657945673,1450.0,0.375,6.1796691888313084,3.5
952.0,-29.867696389611204,4.191994367702877,34.81036764778962,27.32342145117002,6.060133433162936,-26.274913407294907,-39.78613276323301,2.467350451276958,-5.473002311119274,-5.473002311130573,39.6281507897211,38545.28224979082,19909.893158396906,19909.893158396906,58455.17540818773,79115.43888350792,78703.08700176238,19909.893158396906,98612.98016015929,98612.98016015929,98612.98016015929,124394.85733601972,122494.92114620941,1899.9361898103157,0.0,92483.29629143103,51914.317329186364,45076.64329138296,25781.877175860423,70858.52046724339,19645.777825569414,1450.0,0.0,0.8858524229157578,2.834784209569583,0.0014957518510113484,1.0,1.0,-5.473002311119274,348164.56365519203,1538562.5487542527,4.419067042899812,1538562.5487542527,4.419067042899812,0.761999511965861,0.09144939492550441,3.7017520613660606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.7017520613660606,1.2802053425655369,1.2805084843456265,2.89152992749408,6126.80494227981,14865.18552390231,6476.87983777033,0.0003953927718172822,24983.654971560103,2547.623803394646,19359.82726789426,1974.1529745523967,0.7748997210349057,0.7748997210349057,33265.36260664618,32395.05729023726,1.0336937415024934,0.8,4403.094114842271,4287.898129693729,1.0336937415024934,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.424586431042185,4.191994367702877,-1.4682453361768397,5.660239703879717,3.5,3.5,1.0,0.6,0.00023677920171104457,1.0004730141415399,0.00023666725475270713,198.81299789529862,0.0,2.3217917416699403e-05,65.79957795892611,0.01346794167300619,8.078565601465161e-05,0.00015599354569639296,0.0005774494293414234,0.09144939492181542,0.09144939492181542,0.09144939492181542,0.09077320781178273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513509.01950858627,587.1631162676991,0.0,0.09144939492181542,0.09144939492550441,0.09144939492550441,0.375,0.375,0.5,4.237474866030028,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,25781.877175860423,19645.777825569414,0.761999511965861,0.8551054256774993,3.840889139547304,0.824956194720584,0.5439752621931981,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506758274991762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37634.83356927938,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2272443591074,261.2272443591074,-11.922755640892603,245.09925141517596,277.3552373863008,120617.31757260313,119972.29828271254,645.0192898905909,0.0,nan,277.3552373863008,4.205237386300837,270.9040401618962,-2.245959838103772,264.45284295078187,-8.697157049218106,258.00164568249096,-15.148354317509018,251.5504485579981,-21.599551442001882,245.09925141517596,-28.05074858482402,1.0,1.0,25762.5980482374,25762.5980482374,276.85434806209105,3.7043480620910714,276.85434806209105,276.85434806209105,79104.79799620894,78703.08700176238,401.71099444656284,0.0,8575.796259387458,8575.796259387458,0.9002571547509122,3720.260821672891,276.85434806209105,3.7043480620910714,1.0,0.002,0.3220665601739191,0.004256303904564364,0.0004985439577386671,0.0015014560422245808,0.24927197886933353,0.24927197886933353,0.0,-3.675228524291363e-14,0.9925901729175263,0.9925901729175263,0.0,0.09077177072230957,0.0006776242031948383,0.0,0.0,0.0,1601333.8750609357,267.6769976888807,0.0,1.0,1280864.3211608424,2612.932689326702,,,,,,,,,,,,,,,,,,,5.0,14865.18552390231,1450.0,0.375,6.1796691888313084,3.5
953.0,-29.872057656535887,4.197812324481251,34.810713563172285,27.36492503844204,6.073416652723286,-26.27751022560077,-39.78869727635754,2.478869222103187,-5.463277572315121,-5.463277572358477,39.63070990097905,38505.19493760342,19901.845187489835,19901.845187489835,58407.04012509325,79153.59085169759,78750.55078051581,19901.845187489835,98652.39596800564,98652.39596800564,98652.39596800564,124438.58253638378,122547.21800934884,1891.3645270349414,0.0,92516.727532077,51869.45934735547,45163.631316357256,25786.18656837814,70949.8178847354,19649.30362652605,1450.0,0.0,0.8858930448919431,2.8358035026613244,0.0014957518510113484,1.0,1.0,-5.463277572315121,348297.07859287364,1538672.0352405668,4.4177000894088145,1538672.0352405668,4.4177000894088145,0.7620088986179208,0.09144579308601296,3.6986291597967824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6986291597967824,1.2801520720009953,1.280455057850475,2.889210774791377,6121.890935993479,14859.9272740432,6477.148019324717,0.00039629380656741115,25013.788497022568,2550.6965678414717,19360.628880507033,1974.234716290174,0.773998264309765,0.773998264309765,33242.90983978197,32395.05729023726,1.0328216885518968,0.8,4400.122205387661,4287.898129693729,1.0328216885518968,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.421989486685144,4.197812324481251,-1.4601393990410907,5.657951723522341,3.5,3.5,1.0,0.6,0.00023666725475270713,1.0004535428299535,0.00023655996467687387,198.81659631918976,0.0,2.2256510392326742e-05,63.07495045185399,0.013490198183398517,8.07622569534976e-05,0.00015590499779920953,0.0005766347710182096,0.09144579307261785,0.09144579307261785,0.09144579307261785,0.09081001083185013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513614.5691956219,587.1282229612553,0.0,0.09144579307261785,0.09144579308601296,0.09144579308601296,0.375,0.375,0.5,4.218401396213145,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,25786.18656837814,19649.30362652605,0.7620088986179208,0.8525708366514297,3.841414696062895,0.823216209236519,0.5427102716480358,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507030492865576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37632.108941772305,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2315052934644,261.2315052934644,-11.918494706535569,245.0948813504103,277.3681293046419,120578.26172547239,119926.44208682798,651.8196386444129,0.0,nan,277.3681293046419,4.218129304641934,270.9134796891052,-2.2365203108947753,264.4588300844373,-8.691169915562682,258.0041804329922,-15.145819567007777,251.54953089919957,-21.60046910080041,245.0948813504103,-28.055118649589673,1.0,1.0,25762.5980482374,25762.5980482374,276.86960742147653,3.719607421476553,276.86960742147653,276.86960742147653,79142.93205219865,78750.55078051581,392.3812716828397,0.0,8575.796259387458,8575.796259387458,0.9004510993775214,3717.122305595766,276.86960742147653,3.719607421476553,1.0,0.002,0.32270363712952305,0.004255009279765628,0.0004995401640122433,0.0015004598347792245,0.24977008200612164,0.24977008200612164,0.0,-1.2085324060939762e-12,0.9930332830430643,0.9930332830430643,0.0,0.09080871612868019,0.0006370769573327633,0.0,0.0,0.0,1601345.1304641983,267.68672242768486,0.0,1.0,1280830.9289816252,2613.068921115711,,,,,,,,,,,,,,,,,,,5.0,14859.9272740432,1450.0,0.375,6.1796691888313084,3.5
954.0,-29.876238810904663,4.203692451685728,34.81112424725619,27.405095553863816,6.086406782704867,-26.27997425153001,-39.791134698875226,2.490142223745371,-5.453775867637489,-5.453775867605974,39.63326947634515,38466.60898261725,19894.384737740904,19894.384737740904,58360.99372035815,79190.29061697518,78796.77188355652,19894.384737740904,98691.15662129741,98691.15662129741,98691.15662129741,124481.57527022845,122598.25103997142,1883.324230257033,0.0,92548.95626831264,51826.35447147319,45247.33532982161,25790.41864893104,71037.75397875265,19652.76857444296,1450.0,0.0,0.8859325058213415,2.8367996981093135,0.0014957518510113484,1.0,1.0,-5.453775867637489,348426.59258248704,1538781.5474741207,4.416372286824885,1538781.5474741207,4.416372286824885,0.7620182069148972,0.09144245562624027,3.6956269946752642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6956269946752642,1.2800999376828108,1.2804027738439927,2.8869831845824088,6117.170939644173,14854.903377753591,6477.411713240765,0.0003971584978353675,25042.82937689845,2553.65791344633,19361.417079268496,1974.3150901957852,0.7731321724025739,0.7731321724025739,33221.321558596,32395.05729023726,1.0319833505850031,0.8,4397.264721615019,4287.898129693729,1.0319833505850031,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.419582125488119,4.203692451685728,-1.4521383195270374,5.655830771212766,3.5,3.5,1.0,0.6,0.00023655996467687387,1.0004348234551115,0.00023645714756298476,198.82004624228844,0.0,2.133104769599611e-05,60.452189170452975,0.013511529231094513,8.074002329627324e-05,0.00015581994138060064,0.000575852381674865,0.09144245560961842,0.09144245560961842,0.09144245560961842,0.09084595810616523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513714.3771643746,587.0952322486128,0.0,0.09144245560961842,0.09144245562624027,0.09144245562624027,0.375,0.375,0.5,4.200506469213512,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,25790.41864893104,19652.76857444296,0.7620182069148972,0.8501408691190855,3.8419180666857042,0.8215489715203256,0.5414952870571131,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507291507249052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37629.4861804909,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2357923284478,261.2357923284478,-11.914207671552163,245.0907017355623,277.3808829770769,120540.04802833522,119884.23562659479,655.8124017404623,0.0,nan,277.3808829770769,4.230882977076931,270.9228467085514,-2.2271532914485874,264.4648104489553,-8.685189551044687,258.00677415108316,-15.143225848916813,251.5487379494578,-21.601262050542175,245.0907017355623,-28.059298264437672,1.0,1.0,25762.5980482374,25762.5980482374,276.8844988418476,3.7344988418475964,276.8844988418476,276.8844988418476,79179.62192776923,78796.77188355652,382.8500442127115,0.0,8575.796259387458,8575.796259387458,0.9006374983887051,3714.1051296486407,276.8844988418476,3.7344988418475964,1.0,0.002,0.32330129233332705,0.004253851651303978,0.0005004751544450538,0.0014995248446513403,0.2502375772225269,0.2502375772225269,0.0,-9.03606182933725e-13,0.9934641387170325,0.9934641387170325,0.0,0.09084480042089325,0.0005976552053470137,0.0,0.0,0.0,1601356.1264118357,267.6962241323625,0.0,1.0,1280798.3008621596,2613.2020454600215,,,,,,,,,,,,,,,,,,,5.0,14854.903377753591,1450.0,0.375,6.1796691888313084,3.5
955.0,-29.880246541444883,4.209629877703313,34.81159506769072,27.44395035495984,6.099094021325905,-26.28231248513169,-39.7934498154558,2.501159965563393,-5.444500646587187,-5.444500646510206,39.63582503721424,38429.47547385002,19887.508879879846,19887.508879879846,58316.984353729866,79225.57651876517,78841.7257368385,19887.508879879846,98729.23461671834,98729.23461671834,98729.23461671834,124523.80522879865,122648.00522417393,1875.800004624723,0.0,92580.00697753453,51784.93976846719,45327.85245451926,25794.57061208031,71122.42306659957,19656.170242968703,1450.0,0.0,0.885970805443385,2.837772414703056,0.0014957518510113484,1.0,1.0,-5.444500646587187,348553.05593044864,1538890.8938240749,4.41508363688296,1538890.8938240749,4.41508363688296,0.7620274257933635,0.09143937346836434,3.692741762250275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.692741762250275,1.2800489837824605,1.2803516762715679,2.884844102870553,6112.63848217952,14850.104959639006,6477.671102252616,0.0003979882043528838,25070.804550686567,2556.5105872735917,19362.19241038323,1974.3941519665975,0.7723004010995329,0.7723004010995329,33200.57082376478,32395.05729023726,1.031177665425368,0.8,4394.518097762022,4287.898129693729,1.031177665425368,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.417363402225041,4.209629877703313,-1.4442461364771688,5.653876014180482,3.5,3.5,1.0,0.6,0.00023645714756298476,1.000416798281665,0.00023635863369060584,198.82335317017788,0.0,2.0442103337932997e-05,57.932920859702115,0.013531971334432446,8.071891052778438e-05,0.00015573823703520038,0.0005751010918791169,0.09143937343707144,0.09143937343707144,0.09143937343707144,0.09088103717528144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513808.5851518507,587.0640973137982,0.0,0.09143937343707144,0.09143937346836434,0.09143937346836434,0.375,0.375,0.5,4.183756375507625,-7.696598913753405e-11,-7.696598913753405e-11,-7.696598913753405e-11,-7.696598913753405e-11,-7.696598913753405e-11,-7.696598913753405e-11,25794.57061208031,19656.170242968703,0.7620274257933635,0.8478115196922049,3.8424010575399,0.8199521590978615,0.5403285464257084,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507541750619801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37626.966912180156,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.240088948722,261.240088948722,-11.909911051277959,245.0867051448694,277.39347279818134,120502.6923462523,119845.4136288814,657.2787173708952,0.0,nan,277.39347279818134,4.243472798181358,270.93211925096256,-2.2178807490374197,264.47076571105,-8.67923428895,258.0094121398762,-15.140587860123787,251.54805864739242,-21.601941352607554,245.0867051448694,-28.06329485513058,1.0,1.0,25762.5980482374,25762.5980482374,276.8990160080552,3.7490160080552073,276.8990160080552,276.8990160080552,79214.90155290141,78841.7257368385,373.1758160629106,0.0,8575.796259387458,8575.796259387458,0.9008165931805935,3711.2054710615266,276.8990160080552,3.7490160080552073,1.0,0.002,0.3238606546986397,0.004252825750748424,0.0005013506681494984,0.0014986493293224412,0.2506753340747492,0.2506753340747492,0.0,-2.5280602264365903e-12,0.9938826968341952,0.9938826968341952,0.0,0.0908800110995671,0.0005593623687972356,0.0,0.0,0.0,1601366.859004037,267.7054993534128,0.0,1.0,1280766.4487724334,2613.3320128401174,,,,,,,,,,,,,,,,,,,5.0,14850.104959639006,1450.0,0.375,6.1796691888313084,3.5
956.0,-29.884087530729683,4.215619774201131,34.8121215748087,27.481471665110462,6.111471680045522,-26.28453160969986,-39.79564755046738,2.5119157595717336,-5.4354542177874805,-5.4354542177965675,39.63837258030159,38393.79564436721,19881.212423515255,19881.212423515255,58275.00806788246,79259.44725496993,78885.39613215002,19881.212423515255,98766.60855566528,98766.60855566528,98766.60855566528,124565.24877483826,122696.47219341295,1868.776581425304,0.0,92609.88305301302,51745.22115141289,45405.17989066682,25798.640219172976,71203.8201098398,19659.50667687358,1450.0,0.0,0.8860079475930532,2.8387213909934905,0.0014957518510113484,1.0,1.0,-5.4354542177874805,348676.434514202,1538999.9029587018,4.413834003731664,1538999.9029587018,4.413834003731664,0.7620365457193001,0.09143653760645913,3.6899744848459917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6899744848459917,1.2799992414207766,1.280301796043088,2.8827942747451827,6108.295142354493,14845.52394256562,6477.922420332711,0.0003987823854893045,25097.7028251398,2559.253447929701,19362.943616942845,1974.4707537174106,0.7715026252341877,0.7715026252341877,33180.665380622646,32395.05729023726,1.0304049185513504,0.8,4391.883359022246,4287.898129693729,1.0304049185513504,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4153316420442215,4.215619774201131,-1.4364662026333415,5.6520859768344724,3.5,3.5,1.0,0.6,0.00023635863369060584,1.0003994668018745,0.0002362642539646773,198.82652260456564,0.0,1.958685844015561e-05,55.509156819401,0.013551558192872602,8.069887294575613e-05,0.0001556597607448497,0.0005743805454657272,0.09143653758219147,0.09143653758219147,0.09143653758219147,0.09091523983931758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513897.33712124586,587.0347705865769,0.0,0.09143653758219147,0.09143653760645913,0.09143653760645913,0.375,0.375,0.5,4.168117440205244,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,25798.640219172976,19659.50667687358,0.7620365457193001,0.8455818419135738,3.8428637647656347,0.8184253032770824,0.5392097725254139,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450778162225521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37624.543148139855,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2443804261509,261.2443804261509,-11.905619573849094,245.08288428758104,277.40587660203903,120466.37367266142,119809.88168278066,656.4919898807702,0.0,nan,277.40587660203903,4.255876602039052,270.9412781255943,-2.2087218744056827,264.47667965514756,-8.673320344852414,258.0120811590973,-15.137918840902671,251.54748272744618,-21.602517272553797,245.08288428758104,-28.06711571241894,1.0,1.0,25762.5980482374,25762.5980482374,276.913154721379,3.76315472137901,276.913154721379,276.913154721379,79248.75654763736,78885.39613215002,363.3604154873319,0.0,8575.796259387458,8575.796259387458,0.9009883253107883,3708.4243572702217,276.913154721379,3.76315472137901,1.0,0.002,0.32438285180535953,0.004251926499794099,0.0005021684436340998,0.0014978315549406555,0.2510842218170499,0.2510842218170499,0.0,-1.4252444710538548e-12,0.9942889667277052,0.9942889667277052,0.0,0.0909143404978852,0.0005221971085739255,0.0,0.0,0.0,1601377.3256605787,267.7145457822125,0.0,1.0,1280735.3807637673,2613.4587897300476,,,,,,,,,,,,,,,,,,,5.0,14845.52394256562,1450.0,0.375,6.1796691888313084,3.5
957.0,-29.887768271114872,4.221657366852226,34.81269949839873,27.517691195849352,6.123536236216463,-26.286637820471025,-39.797732583805896,2.5224057864142106,-5.426638208480597,-5.426638208478516,39.64090837493442,38359.50980121937,19875.488885181327,19875.488885181327,58234.99868640069,79291.94614862865,78927.77088694037,19875.488885181327,98803.2597721217,98803.2597721217,98803.2597721217,124605.88533703082,122743.6465915028,1862.2387455280236,0.0,92638.61219997861,51707.12324804383,45479.43216881643,25802.625564909114,71282.05773372554,19662.77619676137,1450.0,0.0,0.8860439385757732,2.8396464372508565,0.0014957518510113484,1.0,1.0,-5.426638208480597,348796.70353723265,1539108.4151746153,4.412623168642767,1539108.4151746153,4.412623168642767,0.7620455580110508,0.09143393911841134,3.6873202759121124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6873202759121124,1.2799507283953278,1.2802531507428818,2.880829858610964,6104.132780289558,14841.152150345153,6478.16694979731,0.000399542789984227,25123.560002409366,2561.890146218063,19363.67453187644,1974.5452862982202,0.7707376872552876,0.7707376872552876,33161.570450734915,32395.05729023726,1.0296637454208684,0.8,4389.355902027227,4287.898129693729,1.0296637454208684,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.413484752840691,4.221657366852226,-1.4288014491197214,5.650458815971948,3.5,3.5,1.0,0.6,0.0002362642539646773,1.0003828093526093,0.00023617384440819617,198.82955989132722,0.0,1.87651927107422e-05,53.1805561422434,0.013570323385583343,8.067986715815318e-05,0.00015558438680652413,0.0005736894640870493,0.09143393913511604,0.09143393913511604,0.09143393913511604,0.09094856045407464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513980.7779535887,587.0072041682349,0.0,0.09143393913511604,0.09143393911841134,0.09143393911841134,0.375,0.375,0.5,4.153556087386016,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,25802.625564909114,19662.77619676137,0.7620455580110508,0.843447421657148,3.843307913930862,0.816965734967105,0.5381369592964264,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508011521158342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37622.214547462696,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2486538000422,261.2486538000422,-11.9013461999578,245.07923204514927,277.4180755854533,120431.08669691299,119777.36411200494,653.7225849080141,0.0,nan,277.4180755854533,4.268075585453346,270.95030686632623,-2.1996931336737475,264.48253815206357,-8.667461847936409,258.0147694168895,-15.135230583110456,251.54700073437132,-21.602999265628654,245.07923204514927,-28.07076795485071,1.0,1.0,25762.5980482374,25762.5980482374,276.92691193423184,3.776911934231862,276.92691193423184,276.92691193423184,79281.23878838902,78927.77088694037,353.46790144864644,0.0,8575.796259387458,8575.796259387458,0.9011530028120179,3705.756877291673,276.92691193423184,3.776911934231862,1.0,0.002,0.3248690078314387,0.004251148913921513,0.0005029302151285706,0.0014970697878016114,0.2514651075642853,0.2514651075642853,0.0,2.930182138594084e-12,0.9946829806785391,0.9946829806785391,0.0,0.09094778309748147,0.00048615602092987194,0.0,0.0,0.0,1601387.5245884317,267.7233617915194,0.0,1.0,1280705.1025458884,2613.58235216765,,,,,,,,,,,,,,,,,,,5.0,14841.152150345153,1450.0,0.375,6.1796691888313084,3.5
958.0,-29.89130053073449,4.227737785214605,34.81332464312395,27.552723849099152,6.1353511510745165,-26.288635362542955,-39.799713192600734,2.5326859829999604,-5.41806308517738,-5.418063085080923,39.643426034092826,38326.513267447546,19870.34979280878,19870.34979280878,58196.86306025633,79323.09695340059,78968.77356673604,19870.34979280878,98839.12335954481,98839.12335954481,98839.12335954481,124645.6440634397,122789.47319702958,1856.1708664101182,0.0,92666.21621738764,51670.54076426435,45550.75050347033,25806.52070389489,71357.27120736522,19665.973802276258,1450.0,0.0,0.8860787490078978,2.8405464362095754,0.0014957518510113484,1.0,1.0,-5.41806308517738,348913.71760999877,1539216.15705598,4.4114521137184175,1539216.15705598,4.4114521137184175,0.7620544446081854,0.09143156964337505,3.6847706481275355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6847706481275355,1.2799031850662386,1.2802054804589151,2.8789448226405017,6100.1386152662635,14836.981611017074,6478.408427439523,0.0004002722559933119,25148.43529392452,2564.4267200241184,19364.396324708698,1974.6188886835666,0.7700040220548768,0.7700040220548768,33143.225310536065,32395.05729023726,1.0289517759965559,0.8,4386.927689240232,4287.898129693729,1.0289517759965559,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.411826454483092,4.227737785214605,-1.421260023686258,5.648997808900862,3.5,3.5,1.0,0.6,0.00023617384440819617,1.0003673748680684,0.00023608711193659585,198.83247473104691,0.0,1.7976092325113234e-05,50.944245649370906,0.013588299477908457,8.066181706802011e-05,0.00015551202734017606,0.0005730261537738875,0.09143156965193981,0.09143156965193981,0.09143156965193981,0.0909809600082852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514059.04421376495,586.981352748953,0.0,0.09143156965193981,0.09143156964337505,0.09143156964337505,0.375,0.375,0.5,4.140037796495723,-9.64632818067912e-11,-9.64632818067912e-11,-9.64632818067912e-11,-9.64632818067912e-11,-9.64632818067912e-11,-9.64632818067912e-11,25806.52070389489,19665.973802276258,0.7620544446081854,0.8414024542697184,3.843735770674365,0.8155701875305101,0.5371073279423784,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508231835035146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37619.97823696982,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.25290316552184,261.25290316552184,-11.897096834478134,245.07574113755138,277.43006521846183,120397.35350960724,119747.30362979982,650.0498798074364,0.0,nan,277.43006521846183,4.280065218461857,270.95920039322664,-2.1907996067733393,264.4883355719673,-8.66166442803268,258.01747073360326,-15.132529266396716,251.5466059383208,-21.603394061679182,245.07574113755138,-28.074258862448602,1.0,1.0,25762.5980482374,25762.5980482374,276.9402682672752,3.7902682672752235,276.9402682672752,276.9402682672752,79312.67320752185,78968.77356673604,343.8996407858067,0.0,8575.796259387458,8575.796259387458,0.9013111566260271,3703.1945013681734,276.9402682672752,3.7902682672752235,1.0,0.002,0.32532027997382085,0.004250486454009612,0.0005036377590536703,0.0014963622404322544,0.2518188795268351,0.2518188795268351,0.0,-5.140753274457399e-13,0.995064372788527,0.995064372788527,0.0,0.09098029750025552,0.00045127214311953094,0.0,0.0,0.0,1601397.4437689479,267.7319369148226,0.0,1.0,1280675.6501869042,2613.7025522995964,,,,,,,,,,,,,,,,,,,5.0,14836.981611017074,1450.0,0.375,6.1796691888313084,3.5
959.0,-29.894687254281614,4.2338561710504825,34.81399295760838,27.586461568158143,6.146779019264251,-26.29054062691498,-39.80160324191672,2.542632390354843,-5.409733019501857,-5.40973301954688,39.645921317198784,38294.85686219071,19865.793732630562,19865.793732630562,58160.65059482127,79353.04522896366,79008.37575527122,19865.793732630562,98874.16948790179,98874.16948790179,98874.16948790179,124684.4921448926,122833.93489976648,1850.5572451261216,0.0,92692.79547092856,51635.47704417227,45619.24269639587,25810.322656990822,71429.56535338669,19669.09694258249,1450.0,0.0,0.8861123739684267,2.8414209309359646,0.0014957518510113484,1.0,1.0,-5.409733019501857,349027.4171941916,1539322.9469913421,4.410320998177902,1539322.9469913421,4.410320998177902,0.7620631947913694,0.09142942078867822,3.682326648083438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.682326648083438,1.2798571872780193,1.2801593607956996,2.877138703197779,6096.311664895527,14832.995556574408,6478.640429639619,0.0004009703299627324,25172.344642258427,2566.864795037901,19365.08979481037,1974.6896029541558,0.7693002010746728,0.7693002010746728,33125.6378021868,32395.05729023726,1.0282693025331973,0.8,4384.599758671036,4287.898129693729,1.0282693025331973,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.410356290772663,4.2338561710504825,-1.4138463826469057,5.647702553697388,3.5,3.5,1.0,0.6,0.00023608711193659585,1.0003522456112075,0.00023600398057021247,198.83526954430607,0.0,1.724523196783311e-05,48.87298739683904,0.01360554470987629,8.064459576408396e-05,0.0001554425161725119,0.0005723901195471813,0.09142942062719672,0.09142942062719672,0.09142942062719672,0.09101242315088288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514132.28392334684,586.9571672921857,0.0,0.09142942062719672,0.09142942078867822,0.09142942078867822,0.375,0.375,0.5,4.1275278623252,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,25810.322656990822,19669.09694258249,0.7620631947913694,0.839445255964676,3.844153375382947,0.8142377782516312,0.5361205359816044,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450844326747342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37617.90697871729,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.25711093223805,261.25711093223805,-11.892889067761928,245.07240385061135,277.44181803429797,120363.87369773143,119720.18741866558,643.6862790658577,0.0,nan,277.44181803429797,4.2918180342979895,270.9679351901447,-2.1820648098552624,264.49405234926564,-8.655947650734333,258.020169494372,-15.129830505627979,251.54628667473636,-21.603713325263612,245.07240385061135,-28.077596149388626,1.0,1.0,25762.5980482374,25762.5980482374,276.9532162350235,3.8032162350235126,276.9532162350235,276.9532162350235,79342.75246139642,79008.37575527122,334.37670612520014,0.0,8575.796259387458,8575.796259387458,0.9014627259014901,3700.738281323855,276.9532162350235,3.8032162350235126,1.0,0.002,0.3257378307822991,0.00424993356982002,0.0005042928669059242,0.001495707129795747,0.25214643345296206,0.25214643345296206,0.0,-3.298328624112834e-12,0.9954330803800655,0.9954330803800655,0.0,0.09101186997303916,0.0004175508156390614,0.0,0.0,0.0,1601407.0784666294,267.7402669804981,0.0,1.0,1280647.0381365228,2613.8193304890588,,,,,,,,,,,,,,,,,,,4.0,14832.995556574408,1450.0,0.375,6.1796691888313084,3.5
960.0,-29.897930199231244,4.240008288009586,34.81470090613127,27.618966483883582,6.1578591981080795,-26.292351259496556,-39.803398575726874,2.5522802583534783,-5.4016159675686595,-5.401615967566011,39.64840098079431,38264.46669670212,19861.74596648573,19861.74596648573,58126.21266318785,79381.78465528581,79046.8052283175,19861.74596648573,98908.55119480324,98908.55119480324,98908.55119480324,124722.59622115767,122877.21226390121,1845.383957256468,0.0,92718.34213844861,51601.85639900769,45684.98415493436,25814.045026354434,71499.02918128879,19672.156691277294,1450.0,0.0,0.8861449540951475,2.8422732678941136,0.0014957518510113484,1.0,1.0,-5.4016159675686595,349138.2372696341,1539429.0740111712,4.409225085312824,1539429.0740111712,4.409225085312824,0.7620718361339078,0.09142748179102288,3.67998343114138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.67998343114138,1.2798125712223418,1.2801146278080915,2.8754080979425356,6092.644720026604,14829.191560534433,6478.866134454558,0.0004016387763481451,25195.315107625684,2569.2071306333646,19365.764441606392,1974.7583977817494,0.7686256099152773,0.7686256099152773,33108.77335669714,32395.05729023726,1.0276149721923655,0.8,4382.367534673851,4287.898129693729,1.0276149721923655,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.409050144966492,4.240008288009586,-1.4065435148292846,5.6465518028388715,3.5,3.5,1.0,0.6,0.00023600398057021247,1.0003372981521004,0.00023592440370480747,198.83794577255472,0.0,1.6529447642425908e-05,46.84445461863503,0.013622074157518716,8.062824061417915e-05,0.00015537573995603332,0.0005717801486395343,0.09142748178853995,0.09142748178853995,0.09142748178853995,0.09104307131884505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514200.67957197013,586.934587849027,0.0,0.09142748178853995,0.09142748179102288,0.09142748179102288,0.375,0.375,0.5,4.115995548916127,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,25814.045026354434,19672.156691277294,0.7620718361339078,0.8375720689085373,3.844555571219096,0.8129650616067303,0.5351746329265669,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508645994001066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37615.87844593909,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.261266126275,261.261266126275,-11.88873387372496,245.0692139269795,277.45331834228887,120331.13997153689,119695.49603875079,635.6439327860971,0.0,nan,277.45331834228887,4.30331834228889,270.9764974531588,-2.1735025468411777,264.49967656670947,-8.65032343329051,258.0228556687916,-15.127144331208399,251.54603479972192,-21.603965200278054,245.0692139269795,-28.080786073020477,1.0,1.0,25762.5980482374,25762.5980482374,276.96581444209295,3.8158144420929716,276.96581444209295,276.96581444209295,79371.42170520082,79046.8052283175,324.6164768833114,0.0,8575.796259387458,8575.796259387458,0.9016080149535233,3698.3833482970867,276.96581444209295,3.8158144420929716,1.0,0.002,0.3261226839246267,0.004249490879923863,0.0005048971532363768,0.0014951028471679906,0.2524485766181884,0.2524485766181884,0.0,4.043675116971457e-13,0.9957906185937552,0.9957906185937552,0.0,0.09104262864915195,0.00038485314187091925,0.0,0.0,0.0,1601416.4658265163,267.7483840324313,0.0,1.0,1280619.1564422543,2613.9331348899354,,,,,,,,,,,,,,,,,,,4.0,14829.191560534433,1450.0,0.375,6.1796691888313084,3.5
961.0,-29.90103641695183,4.246189798984476,34.815444983209744,27.650270831678085,6.168628018163888,-26.2940699734361,-39.80510726161299,2.561661574749308,-5.393722180475834,-5.39372218046494,39.6508588283353,38235.32686385525,19858.218677665795,19858.218677665795,58093.545541521045,79409.27688206008,79083.98010663514,19858.218677665795,98942.19878430093,98942.19878430093,98942.19878430093,124759.88078823399,122919.24411349112,1840.6366747428726,0.0,92742.82865925199,51569.67504492639,45747.94846036177,25817.682003933067,71565.63046429484,19675.148160545523,1450.0,0.0,0.8861764602684383,2.843102354424344,0.0014957518510113484,1.0,1.0,-5.393722180475834,349246.0356595215,1539534.2727850056,4.408165349329523,1539534.2727850056,4.408165349329523,0.7620803508830967,0.0914257452008206,3.677739329845254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.677739329845254,1.2797691882276963,1.280071132729031,2.873752051288573,6089.135755887009,14825.569103883545,6479.0868107607475,0.00040227821697307693,25217.346946433605,2571.45375295678,19366.42405785325,1974.825659919876,0.7679802359459615,0.7679802359459615,33092.62024632055,32395.05729023726,1.0269883193461868,0.8,4380.229464932163,4287.898129693729,1.0269883193461868,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.407911948407092,4.246189798984476,-1.3993592209631562,5.645549019947632,3.5,3.5,1.0,0.6,0.00023592440370480747,1.0003230832782966,0.00023584820509352548,198.84050922667345,0.0,1.582290044814856e-05,44.842099870053026,0.013637897057966865,8.061267765827095e-05,0.00015531172604653652,0.0005711960432674989,0.09142574520274349,0.09142574520274349,0.09142574520274349,0.09107286634359388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514264.3549550168,586.9135732624542,0.0,0.09142574520274349,0.0914257452008206,0.0914257452008206,0.375,0.375,0.5,4.105409179085994,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25817.682003933067,19675.148160545523,0.7620803508830967,0.8357823279656831,3.8449422200104353,0.8117520262817328,0.5342694057999171,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508840119126383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37613.876091190505,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.26536243069637,261.26536243069637,-11.884637569303607,245.0661653593095,277.46455951576206,120299.6054874489,119672.97023733932,626.635250109559,0.0,nan,277.46455951576206,4.314559515762085,270.9848806795104,-2.1651193204895662,264.50520184544416,-8.644798154555815,258.02552300199534,-15.124476998004639,251.54584418215674,-21.604155817843235,245.0661653593095,-28.08383464069047,1.0,1.0,25762.5980482374,25762.5980482374,276.9780430894441,3.8280430894441224,276.9780430894441,276.9780430894441,79398.83812250147,79083.98010663514,314.858015866339,0.0,8575.796259387458,8575.796259387458,0.9017471307864485,3696.1280264944803,276.9780430894441,3.8280430894441224,1.0,0.002,0.3264759015275653,0.004249152251691657,0.0005054522483482754,0.0014945477500713515,0.2527261241741377,0.2527261241741377,0.0,-1.5803729852548187e-12,0.996136563004686,0.996136563004686,0.0,0.0910725275944876,0.0003532176063330013,0.0,0.0,0.0,1601425.5940696958,267.75627781952414,0.0,1.0,1280592.0404195895,2614.0438207902685,,,,,,,,,,,,,,,,,,,5.0,14825.569103883545,1450.0,0.375,6.1796691888313084,3.5
