time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
962.0,-29.90401409259377,4.252396334114577,34.81622177290481,27.680438698176317,6.179130895640249,-26.295699593772287,-39.8067259468138,2.5708163967727202,-5.386057933636721,-5.386057933624467,39.65329042782815,38207.35878905194,19855.21579154243,19855.21579154243,58062.57458059437,79435.53437978905,79119.85674210372,19855.21579154243,98975.07253364615,98975.07253364615,98975.07253364615,124796.30233823555,122960.00146222796,1836.300876007583,0.0,92766.27655047252,51538.86373807988,45808.23645821404,25821.229804589402,71629.46626280344,19678.068152205866,1450.0,0.0,0.8862068773201071,2.8439075150229645,0.0014957518510113484,1.0,1.0,-5.386057933636721,349350.72442316066,1539638.3534585238,4.407142295184121,1539638.3534585238,4.407142295184121,0.762088727032991,0.09142420350785775,3.6755911829572727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6755911829572727,1.2797268524837915,1.2800286894780855,2.872168522386949,6085.780448162727,14822.118919018494,6479.301012362413,0.0004028893418942538,25238.46421783924,2573.607115359398,19367.064320775,1974.8909485680635,0.7673630278614904,0.7673630278614904,33077.15597199533,32395.05729023726,1.0263884612365342,0.8,4378.182571408805,4287.898129693729,1.0263884612365342,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4069429677456355,4.252396334114577,-1.392298986864081,5.6446953209786574,3.5,3.5,1.0,0.6,0.00023584820509352548,1.0003097190311065,0.00023577518103289698,198.84296665412273,0.0,1.515137066967681e-05,42.938984477864075,0.013653048428636542,8.059793700294355e-05,0.0001552502680905819,0.0005706365165454957,0.0914242034752839,0.0914242034752839,0.0914242034752839,0.0911017848507522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514323.4447730694,586.8940788183861,0.0,0.0914242034752839,0.09142420350785775,0.09142420350785775,0.375,0.375,0.5,4.095736619047273,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,25821.229804589402,19678.068152205866,0.762088727032991,0.8340718120398376,3.8453145308239267,0.810596219823374,0.5334028128713377,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509026064306085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37611.972975798315,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2693980617574,261.2693980617574,-11.880601938242592,245.06325223158365,277.47554390312365,120269.69846619594,119652.34476977242,617.3536964235155,0.0,nan,277.47554390312365,4.325543903123673,270.99308556475773,-2.1569144352422427,264.5106272281782,-8.639372771821797,258.02816888391806,-15.121831116081921,251.54571055898288,-21.6042894410171,245.06325223158365,-28.08674776841633,1.0,1.0,25762.5980482374,25762.5980482374,276.989890812009,3.8398908120090027,276.989890812009,276.989890812009,79425.21189964953,79119.85674210372,305.3551575458114,0.0,8575.796259387458,8575.796259387458,0.9018802727760479,3693.969138872059,276.989890812009,3.8398908120090027,1.0,0.002,0.32679856032519655,0.004248912147644223,0.0005059598095141335,0.0014940401896110492,0.2529799047570668,0.2529799047570668,0.0,-8.748175794881519e-13,0.9964707507848617,0.9964707507848617,0.0,0.091101544709383,0.00032265879847475195,0.0,0.0,0.0,1601434.4560165918,267.76394206636326,0.0,1.0,1280565.7117296997,2614.151299199994,,,,,,,,,,,,,,,,,,,4.0,14822.118919018494,1450.0,0.375,6.1796691888313084,3.5
963.0,-29.90686939431232,4.258623427784646,34.817027896177315,27.709453424345725,6.1892935476890685,-26.297253100112506,-39.80826793760059,2.579677251148142,-5.378633298465502,-5.378633298503632,39.65569001276356,38180.53963793714,19852.748856153852,19852.748856153852,58033.288494090986,79460.68140622946,79154.36039857042,19852.748856153852,99007.10925472427,99007.10925472427,99007.10925472427,124831.79209118838,122999.43047388917,1832.3616172992236,0.0,92788.76875962126,51509.357799824196,45866.01217755229,25824.68283646411,71690.69501401641,19680.911974453313,1450.0,0.0,0.8862361754873365,2.844687675150205,0.0014957518510113484,1.0,1.0,-5.378633298465502,349452.1637346158,1539741.0690160373,4.40615691876317,1539741.0690160373,4.40615691876317,0.7620969480664492,0.09142284959441971,3.6735343580523128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6735343580523128,1.2796858773503312,1.2799876112274864,2.8706531994074926,6082.569660603032,14818.829755702187,6479.5088774013,0.00040347385859707967,25258.718094259868,2575.672435975575,19367.68564328656,1974.9543058319164,0.7667723108912615,0.7667723108912615,33062.34742060519,32395.05729023726,1.0258141042843727,0.8,4376.222471161402,4287.898129693729,1.0258141042843727,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.40614692933912,4.258623427784646,-1.3853705611716727,5.643993988956319,3.5,3.5,1.0,0.6,0.00023577518103289698,1.0002969956710503,0.00023570517761550104,198.84532313861627,0.0,1.4520320852501577e-05,41.15058929598947,0.013667568749489043,8.058389708744212e-05,0.00015519128394545488,0.0005701005136438807,0.09142284904823042,0.09142284904823042,0.09142284904823042,0.09112978918289281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514378.08192630165,586.8760603065792,0.0,0.09142284904823042,0.09142284959441971,0.09142284959441971,0.375,0.375,0.5,4.086944775920185,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,25824.68283646411,19680.911974453313,0.7620969480664492,0.8324364344154478,3.8456786048947733,0.8094954091705313,0.532573155141994,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509204318938655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37610.18458061644,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2733642463013,261.2733642463013,-11.876635753698679,245.06046796271158,277.4862605390409,120240.5125423316,119633.7824808544,606.7300614772355,0.0,nan,277.4862605390409,4.33626053904095,271.00110202046517,-2.1488979795348087,264.5159435033316,-8.634056496668393,258.0307849799341,-15.119215020065894,251.54562647232447,-21.604373527675506,245.06046796271158,-28.089532037288393,1.0,1.0,25762.5980482374,25762.5980482374,277.0013388235514,3.85133882355143,277.0013388235514,277.0013388235514,79450.48417137725,79154.36039857042,296.12377280682267,0.0,8575.796259387458,8575.796259387458,0.9020077311903617,3691.9020298425744,277.0013388235514,3.85133882355143,1.0,0.002,0.32709177007855145,0.004248764188320739,0.0005064215413792649,0.0014935784342068451,0.2532107706896325,0.2532107706896325,0.0,-2.4413890180319253e-11,0.9967928172841873,0.9967928172841873,0.0,0.09112963981137015,0.0002932097830495635,0.0,0.0,0.0,1601443.0400995906,267.7713667015345,0.0,1.0,1280540.2050756037,2614.255427881301,,,,,,,,,,,,,,,,,,,4.0,14818.829755702187,1450.0,0.375,6.1796691888313084,3.5
964.0,-29.909605312930324,4.2648670501130725,34.81786035829371,27.737340400367998,6.199120338471962,-26.298732747825582,-39.80974123170597,2.588247771418827,-5.371426812437107,-5.3714268124269795,39.658061890199434,38154.86205171207,19850.765356832508,19850.765356832508,58005.62740854458,79484.75380760829,79187.64934016087,19850.765356832508,99038.41469699338,99038.41469699338,99038.41469699338,124866.46482533454,123037.65961358909,1828.8052117454467,0.0,92810.33577865033,51481.14371407796,45921.324516191526,25828.050128341154,71749.37464453268,19683.686969010945,1450.0,0.0,0.8862644498294641,2.845445074411039,0.0014957518510113484,1.0,1.0,-5.371426812437107,349550.64468971605,1539842.6036287043,4.40520601813099,1539842.6036287043,4.40520601813099,0.7621050319788566,0.09142167362133091,3.671566460237192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.671566460237192,1.279646246019082,1.2799478809673925,2.869204259895466,6079.499531645023,14815.69355239492,6479.7091821898,0.0004040323797737829,25278.13040667513,2577.6519409456982,19368.284367703785,1975.0153587314512,0.7662071544100134,0.7662071544100134,33048.17756649233,32395.05729023726,1.025264579729058,0.8,4374.346910627454,4287.898129693729,1.025264579729058,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.405506887590804,4.2648670501130725,-1.3785630442245265,5.6434300943375995,3.5,3.5,1.0,0.6,0.00023570517761550104,1.0002845827250482,0.00023563811907744876,198.84758114223592,0.0,1.3919852152903419e-05,39.44886100132829,0.013681488601641947,8.057048477127164e-05,0.00015513469284422939,0.0005695873350660713,0.09142167349489305,0.09142167349489305,0.09142167349489305,0.09115696069147777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514428.4347794083,586.8594622327143,0.0,0.09142167349489305,0.09142167362133091,0.09142167362133091,0.375,0.375,0.5,4.079003393969243,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,25828.050128341154,19683.686969010945,0.7621050319788566,0.830874598102216,3.8460324597031734,0.8084478463529663,0.5317797157221562,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509375251743983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37608.48285232178,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.27725393111217,261.27725393111217,-11.872746068887807,245.0578066912406,277.4967011784664,120212.13128817573,119617.1038285077,595.027459668045,0.0,nan,277.4967011784664,4.346701178466446,271.0089222783271,-2.1410777216729002,264.52114337933176,-8.628856620668216,258.0333644752445,-15.116635524755452,251.54558558406285,-21.60441441593713,245.0578066912406,-28.09219330875939,1.0,1.0,25762.5980482374,25762.5980482374,277.01242704149104,3.8624270414910598,277.01242704149104,277.01242704149104,79474.5761276313,79187.64934016087,286.92678747042373,0.0,8575.796259387458,8575.796259387458,0.9021296573585651,3689.924292538378,277.01242704149104,3.8624270414910598,1.0,0.002,0.3273565395667179,0.0042487075655883045,0.0005068390254951131,0.0014931609747573286,0.25341951274755653,0.25341951274755653,0.0,2.524417307137039e-13,0.9971038652549531,0.9971038652549531,0.0,0.09115690413590584,0.0002647694854250748,0.0,0.0,0.0,1601451.3712063858,267.77857318756287,0.0,1.0,1280515.4468242114,2614.3565068915177,,,,,,,,,,,,,,,,,,,4.0,14815.69355239492,1450.0,0.375,6.1796691888313084,3.5
965.0,-29.912226545582893,4.2711233036996425,34.81871630880136,27.764154457859718,6.208644797041243,-26.30013941132916,-39.81113839019088,2.596557660538162,-5.364434770778814,-5.364434770751254,39.660404246913345,38130.23793428656,19849.249633368843,19849.249633368843,57979.48756765541,79507.75439954917,79219.73714836991,19849.249633368843,99068.98678173876,99068.98678173876,99068.98678173876,124900.31909042661,123074.70084541936,1825.6182450072522,0.0,92830.98087333166,51454.13425230423,45974.27402336381,25831.33230868785,71805.60633205166,19686.393537569184,1450.0,0.0,0.8862917266449157,2.846180087859182,0.0014957518510113484,1.0,1.0,-5.364434770778814,349646.2159578141,1539942.8794937532,4.404288704441612,1539942.8794937532,4.404288704441612,0.7621129759129017,0.09142066874055811,3.669683559732185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.669683559732185,1.2796078205581671,1.279909360635829,2.867818952631489,6076.564231784971,14812.707380444504,6479.9039635603685,0.00040456624605927026,25296.726369536478,2579.5482014282634,19368.866582255185,1975.0747280932005,0.7656669206644895,0.7656669206644895,33034.61831373523,32395.05729023726,1.024738790201388,0.8,4372.552170954165,4287.898129693729,1.024738790201388,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.405017789215419,4.2711233036996425,-1.3718758813376977,5.64299918503734,3.5,3.5,1.0,0.6,0.00023563811907744876,1.000272657761225,0.00023557388802853579,198.84974453581444,0.0,1.3334428086630219e-05,37.78976919751004,0.013694823029728577,8.055776747163873e-05,0.00015508035160581005,0.0005690958167253279,0.0914206684513583,0.0914206684513583,0.0914206684513583,0.09118331394388624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514474.6392289885,586.844239546697,0.0,0.0914206684513583,0.09142066874055811,0.09142066874055811,0.375,0.375,0.5,4.071882745747036,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,25831.33230868785,19686.393537569184,0.7621129759129017,0.8293820564716049,3.8463755119398653,0.8074507065582047,0.5310203462102997,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509539041279622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37606.82376051796,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2810639665176,261.2810639665176,-11.868936033482385,245.05526311493833,277.50686482422043,120184.85722498827,119602.01419718722,582.8430278010482,0.0,nan,277.50686482422043,4.356864824220452,271.0165444801668,-2.1334555198332055,264.52622413705694,-8.623775862943035,258.0359037897218,-15.114096210278205,251.54558345300129,-21.604416546998692,245.05526311493833,-28.09473688506165,1.0,1.0,25762.5980482374,25762.5980482374,277.02316075417184,3.873160754171863,277.02316075417184,277.02316075417184,79497.59683117302,79219.73714836991,277.859682803115,0.0,8575.796259387458,8575.796259387458,0.902246297474502,3688.031977530846,277.02316075417184,3.873160754171863,1.0,0.002,0.32759386396503865,0.004248738345942433,0.0005072138040191367,0.0014927861871437448,0.25360690200956837,0.25360690200956837,0.0,-8.837118536941801e-12,0.9974040399241484,0.9974040399241484,0.0,0.09118334433439997,0.00023732440615814425,0.0,0.0,0.0,1601459.4536873025,267.78556522922116,0.0,1.0,1280491.4243387624,2614.454587324042,,,,,,,,,,,,,,,,,,,4.0,14812.707380444504,1450.0,0.375,6.1796691888313084,3.5
966.0,-29.914738481786507,4.277388420998167,34.819593063651546,27.789900067169242,6.21786932848301,-26.30147770082379,-39.81247149696571,2.604608546879483,-5.357653291010138,-5.357653291042646,39.66271616733971,38106.6880541138,19848.18592680407,19848.18592680407,57954.87398091787,79529.69357597324,79250.65247083777,19848.18592680407,99098.83839764184,99098.83839764184,99098.83839764184,124933.36879314519,123110.58117317488,1822.7876199703016,0.0,92850.71681411623,51428.35273968304,46024.84897159243,25834.530395503345,71859.37936709577,19689.03244147141,1450.0,0.0,0.8863180298273973,2.846893109976243,0.0014957518510113484,1.0,1.0,-5.357653291010138,349738.9287394708,1540041.8572285417,4.403404170016651,1540041.8572285417,4.403404170016651,0.7621207794393817,0.09141982692829549,3.667885372366179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.667885372366179,1.2795705934349737,1.2798720425476093,2.866497082056127,6073.7633466559,14809.865451801985,6480.091169299308,0.0004050753551949387,25314.50887578244,2581.3615124209023,19369.42615273668,1975.131788402429,0.7651511727042342,0.7651511727042342,33021.66780316739,32395.05729023726,1.0242366563481544,0.8,4370.83800605719,4287.898129693729,1.0242366563481544,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.404674549062984,4.277388420998167,-1.365308359898513,5.64269678089668,3.5,3.5,1.0,0.6,0.00023557388802853579,1.0002612928705965,0.00023551235033045703,198.85181776218835,0.0,1.2772327667611727e-05,36.19677661001163,0.013707595357396189,8.054563491729345e-05,0.00015502825311124234,0.0005686258618902073,0.09141982691404486,0.09141982691404486,0.09141982691404486,0.0912088638916525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514516.8319395643,586.8303469687505,0.0,0.09141982691404486,0.09141982692829549,0.09141982692829549,0.375,0.375,0.5,4.06555385369534,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,25834.530395503345,19689.03244147141,0.7621207794393817,0.8279590027038243,3.8467074098654654,0.8065039594184871,0.5302952570665084,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509695968292955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37605.230767930465,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2847915041052,261.2847915041052,-11.865208495894763,245.05283198651705,277.51675102671015,120158.7349085301,119588.51203926124,570.2228692688569,0.0,nan,277.51675102671015,4.366751026710176,271.0239672168623,-2.1260327831377026,264.5311834078129,-8.618816592187102,258.0383995952806,-15.111600404719354,251.54561579144823,-21.60438420855175,245.05283198651705,-28.09716801348293,1.0,1.0,25762.5980482374,25762.5980482374,277.03354718455006,3.883547184550082,277.03354718455006,277.03354718455006,79519.53967950499,79250.65247083777,268.88720866721997,0.0,8575.796259387458,8575.796259387458,0.9023576716901798,3686.22479922801,277.03354718455006,3.883547184550082,1.0,0.002,0.32780471228183256,0.0042488531063972846,0.000507547378997427,0.0014924526203125325,0.2537736894987135,0.2537736894987135,0.0,-6.900404726783993e-13,0.9976936259412323,0.9976936259412323,0.0,0.09120897861101104,0.00021084831728444966,0.0,0.0,0.0,1601467.292094562,267.79234670898984,0.0,1.0,1280468.1243671977,2614.54972281053,,,,,,,,,,,,,,,,,,,4.0,14809.865451801985,1450.0,0.375,6.1796691888313084,3.5
967.0,-29.917146559854025,4.28365892632607,34.82048818731391,27.814716577436798,6.226862492593373,-26.302745654565555,-39.813732728920854,2.6124615865591108,-5.351068918119722,-5.351068918134975,39.66499945943336,38084.05712346951,19847.53935958975,19847.53935958975,57931.59648305926,79550.62381496269,79280.48608589899,19847.53935958975,99128.02544548873,99128.02544548873,99128.02544548873,124965.67516693911,123145.37412236008,1820.3010445790264,0.0,92869.58758654362,51403.63538712288,46073.28022157861,25837.64972145038,71910.92994302898,19691.607973928,1450.0,0.0,0.8863434223090536,2.8475855427493157,0.0014957518510113484,1.0,1.0,-5.351068918119722,349828.9652460366,1540139.6140492302,4.402550294730574,1540139.6140492302,4.402550294730574,0.7621284515510733,0.09141914122072785,3.6661619080970445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6661619080970445,1.2795342809518508,1.2798356427660749,2.8652314851383047,6071.081698654501,14807.16076127491,6480.275787970416,0.00040556301543730975,25331.55652003063,2583.099888344198,19369.977990299303,1975.1880601733828,0.7646580254546428,0.7646580254546428,33009.25425509739,32395.05729023726,1.023755388505475,0.8,4369.194914980817,4287.898129693729,1.023755388505475,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.404465912737374,4.28365892632607,-1.3588540401528921,5.642512966478963,3.5,3.5,1.0,0.6,0.00023551235033045703,1.0002504931882825,0.00023545337086489722,198.8538053050189,0.0,1.2236883123861142e-05,34.679326773022474,0.01371983224052005,8.053415804798549e-05,0.00015497819228247153,0.0005681751451317365,0.0914191412077426,0.0914191412077426,0.0914191412077426,0.09123366179273429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514555.1545045515,586.8177377026328,0.0,0.0914191412077426,0.09141914122072785,0.09141914122072785,0.375,0.375,0.5,4.059989466878955,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,25837.64972145038,19691.607973928,0.7621284515510733,0.8265974755935152,3.8470280480670898,0.8056021042831073,0.5296003980707993,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450984635502618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37603.713318093476,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2884399517995,261.2884399517995,-11.861560048200488,245.0505086967573,277.5263712109414,120134.16634005007,119576.04231189137,558.1240281586731,0.0,nan,277.5263712109414,4.376371210941443,271.0311987066398,-2.11880129336015,264.53602620295146,-8.613973797048516,258.04085369645236,-15.109146303547618,251.54568119705445,-21.604318802945528,245.0505086967573,-28.099491303242672,1.0,1.0,25762.5980482374,25762.5980482374,277.0436103732037,3.893610373203728,277.0436103732037,277.0436103732037,79540.63271177652,79280.48608589899,260.14662587753264,0.0,8575.796259387458,8575.796259387458,0.9024644010597332,3684.4927176375295,277.0436103732037,3.893610373203728,1.0,0.002,0.3279899950184688,0.004249049925517798,0.0005078411721471005,0.0014921588261578565,0.2539205860735502,0.2539205860735502,0.0,-1.6950429775064446e-12,0.997973260993901,0.997973260993901,0.0,0.09123385848131173,0.0001852827394161179,0.0,0.0,0.0,1601474.9020400199,267.79893108188026,0.0,1.0,1280445.5007613488,2614.642101335421,,,,,,,,,,,,,,,,,,,4.0,14807.16076127491,1450.0,0.375,6.1796691888313084,3.5
968.0,-29.919450222723196,4.289931359399877,34.8213993150012,27.83841473227369,6.235446659085822,-26.303960534554644,-39.81494359960777,2.6199569707356334,-5.344684191983106,-5.344684191982148,39.66725128813642,38062.49215027916,19847.308035846967,19847.308035846967,57909.80018612613,79570.64336470969,79309.21610073758,19847.308035846967,99156.52413658454,99156.52413658454,99156.52413658454,124997.21250891876,123179.06632160922,1818.1461873095368,0.0,92887.64868511171,51380.084924208655,46119.51528989228,25840.688372334214,71960.2036622265,19694.118485641273,1450.0,0.0,0.8863679019951849,2.8482571070766345,0.0014957518510113484,1.0,1.0,-5.344684191983106,349916.2891048144,1540236.0283907715,4.401727145458516,1540236.0283907715,4.401727145458516,0.7621359849966831,0.09141860498484294,3.664519347539404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.664519347539404,1.2794996247006736,1.2798009028843647,2.8640253399032316,6068.526021634842,14804.586135313079,6480.451427134042,0.00040602734211586574,25347.83961435011,2584.7603018717004,19370.502987513155,1975.2415949904562,0.7641875316485347,0.7641875316485347,32997.422343667124,32395.05729023726,1.0232967125757193,0.8,4367.628810916298,4287.898129693729,1.0232967125757193,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.404391268470465,4.289931359399877,-1.3525158433995452,5.642447202799422,3.5,3.5,1.0,0.6,0.00023545337086489722,1.0002396350285399,0.0002353969615073082,198.8557066999872,0.0,1.1728291161424723e-05,33.237977151477665,0.013731560531681473,8.052314087499955e-05,0.0001549302299898977,0.0005677448253167096,0.09141860497632046,0.09141860497632046,0.09141860497632046,0.09125769836401368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514589.7261504646,586.8063721242471,0.0,0.09141860497632046,0.09141860498484294,0.09141860498484294,0.375,0.375,0.5,4.0551622708392845,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,25840.688372334214,19694.118485641273,0.7621359849966831,0.8253012181726262,3.8473414472578984,0.8047475860122428,0.5289380826232848,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509990526685903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37602.27196847193,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2919960002336,261.2919960002336,-11.858003999766368,245.04828795577814,277.53570404804253,120109.48824634678,119565.4990628645,543.9891834822843,0.0,nan,277.53570404804253,4.385704048042555,271.03822082839065,-2.111779171609328,264.54073760924325,-8.609262390756726,258.0432543877946,-15.106745612205373,251.5457711721523,-21.604228827847663,245.04828795577814,-28.10171204422184,1.0,1.0,25762.5980482374,25762.5980482374,277.0533452273178,3.9033452273178,277.0533452273178,277.0533452273178,79560.36990986828,79309.21610073758,251.15380913070112,0.0,8575.796259387458,8575.796259387458,0.9025661049938443,3682.841944277101,277.0533452273178,3.9033452273178,1.0,0.002,0.3281506269937091,0.004249324502257793,0.0005080965952733438,0.0014919034054311539,0.2540482976366719,0.2540482976366719,0.0,7.0449765812719e-13,0.9982428962518921,0.9982428962518921,0.0,0.09125797301137728,0.00016063197346566227,0.0,0.0,0.0,1601482.2806446704,267.80531580801687,0.0,1.0,1280423.562324539,2614.7316865351268,,,,,,,,,,,,,,,,,,,4.0,14804.586135313079,1450.0,0.375,6.1796691888313084,3.5
969.0,-29.921661412815837,4.296202169645694,34.82232408333351,27.861289400048577,6.2439112923133155,-26.305104142222586,-39.8160825256258,2.6273540192540623,-5.338507919954168,-5.338507919954325,39.669466963259154,38041.771819521775,19847.502784576038,19847.502784576038,57889.27460409781,79589.58667151096,79336.77621784956,19847.502784576038,99184.2790024256,99184.2790024256,99184.2790024256,125027.92058291663,123211.61023668216,1816.310346234467,0.0,92904.81376365041,51357.5624119429,46163.61261300835,25843.64158049104,72007.2541934994,19696.559986317,1450.0,0.0,0.8863914414589203,2.8489068646059703,0.0014957518510113484,1.0,1.0,-5.338507919954168,350000.77822030766,1540330.8992337114,4.400935640960637,1540330.8992337114,4.400935640960637,0.7621433660953425,0.09141821234892536,3.6629488059177504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6629488059177504,1.2794654212749819,1.279766619227362,2.8628744044271532,6066.087327469503,14802.144186940723,6480.624086565342,0.00040647068122949364,25363.3939992708,2586.346407720353,19371.019078107678,1975.2942215851162,0.7637392329537835,0.7637392329537835,32986.10821666012,32395.05729023726,1.0228581475345822,0.8,4366.131242210128,4287.898129693729,1.0228581475345822,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.404454110597856,4.296202169645694,-1.346300398819419,5.6425025684651136,3.5,3.5,1.0,0.6,0.0002353969615073082,1.0002300188345976,0.00023534282822422917,198.8575318000045,0.0,1.1217322667856668e-05,31.7898924407058,0.01374277785434933,8.05127795660708e-05,0.0001548841819412374,0.0005673328292972031,0.09141821222230878,0.09141821222230878,0.09141821222230878,0.0912809405937343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514620.66120822204,586.7962121244228,0.0,0.09141821222230878,0.09141821234892536,0.09141821234892536,0.375,0.375,0.5,4.051044100855364,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,25843.64158049104,19696.559986317,0.7621433660953425,0.8240640120266944,3.8476423357902663,0.8039367040511856,0.5283047138180708,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510128449566155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.82388376116,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2954739892418,261.2954739892418,-11.85452601075815,245.04616600425982,277.54478197696085,120087.5280977634,119555.4801144889,532.0479832745139,0.0,nan,277.54478197696085,4.394781976960871,271.0450587814432,-2.104941218556803,264.54533558633887,-8.604664413661112,258.0456123893525,-15.10438761064745,251.54588919709548,-21.6041108029045,245.04616600425982,-28.10383399574016,1.0,1.0,25762.5980482374,25762.5980482374,277.06273520875266,3.9127352087526788,277.06273520875266,277.06273520875266,79579.64783070356,79336.77621784956,242.87161285399634,0.0,8575.796259387458,8575.796259387458,0.9026633356586189,3681.263549947339,277.06273520875266,3.9127352087526788,1.0,0.002,0.32828755251967934,0.004249671357066682,0.0005083150994238525,0.0014916848933162871,0.2541575497119262,0.2541575497119262,0.0,-7.259860247688099e-12,0.9985022072016565,0.9985022072016565,0.0,0.0912812868088317,0.00013692554009365725,0.0,0.0,0.0,1601489.4177864895,267.8114920800458,0.0,1.0,1280402.339395728,2614.818354104994,,,,,,,,,,,,,,,,,,,4.0,14802.144186940723,1450.0,0.375,6.1796691888313084,3.5
970.0,-29.92377909885563,4.302467848259319,34.823260221805974,27.883095933962636,6.251935701543781,-26.30620761883972,-39.81718443157149,2.6343642192542998,-5.332541183673413,-5.332541183677881,39.67164443633036,38022.04043686914,19848.118605790627,19848.118605790627,57870.15904265977,79607.75856508919,79363.16017161588,19848.118605790627,99211.27877740651,99211.27877740651,99211.27877740651,125057.78700090884,123243.00611882147,1814.7808820873672,0.0,92921.27267147691,51336.09388282942,46205.75420960833,25846.50822350233,72052.26243311065,19698.931492771368,1450.0,0.0,0.8864140431846791,2.849534689679958,0.0014957518510113484,1.0,1.0,-5.332541183673413,350082.41617270384,1540424.138643431,4.4001756942956645,1540424.138643431,4.4001756942956645,0.7621505900305348,0.09141795711846283,3.6614511404074883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6614511404074883,1.279433009688691,1.27973413074757,2.8617763592783847,6063.760701561069,14799.816949602466,6480.78856038312,0.00040689329899372206,25378.263728827354,2587.862698151495,19371.510701355604,1975.344353204775,0.7633111117586568,0.7633111117586568,32975.3181828503,32395.05729023726,1.0224399327435434,0.8,4364.703043908828,4287.898129693729,1.0224399327435434,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.404652825708366,4.302467848259319,-1.3402097937564958,5.642677642015815,3.5,3.5,1.0,0.6,0.00023534282822422917,1.0002202949181205,0.0002352909948137922,198.8592797501407,0.0,1.0764811061326441e-05,30.507474547799134,0.013753542665410656,8.050275621801344e-05,0.00015484007200621572,0.0005669393582279362,0.09141795692319207,0.09141795692319207,0.09141795692319207,0.09130338458963318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514648.08633590955,586.7872156208539,0.0,0.09141795692319207,0.09141795711846283,0.09141795711846283,0.375,0.375,0.5,4.047606919249958,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,25846.50822350233,19698.931492771368,0.7621505900305348,0.8228853978745917,3.8479424884342484,0.8031692147957635,0.5277008542537676,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510260838351783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.54146586825,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.29885659144395,261.29885659144395,-11.851143408556027,245.0441370291496,277.5535761559793,120064.82930261664,119547.37318704349,517.4561155731412,0.0,nan,277.5535761559793,4.4035761559792945,271.05168832983264,-2.098311670167334,264.5498005039978,-8.600199496002176,258.04791267658993,-15.102087323410046,251.54602485311435,-21.60397514688563,245.0441370291496,-28.10586297085038,1.0,1.0,25762.5980482374,25762.5980482374,277.0717785052654,3.921778505265422,277.0717785052654,277.0717785052654,79597.6784235097,79363.16017161588,234.51825189382362,0.0,8575.796259387458,8575.796259387458,0.9027560418392934,3679.7583961095256,277.0717785052654,3.921778505265422,1.0,0.002,0.3284017104377978,0.004250086307628426,0.0005084981354546742,0.0014915018576012826,0.2542490677273371,0.2542490677273371,0.0,-6.9440434305456655e-12,0.9987512527073191,0.9987512527073191,0.0,0.09130379919200873,0.00011415792645409669,0.0,0.0,0.0,1601496.3122713903,267.81745881632656,0.0,1.0,1280381.835767196,2614.9020881462147,,,,,,,,,,,,,,,,,,,4.0,14799.816949602466,1450.0,0.375,6.1796691888313084,3.5
971.0,-29.925809002072327,4.308725246325444,34.82420573684866,27.904046920035057,6.25973374618752,-26.30725472721656,-39.81822797851635,2.6411794692327577,-5.32676613732707,-5.326766137266344,39.6737871494957,38003.13114977042,19849.11225019908,19849.11225019908,57852.243399969506,79625.02693784464,79388.49092697422,19849.11225019908,99237.6031771733,99237.6031771733,99237.6031771733,125086.89892787981,123273.35278505663,1813.546142823183,0.0,92936.95230576883,51315.57319609231,46245.97678852947,25849.29575070651,72095.27253923599,19701.239043951955,1450.0,0.0,0.8864357864628686,2.8501424490328087,0.0014957518510113484,1.0,1.0,-5.32676613732707,350161.44562438317,1540515.8937987434,4.39944463632141,1540515.8937987434,4.39944463632141,0.7621576709072811,0.09141783185044605,3.6600202336493863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6600202336493863,1.279401499397764,1.2797025467213403,2.8607284229166683,6061.540250159508,14797.607631567333,6480.949468380266,0.0004072968260131089,25392.469541924336,2589.311287944847,19371.991666127036,1975.393397962305,0.7629030187135928,0.7629030187135928,32965.0082924584,32395.05729023726,1.0220403599639505,0.8,4363.338398699754,4287.898129693729,1.0220403599639505,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4049734579856485,4.308725246325444,-1.334234881662923,5.642960127988367,3.5,3.5,1.0,0.6,0.0002352909948137922,1.0002111658232007,0.0002352413198868275,198.86095526925249,0.0,1.03075546664911e-05,29.211609924835777,0.013763850220077147,8.049326478875627e-05,0.00015479773002503592,0.0005665628240146266,0.09141783174097995,0.09141783174097995,0.09141783174097995,0.09132509821744796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514672.14426567964,586.7793354605187,0.0,0.09141783174097995,0.09141783185044605,0.09141783185044605,0.375,0.375,0.5,4.044824902548234,-6.070877134334296e-11,-6.070877134334296e-11,-6.070877134334296e-11,-6.070877134334296e-11,-6.070877134334296e-11,-6.070877134334296e-11,25849.29575070651,19701.239043951955,0.7621576709072811,0.8217608057788165,3.8482340156336714,0.8024415660331254,0.5271237601479098,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510387631007216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.24560124529,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3021485515549,261.3021485515549,-11.847851448445056,245.0421972302701,277.56209987467275,120043.6109825739,119540.02090863264,503.59007394127525,0.0,nan,277.56209987467275,4.412099874672776,271.0581193451385,-2.091880654861484,264.55413881591573,-8.595861184084242,258.05015828533703,-15.099841714662944,251.54617775799508,-21.603822242004895,245.0421972302701,-28.107802769729886,1.0,1.0,25762.5980482374,25762.5980482374,277.08050730134545,3.9305073013454717,277.08050730134545,277.08050730134545,79614.96633093734,79388.49092697422,226.47540396312252,0.0,8575.796259387458,8575.796259387458,0.9028446039157356,3678.3203348176335,277.08050730134545,3.9305073013454717,1.0,0.002,0.3284939623499276,0.004250568350028252,0.0005086470547007501,0.001491352941603404,0.25432352735037506,0.25432352735037506,0.0,-3.695845712803347e-12,0.9989908761044592,0.9989908761044592,0.0,0.09132557993184724,9.225191859881168e-05,0.0,0.0,0.0,1601502.9847718151,267.8232338626729,0.0,1.0,1280361.9901850992,2614.9831384283275,,,,,,,,,,,,,,,,,,,4.0,14797.607631567333,1450.0,0.375,6.1796691888313084,3.5
972.0,-29.927756372570784,4.314971581108784,34.82515890503867,27.924185001198225,6.267332753208523,-26.308247460076437,-39.819217392336554,2.6478238392123608,-5.321164254098733,-5.32116425408986,39.67589890914515,37985.02001437685,19850.439820509204,19850.439820509204,57835.45983488606,79641.41475870751,79412.89501948151,19850.439820509204,99263.33483999071,99263.33483999071,99263.33483999071,125115.34682032693,123302.7512849151,1812.595535411831,0.0,92951.88146588852,51295.98211517449,46284.33261190448,25852.011980336218,72136.3445922407,19703.488986150416,1450.0,0.0,0.886456752663283,2.8507320827074194,0.0014957518510113484,1.0,1.0,-5.321164254098733,350238.11878146185,1540606.3275051396,4.398739728460089,1540606.3275051396,4.398739728460089,0.7621646238264725,0.09141782980396056,3.658654305424796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.658654305424796,1.2793707789032793,1.279671755442265,2.8597294590088422,6059.423565511208,14795.508335469129,6481.104727820969,0.0004076814655638475,25406.03011551706,2590.6940816198253,19372.455746985263,1975.4407210398315,0.7625140826371486,0.7625140826371486,32955.165829722944,32395.05729023726,1.0216589320796152,0.8,4362.035623490041,4287.898129693729,1.0216589320796152,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.405401842514526,4.314971581108784,-1.3283659655889286,5.643337546697713,3.5,3.5,1.0,0.6,0.0002352413198868275,1.000202582577803,0.00023519367374611708,198.86256268773923,0.0,9.878403429130218e-06,27.99539531815504,0.013773728623506277,8.048426667484566e-05,0.00015475705321198185,0.0005662025590288716,0.09141782982003246,0.09141782982003246,0.09141782982003246,0.09134615192303733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514692.96812952205,586.7725276847265,0.0,0.09141782982003246,0.09141782980396056,0.09141782980396056,0.375,0.375,0.5,4.042674564089863,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,25852.011980336218,19703.488986150416,0.7621646238264725,0.8206885110104619,3.848514949431908,0.8017520178185893,0.5265725651762883,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510509169809038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.029386638606,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3053557585764,261.3053557585764,-11.844644241423566,245.0403428399903,277.57036867866054,120024.01318832194,119533.38827714536,490.6249111765631,0.0,nan,277.57036867866054,4.420368678660566,271.06436351037456,-2.085636489625415,264.55835834237877,-8.59164165762121,258.05235317327515,-15.097646826724826,251.54634800677923,-21.60365199322075,245.0403428399903,-28.109657160009675,1.0,1.0,25762.5980482374,25762.5980482374,277.0889548785857,3.9389548785857187,277.0889548785857,277.0889548785857,79631.51782642129,79412.89501948151,218.62280693977664,0.0,8575.796259387458,8575.796259387458,0.9029291336180048,3676.94757695192,277.0889548785857,3.9389548785857187,1.0,0.002,0.3285650916962837,0.00425111693113046,0.0005087630883583795,0.0014912369114726677,0.25438154417918973,0.25438154417918973,0.0,-1.6895295926189213e-13,0.9992219313468118,0.9992219313468118,0.0,0.0913467004562476,7.112934771295484e-05,0.0,0.0,0.0,1601509.4567393141,267.82883574590124,0.0,1.0,1280342.739044924,2615.0617643781316,,,,,,,,,,,,,,,,,,,4.0,14795.508335469129,1450.0,0.375,6.1796691888313084,3.5
973.0,-29.929617970217297,4.321204076173829,34.8261180373781,27.94336621826517,6.274555338694176,-26.309200639320448,-39.82016992578281,2.654138007584055,-5.315737959396586,-5.315737959385234,39.6779772634177,37967.79467912927,19852.100593251667,19852.100593251667,57819.895272380934,79657.07093582454,79436.34847354014,19852.100593251667,99288.44906679181,99288.44906679181,99288.44906679181,125143.10424060168,123331.18582219507,1811.918418406607,0.0,92966.14643500549,51277.34350198558,46320.892147799896,25854.65517380986,72175.54732160976,19705.67982447124,1450.0,0.0,0.8864769387200178,2.851303326431357,0.0014957518510113484,1.0,1.0,-5.315737959396586,350312.401218413,1540695.334584072,4.398061071276429,1540695.334584072,4.398061071276429,0.762171442318543,0.0914179457676643,3.6573543104931248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6573543104931248,1.2793415873845142,1.2796424960972284,2.858778567474086,6057.4087404529155,14793.51184656329,6481.252292208297,0.0004080473337738313,25418.96095991607,2592.012660787942,19372.896826813994,1975.485698665089,0.7621435375491431,0.7621435375491431,32945.797779628236,32395.05729023726,1.021295915701809,0.8,4360.795642831261,4287.898129693729,1.021295915701809,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.40593774584366,4.321204076173829,-1.322605616292885,5.643809692466714,3.5,3.5,1.0,0.6,0.00023519367374611708,1.0001936618891714,0.00023514813451415193,198.86409932813044,0.0,9.47503364385397e-06,26.852245346682153,0.01378320365715013,8.047560484391442e-05,0.00015471806890220266,0.0005658587962106431,0.09141794577116678,0.09141794577116678,0.09141794577116678,0.09136653683122181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514710.6610524609,586.7667579686932,0.0,0.09141794577116678,0.0914179457676643,0.0914179457676643,0.375,0.375,0.5,4.041132297671454,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,25854.65517380986,19705.67982447124,0.762171442318543,0.8196688992513852,3.848791285751766,0.8011008910641033,0.5260478941704055,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451062576885825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.88623666713,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.30846719960954,261.30846719960954,-11.84153280039044,245.03856972276122,277.57836467768254,120004.17959588135,119528.20456443905,475.97503144232655,0.0,nan,277.57836467768254,4.428364677682566,271.0704056862535,-2.0795943137464974,264.5624466950406,-8.587553304959386,258.0544877029439,-15.095512297056075,251.54652871297557,-21.603471287024405,245.03856972276122,-28.111430277238753,1.0,1.0,25762.5980482374,25762.5980482374,277.0971160160209,3.9471160160209138,277.0971160160209,277.0971160160209,79646.89194535246,79436.34847354014,210.54347181231424,0.0,8575.796259387458,8575.796259387458,0.9030095733362601,3675.6410820455903,277.0971160160209,3.9471160160209138,1.0,0.002,0.3286158892786332,0.004251728232918103,0.0005088474571186456,0.0014911525437589846,0.25442372855932277,0.25442372855932277,0.0,8.776299999235793e-13,0.999444336876836,0.999444336876836,0.0,0.09136714818640579,5.079758125849921e-05,0.0,0.0,0.0,1601515.7254140247,267.8342620406034,0.0,1.0,1280324.090738878,2615.1379314079086,,,,,,,,,,,,,,,,,,,4.0,14793.51184656329,1450.0,0.375,6.1796691888313084,3.5
974.0,-29.931406845087235,4.327419520085778,34.82708121247525,27.96176526406782,6.281604284172109,-26.31010573211922,-39.82107300600035,2.6603031691533845,-5.310515804853537,-5.31051580478135,39.68001213138515,37951.32329186036,19854.14676922628,19854.14676922628,57805.47006108664,79671.8281341037,79458.6467685247,19854.14676922628,99312.79353775099,99312.79353775099,99312.79353775099,125170.00527760826,123358.50251197688,1811.5027656313728,0.0,92979.64813682814,51259.597887908894,46355.61138768805,25857.211739857274,72212.82312754533,19707.800351905553,1450.0,0.0,0.8864962357459263,2.8518531650195067,0.0014957518510113484,1.0,1.0,-5.310515804853537,350383.9007876046,1540782.483095749,4.397412322975818,1540782.483095749,4.397412322975818,0.7621780936854538,0.09141817596515368,3.656117107705761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.656117107705761,1.2793130840200058,1.2796139277665914,2.8578751779955898,6055.494566551748,14791.62484919605,6481.395871585984,0.00040839513137703136,25431.25545427989,2593.266350311257,19373.325995182233,1975.529461659408,0.7617919622572878,0.7617919622572878,32936.881605057475,32395.05729023726,1.020950433682196,0.8,4359.615473649171,4287.898129693729,1.020950433682196,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.406598012289966,4.327419520085778,-1.3169718855222619,5.64439140560804,3.5,3.5,1.0,0.6,0.00023514813451415193,1.000186098621055,0.00023510438191287397,198.86557595982498,0.0,9.056118348845275e-06,25.66503940062751,0.013792259775498975,8.046739351006762e-05,0.0001546807410040843,0.0005655309034176366,0.09141817593666812,0.09141817593666812,0.09141817593666812,0.09138614500853631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514725.3039769227,586.7619989540751,0.0,0.09141817593666812,0.09141817596515368,0.09141817596515368,0.375,0.375,0.5,4.040171399957547,-7.219114195322618e-11,-7.219114195322618e-11,-7.219114195322618e-11,-7.219114195322618e-11,-7.219114195322618e-11,-7.219114195322618e-11,25857.211739857274,19707.800351905553,0.7621780936854538,0.8186996602085622,3.849060598823845,0.8004876081217347,0.5255482565032686,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510737233919724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.69903072108,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.31149111232617,261.31149111232617,-11.838508887673811,245.03687408432208,277.5861081413386,119986.19676379737,119523.6114420071,462.5853217902657,0.0,nan,277.5861081413386,4.43610814133865,271.07626132955687,-2.073738670443106,264.5664145179881,-8.58358548201187,258.05656770565986,-15.093432294340118,251.54672089509154,-21.603279104908438,245.03687408432208,-28.113125915677898,1.0,1.0,25762.5980482374,25762.5980482374,277.10493831343484,3.954938313434866,277.10493831343484,277.10493831343484,79661.79509687016,79458.6467685247,203.14832834545814,0.0,8575.796259387458,8575.796259387458,0.9030861188229825,3674.3976932442897,277.10493831343484,3.954938313434866,1.0,0.002,0.3286472536094845,0.004252393970167678,0.0005089015210775585,0.0014910984890952664,0.25445076053877924,0.25445076053877924,0.0,1.0172824822102244e-11,0.999656913828694,0.999656913828694,0.0,0.09138681165317403,3.136431197965928e-05,0.0,0.0,0.0,1601521.7578564496,267.83948419514644,0.0,1.0,1280306.143449301,2615.2112381736397,,,,,,,,,,,,,,,,,,,4.0,14791.62484919605,1450.0,0.375,6.1796691888313084,3.5
