time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
975.0,-29.93311917798308,4.333615590994898,34.82804711101841,27.979362161736958,6.288342623298095,-26.310972997841677,-39.82193962493909,2.6661964430226632,-5.305448240348369,-5.3054482403487295,39.68201702821459,37935.588430720534,19856.47149256787,19856.47149256787,57792.059923288405,79685.95045905722,79480.14198607345,19856.47149256787,99336.61347864132,99336.61347864132,99336.61347864132,125196.31728552388,123384.97813687884,1811.3391486450441,0.0,92992.5707811462,51242.64368820119,46388.807881050016,25859.70380688256,72248.51168793258,19709.868668546354,1450.0,0.0,0.8865148482969533,2.852386806938905,0.0014957518510113484,1.0,1.0,-5.305448240348369,350453.29472595203,1540868.3516584456,4.396786604227465,1540868.3516584456,4.396786604227465,0.7621846257690149,0.09141851225323448,3.654934896029023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.654934896029023,1.279285839319713,1.2795866206844277,2.857011923130964,6053.665433081351,14789.827247996704,6481.534692444446,0.00040872748699897647,25443.017023963912,2594.465696640944,19373.740940018066,1975.571774257067,0.761456116692867,0.761456116692867,32928.36117223254,32395.05729023726,1.0206203076253677,0.8,4358.487685923812,4287.898129693729,1.0206203076253677,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.407348161269545,4.333615590994898,-1.3114367167713765,5.645052307766274,3.5,3.5,1.0,0.6,0.00023510438191287397,1.00017813771998,0.00023506250841357236,198.8669894278394,0.0,8.700886252881168e-06,24.65831164066523,0.013800960661751856,8.045951443176346e-05,0.0001546448674811105,0.0005652169226484946,0.0914185122384848,0.0914185122384848,0.0914185122384848,0.09140516435423368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514737.0649999409,586.7581955366047,0.0,0.0914185122384848,0.09141851225323448,0.09141851225323448,0.375,0.375,0.5,4.03977096155265,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25859.70380688256,19709.868668546354,0.7621846257690149,0.8177745918367811,3.849325680409838,0.7999065804000668,0.5250708636681409,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510844346170857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.69230296111,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3144221323903,261.3144221323903,-11.835577867609686,245.0352522348303,277.5935920307753,119968.30563065506,119519.93063268189,448.374997973139,0.0,nan,277.5935920307753,4.443592030775335,271.0819240712744,-2.068075928725591,264.57025611194814,-8.579743888051837,258.05858815201105,-15.091411847988923,251.54692019350284,-21.603079806497135,245.0352522348303,-28.11474776516968,1.0,1.0,25762.5980482374,25762.5980482374,277.11251237602795,3.9625123760279735,277.11251237602795,277.11251237602795,79675.73621616363,79480.14198607345,195.59423009018064,0.0,8575.796259387458,8575.796259387458,0.9031592539400393,3673.209570509168,277.11251237602795,3.9625123760279735,1.0,0.002,0.328659876854308,0.004253118678311207,0.0005089264031533077,0.0014910735960757123,0.2544632015766538,0.2544632015766538,0.0,-7.709800679822632e-13,0.9998619180580267,0.9998619180580267,0.0,0.09140588900753024,1.2623245704235558e-05,0.0,0.0,0.0,1601527.611345751,267.8445517596516,0.0,1.0,1280288.7269393518,2615.282379717477,,,,,,,,,,,,,,,,,,,4.0,14789.827247996704,1450.0,0.375,6.1796691888313084,3.5
976.0,-29.934757741453364,4.339789883713707,34.82901435561029,27.996181847434514,6.294864036500362,-26.3117955636646,-39.822761121299095,2.6719018588088046,-5.300508763601272,-5.300542578893826,39.68398764722894,37920.59164033685,19859.084872971514,19859.084872971514,57779.67651330836,79699.28425140983,79500.76296565378,19859.084872971514,99359.84783862528,99359.84783862528,99359.84783862528,125221.97521520624,123410.55754632894,1811.417668877307,0.0,93004.81227284728,51226.53566582915,46420.30734113126,25862.127376580967,72282.43471771223,19711.881396245135,1450.0,0.0,0.8865327549872886,2.852903003590928,0.0014957518510113484,1.0,1.0,-5.271718905013415,350520.481882329,1540952.7556483832,4.396184631988743,1540952.7556483832,4.396184631988743,0.7621910258664534,0.09141894922371543,3.6538120254451263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6538120254451263,1.2792594632035426,1.279560184796935,2.8561930793110495,6051.930401285516,14788.126520978998,6481.667557653393,0.0004090427197364415,25454.18637443916,2595.604653417748,19374.13808301895,1975.612271572754,0.7611375904151572,0.7611375904151572,32920.26791196864,32395.05729023726,1.0203067522397422,0.8,4357.416439923604,4287.898129693729,1.0203067522397422,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.408191455010342,4.339789883713707,-1.30600538934145,5.645795273055157,3.5,3.5,1.0,0.6,0.00023506250841357236,1.000170465010918,0.00023502244530986666,198.8683420184786,0.0,8.327256742920398e-06,23.59944560943641,0.013809287918494777,8.045204625489454e-05,0.00015461046215867782,0.0005649175658950056,0.0914189492358894,0.0914189492358894,0.0914189492358894,0.09142355257826457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514746.02998535184,586.7553190020444,0.0,0.0914189492358894,0.09141894922371543,0.09141894922371543,0.375,0.375,0.5,4.039909064146195,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,3.381529256785143e-05,0.028823673880424394,2.7910118660656735e-11,25862.127376580967,19711.881396245135,0.7621910258664534,0.8168966086688716,3.849581578294089,0.7993598546999402,0.5246169666037095,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510946876741244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.633436929886,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.31726413513974,261.31726413513974,-11.83273586486024,245.0337015280322,277.600826742923,119951.67673564896,119516.91922722642,434.7575084225268,0.0,nan,277.600826742923,4.450826742923027,271.08740169968627,-2.0625983003137094,264.57397665659613,-8.576023343403847,258.0605516130116,-15.089448386988352,251.54712657058906,-21.60287342941092,245.0337015280322,-28.11629847196778,1.0,1.0,25762.5980482374,25762.5980482374,277.1198225931598,3.969822593159847,277.1198225931598,277.1198225931598,79688.92405389654,79500.76296565378,188.16108824276307,0.0,8575.796259387458,8575.796259387458,0.9032287107107452,3672.081085572352,277.1198225931598,3.969822593159847,1.0,0.002,0.3286544939924885,0.004253898117682437,0.0005089232328157785,0.00149107676817187,0.2544616164078892,0.2544616164078892,0.0,9.876483311743733e-13,1.0,1.000058950602633,0.028823673852514275,0.09141894922371543,0.0,5.382863695676439e-06,6.891528950184824,0.0,1601533.3662360015,267.8494912363987,3.381526465773277e-05,1.0,1280271.8663896613,2615.351252927455,,,,,,,,,,,,,,,,,,,4.0,14788.126520978998,1450.0,0.375,6.1796691888313084,3.5
977.0,-29.936325413500416,4.345940134709142,34.82998167430321,28.012161736283474,6.301071095763197,-26.31258576254403,-39.82355066165326,2.677331446678756,-5.295678436296214,-5.295792822496077,39.685924273648844,37906.353803792656,19861.96989184275,19861.96989184275,57768.32369563541,79711.92467100434,79520.54481055298,19861.96989184275,99382.51470239573,99382.51470239573,99382.51470239573,125246.99909247435,123435.27035966315,1811.7287328111986,0.0,93016.42727942587,51211.25424754362,46450.192257646944,25864.48439007862,72314.67664772557,19713.840078408004,1450.0,0.0,0.8865499857543399,2.8534022016612206,0.0014957518510113484,1.0,1.0,-5.174368442771481,350585.54342063895,1541035.7070998324,4.39560539794098,1541035.7070998324,4.39560539794098,0.7621972965357102,0.09141948161683867,3.6527468460563073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6527468460563073,1.2792343636920815,1.2795350281324454,2.8554164504414006,6050.28481790364,14786.519350831217,6481.795486366481,0.00040934178441384364,25464.788883426503,2596.6858084490123,19374.520470503358,1975.6512642445034,0.7608356998048025,0.7608356998048025,32912.59000998741,32395.05729023726,1.020009306800516,0.8,4356.400171878441,4287.898129693729,1.020009306800516,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.409122401899206,4.345940134709142,-1.3006753285013053,5.6466154632104475,3.5,3.5,1.0,0.6,0.00023502244530986666,1.0001630914887403,0.00023498412139967727,198.8696361053091,0.0,7.967283010066572e-06,22.579280050528666,0.013817255201504843,8.044486919216692e-05,0.00015457757611769975,0.0005646327536349565,0.09141948155515858,0.09141948155515858,0.09141948155515858,0.09144132700974715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514752.3041785528,586.7533344271284,0.0,0.09141948155515858,0.09141948161683867,0.09141948161683867,0.375,0.375,0.5,4.040564422955155,-5.019273885409348e-11,-5.019273885409348e-11,-5.019273885409348e-11,0.00011438619986847698,0.1214243797246013,-5.019273885409348e-11,25864.48439007862,19713.840078408004,0.7621972965357102,0.8160645190344127,3.849831029341637,0.7988464634509616,0.52418617576692,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511044991462552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.61327137098,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3200111725953,261.3200111725953,-11.82998882740469,245.03221841603153,277.6078039297171,119935.19444894804,119514.9643286365,420.23012031152126,0.0,nan,277.6078039297171,4.457803929717102,271.0926868267792,-2.057313173220791,264.5775697239128,-8.572430276087175,258.0624526206984,-15.087547379301554,251.5473355184327,-21.602664481567274,245.03221841603153,-28.11778158396845,1.0,1.0,25762.5980482374,25762.5980482374,277.12687905604884,3.9768790560488583,277.12687905604884,277.12687905604884,79701.09363918027,79520.54481055298,180.54882862728846,0.0,8575.796259387458,8575.796259387458,0.9032945922934739,3671.0105802865887,277.12687905604884,3.9768790560488583,1.0,0.002,0.32863181680830833,0.0042547300507115885,0.0005088931177330181,0.0014911068796619128,0.254446558866509,0.254446558866509,0.0,-2.6050689383438907e-12,1.0,1.0002482904775516,0.12142437977479403,0.09141948161683867,0.0,2.2677181842122265e-05,29.03258771289157,0.0,1601539.0629472965,267.85432156370376,0.00011438625006121583,1.0,1280255.5412315081,2615.417941574998,,,,,,,,,,,,,,,,,,,5.0,14786.519350831217,1450.0,0.375,6.1796691888313084,3.5
978.0,-29.93783747332724,4.352063631535202,34.83094759265314,28.027716802340024,6.3073439421898305,-26.313319331783035,-39.82428589425979,2.6828258004727497,-5.291076366353764,-5.2912278165651925,39.687818520830014,37892.59469286864,19865.18038308681,19865.18038308681,57757.77507595545,79723.71801371471,79539.30728714241,19865.18038308681,99404.48767022922,99404.48767022922,99404.48767022922,125271.24957359344,123458.9876867978,1812.261886795637,0.0,93027.35990648462,51196.620136969716,46478.59974390545,25866.76190336421,72345.36164726966,19715.734119373832,1450.0,0.0,0.8865664240205758,2.8538826087512597,0.0014957518510113484,1.0,1.0,-5.081416622502104,350648.083206648,1541116.8465882652,4.395052819039756,1541116.8465882652,4.395052819039756,0.7622034096509629,0.09142010869734958,3.651726290847736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.651726290847736,1.2792089612328832,1.2795095706759465,2.854675351342329,6048.7145178421615,14785.002201281146,6481.924205742217,0.0004096278521464566,25474.899402958432,2597.7167945178458,19374.905221331333,1975.6904979102278,0.7605488412284487,0.7605488412284487,32905.23334276854,32395.05729023726,1.0197243224162382,0.8,4355.426423342485,4287.898129693729,1.0197243224162382,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.410158373228609,4.352063631535202,-1.2954645512897613,5.6475281828249635,3.5,3.5,1.0,0.6,0.00023498412139967727,1.0001573074453194,0.0002349471624617654,198.87088429925313,0.0,7.62146207349646e-06,21.59922351628897,0.01382487666357834,8.04381863287698e-05,0.00015454593507090747,0.00056435945424208,0.09142010868986924,0.09142010868986924,0.09142010868986924,0.09145841811313114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514755.9604133165,586.752217202443,0.0,0.09142010868986924,0.09142010869734958,0.09142010869734958,0.375,0.375,0.5,4.041713705515085,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,0.0001514502114332572,0.2098111940630929,-1.8758328224066645e-12,25866.76190336421,19715.734119373832,0.7622034096509629,0.8152697134090694,3.8500721029116933,0.798361826671928,0.5237736577725536,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511138862497441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.633214836744,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3226915474802,261.3226915474802,-11.827308452519787,245.03080081265213,277.6145822827664,119922.35855236744,119512.32618951808,410.03236284936185,0.0,nan,277.6145822827664,4.464582282766401,271.0978259885728,-2.052174011427155,264.5810696944484,-8.56893030555159,258.0643134000399,-15.08568659996007,251.54755710640146,-21.60244289359852,245.03080081265213,-28.119199187347846,1.0,1.0,25762.5980482374,25762.5980482374,277.1336319027378,3.983631902737841,277.1336319027378,277.1336319027378,79713.5750818851,79539.30728714241,174.2677947426855,0.0,8575.796259387458,8575.796259387458,0.903357707804465,3669.9849223019746,277.1336319027378,3.983631902737841,1.0,0.002,0.3285926308220974,0.004255606625620949,0.0005088372431710564,0.0014911627571044244,0.2544186215855282,0.2544186215855282,0.0,2.754805931981519e-13,1.0,1.0004289463699314,0.20981119406496873,0.09142010869734958,0.0,3.918598693594509e-05,50.16746206262527,0.0,1601544.4320512533,267.8589236336462,0.00015145021330909003,1.0,1280239.8506545443,2615.482040209981,,,,,,,,,,,,,,,,,,,4.0,14785.002201281146,1450.0,0.375,6.1796691888313084,3.5
979.0,-29.939284864224724,4.358158303048692,34.83191103061871,28.042401477601402,6.313155730601946,-26.314040804750075,-39.82500743642447,2.687911671094924,-5.286596480983576,-5.286812290114629,39.689678817325365,37879.570947357475,19868.639421916436,19868.639421916436,57748.21036927391,79735.10854148077,79557.28130162403,19868.639421916436,99425.92072354046,99425.92072354046,99425.92072354046,125294.89594541032,123481.88786243339,1813.0080829769342,0.0,93037.88178229185,51182.71118650718,46505.745106427414,25868.97522186986,72374.72032829728,19717.575975237283,1450.0,0.0,0.8865822196624181,2.854346949380462,0.0014957518510113484,1.0,1.0,-4.992115235989274,350708.5834814302,1541196.5349522657,4.394521855305179,1541196.5349522657,4.394521855305179,0.762209395854532,0.09142082240479253,3.650756930788926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.650756930788926,1.2791854512981762,1.2794860079366936,2.853970022160563,6047.220009943182,14783.551062289245,6482.042984232574,0.00040989952671931636,25484.545683567718,2598.700441391068,19375.260258187667,1975.7267015940886,0.7602748936066268,0.7602748936066268,32898.24533475431,32395.05729023726,1.0194536339937172,0.8,4354.501471544251,4287.898129693729,1.0194536339937172,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.41127454666824,4.358158303048692,-1.2903532596851917,5.6485115627338836,3.5,3.5,1.0,0.6,0.0002349471624617654,1.0001505809186728,0.00023491178922873627,198.87207912242192,0.0,7.350056665295995e-06,20.83006058944885,0.013832226720243635,8.043162840299639e-05,0.000154515534058769,0.0005640986568796033,0.09142082241979298,0.09142082241979298,0.09142082241979298,0.09147492859169364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514757.137588374,586.7519216324266,0.0,0.09142082241979298,0.09142082240479253,0.09142082240479253,0.375,0.375,0.5,4.043336897601363,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,0.00021580913107754895,0.29469705412537905,2.808064891723916e-11,25868.97522186986,19717.575975237283,0.762209395854532,0.814513795245531,3.8503167253100665,0.7979058172152321,0.5233812410677767,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511229404612447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.8640519099,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.32528134487944,261.32528134487944,-11.824718655120535,245.02944378589714,277.6211189042364,119907.62180570631,119511.44560036887,396.1762053374289,0.0,nan,277.6211189042364,4.471118904236448,271.10278388042946,-2.047216119570521,264.58444885667825,-8.565551143321727,258.06611383269444,-15.083886167305536,251.5477788093411,-21.602221190658867,245.02944378589714,-28.120556214102834,1.0,1.0,25762.5980482374,25762.5980482374,277.14014332955,3.990143329550051,277.14014332955,277.14014332955,79724.79449003431,79557.28130162403,167.51318841028842,0.0,8575.796259387458,8575.796259387458,0.9034176516880121,3669.0107154428706,277.14014332955,3.990143329550051,1.0,0.002,0.3285376007111071,0.004256530345991027,0.0005087566748670739,0.0014912433281100057,0.25437833743353694,0.25437833743353694,0.0,2.977079520405379e-12,1.0,1.0006023845156005,0.2946970540972984,0.09142082240479253,0.0,5.503011408456173e-05,70.45090983507069,0.0,1601549.6997224125,267.8634035190164,0.00021580910299690004,1.0,1280224.6734726494,2614.9638404792654,,,,,,,,,,,,,,,,,,,4.0,14783.551062289245,1450.0,0.375,6.1796691888313084,3.5
980.0,-29.940681522289147,4.364221586177074,34.83287057710564,28.05649690506982,6.318840685837346,-26.314729301542858,-39.82569328565148,2.6928884631648264,-5.282227988697514,-5.282577465294983,39.69149345530228,37867.09715017357,19872.406046032436,19872.406046032436,57739.503196206,79745.8042912037,79574.2209733514,19872.406046032436,99446.62701938384,99446.62701938384,99446.62701938384,125317.73624281785,123503.77975239529,1813.9564904225529,0.0,93047.8122486449,51169.45909754167,46531.50350122581,25871.109223434003,72402.61272465982,19719.35314032522,1450.0,0.0,0.8865972560236866,2.854791342669054,0.0014957518510113484,1.0,1.0,-4.907225178965746,350766.6155313981,1541274.2704713417,4.394016426381882,1541274.2704713417,4.394016426381882,0.762215217369322,0.0914216184081321,3.6498341819564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6498341819564,1.2791624447985772,1.2794629507810344,2.853299982967464,6045.800277295504,14782.181759573981,6482.159377237087,0.00041015793806246036,25493.709470047488,2599.6348875556373,19375.608164667177,1975.762178181864,0.7600152573885548,0.7600152573885548,32891.5929970801,32395.05729023726,1.0191959614977346,0.8,4353.620949987651,4287.898129693729,1.0191959614977346,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.412489972687553,4.364221586177074,-1.285360800754677,5.649582386931751,3.5,3.5,1.0,0.6,0.00023491178922873627,1.0001453041808361,0.00023487766052267733,198.87323207756427,0.0,7.0347483977844625e-06,19.936476959321165,0.01383926146864142,8.042539534005819e-05,0.0001544863938886781,0.0005638497210620776,0.09142161834864046,0.09142161834864046,0.09142161834864046,0.09149072197248936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514755.89550671715,586.7524272543469,0.0,0.09142161834864046,0.0914216184081321,0.0914216184081321,0.375,0.375,0.5,4.045410012196675,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,0.0003494765974778602,0.375352286329246,5.684341886080802e-14,25871.109223434003,19719.35314032522,0.762215217369322,0.8137948336265561,3.8505581448746757,0.7974781713442274,0.5230073297793617,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511316075363572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.970468279775,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.32779011523877,261.32779011523877,-11.822209884761207,245.02814393174884,277.62743629903605,119894.54532994218,119510.76430017657,383.78102976560484,0.0,nan,277.62743629903605,4.477436299036071,271.10757782544135,-2.0424221745586237,264.5877193519407,-8.5622806480593,258.0678608782478,-15.082139121752164,251.54800240501777,-21.60199759498221,245.02814393174884,-28.121856068251134,1.0,1.0,25762.5980482374,25762.5980482374,277.14635344286944,3.996353442869463,277.14635344286944,277.14635344286944,79735.80955497098,79574.2209733514,161.5885816195805,0.0,8575.796259387458,8575.796259387458,0.9034747082097724,3668.083352866182,277.14635344286944,3.996353442869463,1.0,0.002,0.3284675344796016,0.0042574928368007275,0.0005086526305986409,0.0014913473702998841,0.2543263152993204,0.2543263152993204,0.0,8.985251778725889e-13,1.0,1.0007671226985622,0.37535228632918916,0.0914216184081321,0.0,7.0066225103147e-05,89.69949024029097,0.0,1601554.9399688921,267.86777201130246,0.0003494765974210168,1.0,1280210.1170462822,2613.9784579843827,,,,,,,,,,,,,,,,,,,4.0,14782.181759573981,1450.0,0.375,6.1796691888313084,3.5
981.0,-29.94202226069881,4.370251628076345,34.833825330168594,28.069946262426697,6.3242288786276575,-26.315397146765083,-39.82636048514394,2.6976037640548363,-5.277976253573968,-5.278483793772431,39.69327429381872,37855.19574244767,19876.394969008477,19876.394969008477,57731.59071145615,79756.09167124236,79590.4248927799,19876.394969008477,99466.81986178839,99466.81986178839,99466.81986178839,125340.00182863727,123524.90313057348,1815.0986980637867,0.0,93057.35186734535,51156.795633148475,46556.173593552085,25873.18196684887,72429.35556040096,19721.08043247179,1450.0,0.0,0.8866116922832742,2.855220574103041,0.0014957518510113484,1.0,1.0,-4.825754853188698,350822.7204480631,1541350.5609705558,4.3935311800842785,1541350.5609705558,4.3935311800842785,0.7622209149899024,0.09142249137067784,3.648952079915094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.648952079915094,1.2791406491374453,1.2794411063418905,2.852658996003034,6044.442102834204,14780.872393829673,6482.270515685267,0.000410405017878444,25502.486694621286,2600.5299153759224,19375.940364926173,1975.7960531808694,0.7597667081231235,0.7597667081231235,32885.23337827925,32395.05729023726,1.018949639392864,0.8,4352.7791734994225,4287.898129693729,1.018949639392864,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.413777130796462,4.370251628076345,-1.280464781023435,5.650716409099781,3.5,3.5,1.0,0.6,0.00023487766052267733,1.0001394876229046,0.00023484490256546722,198.87433888155948,0.0,6.7872860805651824e-06,19.235168752321727,0.013846048754721984,8.041933219616312e-05,0.0001544583283265142,0.0005636110384072424,0.09142249137945747,0.09142249137945747,0.09142249137945747,0.09150596798337968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514752.38364459685,586.7536850257852,0.0,0.09142249137945747,0.09142249137067784,0.09142249137067784,0.375,0.375,0.5,4.047914309463213,0.07112282317251584,0.07112282317251584,-1.4154011296341196e-11,0.0005075401984413475,0.45272894058371094,-1.4154011296341196e-11,25873.18196684887,19721.08043247179,0.7622209149899024,0.8131079687289963,3.8508014502394508,0.7970744771201517,0.5226499041659858,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511399709135175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.26916007277,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.33021069591774,261.33021069591774,-11.819789304082235,245.02689781620674,277.6335235758738,119881.07850415939,119510.78835459395,370.2901495654358,0.0,nan,277.6335235758738,4.483523575873846,271.1121984238357,-2.03780157616427,264.5908732718579,-8.559126728142076,258.0695481197417,-15.080451880258295,251.54822296799057,-21.60177703200941,245.02689781620674,-28.123102183793236,1.0,1.0,25762.5980482374,25762.5980482374,277.1523366088411,4.002336608841119,277.1523366088411,277.1523366088411,79746.08953185217,79590.4248927799,155.6646390722599,0.0,8575.796259387458,8575.796259387458,0.903529246852752,3667.1968403146693,277.1523366088411,4.002336608841119,1.0,0.002,0.32838305324606293,0.004258497483057046,0.0005085261133184522,0.0014914738866235388,0.2542630566592261,0.2542630566592261,0.0,-5.800915303666443e-14,1.0,1.0009251133870667,0.45272894059786495,0.09142249137067784,0.0,8.448123257510012e-05,108.15253985951078,0.0,1601560.0808782387,267.872023746426,0.0005075402125953588,1.0,1280196.045475164,2613.0361209197613,,,,,,,,,,,,,,,,,,,4.0,14780.872393829673,1450.0,0.375,6.1796691888313084,3.5
982.0,-29.943306496537744,4.376246989392609,34.83477464613424,28.082786534819775,6.329424596122614,-26.31603338726554,-39.82699604295192,2.7021514866954788,-5.273821281933635,-5.2745086674363,39.69502698350991,37843.85897532641,19880.55665306755,19880.55665306755,57724.41562839396,79765.80847546515,79606.045033156,19880.55665306755,99486.60168622356,99486.60168622356,99486.60168622356,125361.80504393711,123545.37752497308,1816.4275189640352,0.0,93066.39036519667,51144.76613004464,46579.58248350225,25875.20335771355,72454.78584121581,19722.765924920055,1450.0,0.0,0.8866256235823821,2.855637057686492,0.0014957518510113484,1.0,1.0,-4.747202986889647,350877.20741174184,1541425.648369995,4.39306291719652,1541425.648369995,4.39306291719652,0.7622265089963276,0.09142343625029462,3.648114385931417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.648114385931417,1.2791196284591162,1.279420038822489,2.8520509769098736,6043.153783336088,14779.63233678931,6482.376389116832,0.0004106393544001801,25510.820253909187,2601.379701927691,19376.25682769817,1975.8283234028104,0.7595309219713945,0.7595309219713945,32879.19363995996,32395.05729023726,1.0187157179918989,0.8,4351.9797372641015,4287.898129693729,1.0187157179918989,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.415120035990553,4.376246989392609,-1.2756525566109587,5.651899546003568,3.5,3.5,1.0,0.6,0.00023484490256546722,1.0001336102569767,0.00023481352906950666,198.8753990518347,0.0,6.51471708327182e-06,18.46270821399234,0.013852563471805256,8.041355698755064e-05,0.00015443134557791658,0.0005633832134415436,0.09142343622267081,0.09142343622267081,0.09142343622267081,0.09152075376030175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514746.7075056838,586.755660187199,0.0,0.09142343622267081,0.09142343625029462,0.09142343625029462,0.375,0.375,0.5,4.050833838429612,0.16087236385010328,0.16087236385010328,3.842615114990622e-11,0.0006873855026583442,0.5273056805466467,3.842615114990622e-11,25875.20335771355,19722.765924920055,0.7622265089963276,0.8124559508177237,3.851036985138419,0.7966956903978246,0.5223099969995216,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45114799952281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.496699534444,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3325467602688,261.3325467602688,-11.817453239731151,245.02570367836893,277.63938984236734,119868.51732862569,119511.15612950062,357.3611991250832,0.0,nan,277.63938984236734,4.489389842367359,271.11665260948575,-2.0333473905142228,264.59391537665397,-8.55608462334601,258.0711781436951,-15.078821856304899,251.54844091104206,-21.601559088957913,245.02570367836893,-28.12429632163105,1.0,1.0,25762.5980482374,25762.5980482374,277.15813315675763,4.008133156757651,277.15813315675763,277.15813315675763,79755.68679640262,79606.045033156,149.6417632466182,0.0,8575.796259387458,8575.796259387458,0.903581035701035,3666.354957861074,277.15813315675763,4.008133156757651,1.0,0.002,0.32828468769285807,0.004259545442859987,0.0005083779681503407,0.0014916220324073287,0.2541889840751703,0.2541889840751703,0.0,5.576693620779061e-13,1.0,1.0010773400864084,0.5273056805082206,0.09142343625029462,0.0,9.836555374231143e-05,125.92584880581714,0.0,1601565.1417350965,267.87617871806634,0.000687385464232193,1.0,1280182.3810772775,2612.130657429727,,,,,,,,,,,,,,,,,,,4.0,14779.63233678931,1450.0,0.375,6.1796691888313084,3.5
983.0,-29.944540190346455,4.382205850213238,34.83571764101322,28.09503354309129,6.334436302514725,-26.31664254105027,-39.82760816635562,2.706538653003353,-5.269791708886601,-5.270676047121477,39.69674330197968,37833.07754054621,19884.93670850951,19884.93670850951,57718.01424905572,79774.94833219916,79620.9042510002,19884.93670850951,99505.84095950972,99505.84095950972,99505.84095950972,125383.00303328905,123565.06843605875,1817.9345972302929,0.0,93074.92095234815,51133.36251865703,46601.73159299014,25877.16207377932,72478.89366676947,19724.40029124583,1450.0,0.0,0.8866389576404172,2.8560383280539723,0.0014957518510113484,1.0,1.0,-4.672106672318989,350929.74733711185,1541499.1802606967,4.392614738299441,1541499.1802606967,4.392614738299441,0.7622319725404538,0.0914244506712262,3.647319494198923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.647319494198923,1.2790993500993397,1.2793997155682877,2.85147474581678,6041.932818795659,14778.463461481233,6482.479146161091,0.0004108616588309667,25518.71891134961,2602.1851408329667,19376.563975379962,1975.8596437499007,0.7593078650496877,0.7593078650496877,32873.462247586285,32395.05729023726,1.0184937488822907,0.8,4351.221114539053,4287.898129693729,1.0184937488822907,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.416533405943659,4.382205850213238,-1.2709389141107166,5.6531447643239545,3.5,3.5,1.0,0.6,0.00023481352906950666,1.0001283529146534,0.00023478339393658267,198.87641750772465,0.0,6.239416528807379e-06,17.68250644264011,0.013858802888334064,8.04079950859458e-05,0.00015440553398356086,0.0005631663141104358,0.09142445064630314,0.09142445064630314,0.09142445064630314,0.09153499072023578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514738.9174686582,586.7583355731725,0.0,0.09142445064630314,0.0914244506712262,0.0914244506712262,0.375,0.375,0.5,4.05415004043226,0.246979856797509,0.246979856797509,-9.038103598868474e-12,0.0008843382348686646,0.5985693748024801,-9.038103598868474e-12,25877.16207377932,19724.40029124583,0.7622319725404538,0.811838449930841,3.8512679542124726,0.7963423740216196,0.5219875142477808,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511556898629543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.71649776309,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.33480154133133,261.33480154133133,-11.815198458668647,245.02455912490768,277.6450439579169,119856.82436859592,119511.89754072689,344.9268278690289,0.0,nan,277.6450439579169,4.495043957916948,271.1209469912545,-2.02905300874545,264.59685002462874,-8.553149975371241,258.07275305787863,-15.077246942121349,251.54865609140143,-21.60134390859855,245.02455912490768,-28.125440875092295,1.0,1.0,25762.5980482374,25762.5980482374,277.1636984695706,4.013698469570613,277.1636984695706,277.1636984695706,79764.77693238114,79620.9042510002,143.8726813809335,0.0,8575.796259387458,8575.796259387458,0.9036301746530053,3665.556091669918,277.1636984695706,4.013698469570613,1.0,0.002,0.32817306283080155,0.004260630262772394,0.0005082091373603598,0.001491790862150243,0.2541045686801799,0.2541045686801799,0.0,-4.893975849573629e-13,1.0,1.0012227613369338,0.5985693748115182,0.0914244506712262,0.0,0.00011162486111538078,142.89870985165373,0.0,1601570.0826564007,267.8802082911134,0.0008843382439067682,1.0,1280169.2062483,2611.2680526961935,,,,,,,,,,,,,,,,,,,4.0,14778.463461481233,1450.0,0.375,6.1796691888313084,3.5
984.0,-29.945721874228855,4.38812690097043,34.836653771538344,28.106733736954652,6.3392653504167535,-26.31722315177219,-39.82818917194379,2.7107666280037015,-5.265860532664476,-5.266957520839038,39.698431309587946,37822.78574768799,19889.473908927503,19889.473908927503,57712.25965661549,79783.5894522764,79635.20724228946,19889.473908927503,99524.68115121697,99524.68115121697,99524.68115121697,125403.7520679236,123584.13894905057,1819.6131188730394,0.0,93083.00706045696,51122.5024497729,46622.78290076007,25879.07091670663,72501.8538174667,19725.99401085551,1450.0,0.0,0.8866518104363342,2.8564273952612935,0.0014957518510113484,1.0,1.0,-4.599788000563706,350980.7290947591,1541571.501821891,4.392182744043739,1541571.501821891,4.392182744043739,0.7622373335713954,0.09142553006428393,3.6465633283686074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6465633283686074,1.2790798079584464,1.2793801302911496,2.850927131895646,6040.772490608645,14777.356872317741,6482.578326051741,0.00041107303997657633,25526.228034026837,2602.9508582468875,19376.860430710232,1975.8898737805707,0.7590961110619474,0.7590961110619474,32868.00984796795,32395.05729023726,1.0182825937661788,0.8,4350.499420055962,4287.898129693729,1.0182825937661788,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.417997483927826,4.38812690097043,-1.266307756862549,5.6544346578329785,3.5,3.5,1.0,0.6,0.00023478339393658267,1.000122942710132,0.0002347545325781318,198.8773930362858,0.0,5.993167277041545e-06,16.98463606313574,0.013864796055611106,8.040271625732269e-05,0.00015438067767925998,0.0005629589178338835,0.0914255300696089,0.0914255300696089,0.0914255300696089,0.09154878726286318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514729.1269650877,586.7616739085615,0.0,0.0914255300696089,0.09142553006428393,0.09142553006428393,0.375,0.375,0.5,4.0578477574251295,0.32963052914379887,0.32963052914379887,3.97335497837048e-11,0.0010969881745381826,0.6671695202753085,3.97335497837048e-11,25879.07091670663,19725.99401085551,0.7622373335713954,0.8112511393452531,3.851493111248381,0.7960108137636586,0.521680257209864,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511630776174826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.018627383586,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.33697794074385,261.33697794074385,-11.813022059256127,245.02346246347224,277.65049341814967,119845.84134075476,119512.90500398782,332.936336766935,0.0,nan,277.65049341814967,4.500493418149688,271.1250872271617,-2.024912772838263,264.5996810362157,-8.550318963784264,258.07427484514733,-15.075725154852648,251.54886865431652,-21.601131345683456,245.02346246347224,-28.126537536527735,1.0,1.0,25762.5980482374,25762.5980482374,277.1690848283034,4.019084828303448,277.1690848283034,277.1690848283034,79773.27522306694,79635.20724228946,138.0679807774868,0.0,8575.796259387458,8575.796259387458,0.9036769162560206,3664.7961450104503,277.1690848283034,4.019084828303448,1.0,0.002,0.3280486817370899,0.004261754122751601,0.0005080204295386362,0.0014919795708992906,0.25401021476931807,0.25401021476931807,0.0,4.37926604701655e-13,1.0,1.001362707979233,0.667169520235575,0.09142553006428393,0.0,0.0001243810943344622,159.2272568554106,0.0,1601574.9327755088,267.8841394673355,0.0010969881348046329,1.0,1280156.4233487658,2610.440080701725,,,,,,,,,,,,,,,,,,,4.0,14777.356872317741,1450.0,0.375,6.1796691888313084,3.5
985.0,-29.946864069444302,4.394007960818581,34.837581943797986,28.117934089992218,6.34398035011607,-26.317779627485006,-39.828743460215605,2.7148959074971604,-5.262087493904687,-5.263406026910249,39.70007403888099,37812.95223446357,19894.27281472139,19894.27281472139,57707.225049184955,79791.65672264008,79648.57042853296,19894.27281472139,99542.84324325435,99542.84324325435,99542.84324325435,125423.7485560665,123602.29494859271,1821.4536074737794,0.0,93090.60387769026,51112.188396911726,46642.6838675317,25880.905312812145,72523.58918034384,19727.526892248043,1450.0,0.0,0.8866639735356143,2.856798768092446,0.0014957518510113484,1.0,1.0,-4.531437990869506,351029.42623114336,1541641.8859265947,4.391773938950251,1541641.8859265947,4.391773938950251,0.7622425357153979,0.09142667384307561,3.6458460092724363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6458460092724363,1.279060721404235,1.2793610023381472,2.850408857266598,6039.674328860943,14776.31581224459,6482.67463170549,0.0004112733349388594,25533.334002844345,2603.6754654081,19377.148294754064,1975.9192277438335,0.7588961274150685,0.7588961274150685,32862.8373471088,32395.05729023726,1.0180822863852197,0.8,4349.814773735967,4287.898129693729,1.0180822863852197,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.41954600981905,4.394007960818581,-1.2617909914831635,5.655798952301745,3.5,3.5,1.0,0.6,0.0002347545325781318,1.0001188351853072,0.0002347266387945141,198.87833597334895,0.0,5.739871728197031e-06,16.266796477710386,0.013870535927339304,8.039768047219596e-05,0.00015435685210593583,0.0005627613132542818,0.09142667388463521,0.09142667388463521,0.09142667388463521,0.09156194583025616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514717.3558469556,586.7656677126937,0.0,0.09142667388463521,0.09142667384307561,0.09142667384307561,0.375,0.375,0.5,4.061905923190172,0.40877422034571964,0.40877422034571964,-7.503331289626658e-12,0.0013185330055875966,0.7319680360407688,-7.503331289626658e-12,25880.905312812145,19727.526892248043,0.7622425357153979,0.8106941775017675,3.851717253801501,0.7957028285746428,0.5213883187776931,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511701539872128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.300787798165,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3390834315626,261.3390834315626,-11.810916568437392,245.022410770394,277.6557560928348,119836.19052878399,119514.1014842435,322.0890445404665,0.0,nan,277.6557560928348,4.505756092834815,271.12908702831635,-2.0209129716836287,264.6024179638002,-8.547582036199799,258.0757488992186,-15.074251100781396,251.54907983481155,-21.600920165188427,245.022410770394,-28.127589229605974,1.0,1.0,25762.5980482374,25762.5980482374,277.17419456660264,4.0241945666026595,277.17419456660264,277.17419456660264,79781.66397436279,79648.57042853296,133.0935458298336,0.0,8575.796259387458,8575.796259387458,0.9037212535425421,3664.0752393187986,277.17419456660264,4.0241945666026595,1.0,0.002,0.3279122579476959,0.004262905707061989,0.0005078128937273456,0.0014921871095303068,0.25390644686367275,0.25390644686367275,0.0,3.257652394367261e-12,1.0,1.0014948640484018,0.7319680360482721,0.09142667384307561,0.0,0.00013642379324842267,174.64212963236767,0.0,1601579.6131809277,267.8879125060953,0.0013185330130909279,1.0,1280144.2143919193,2609.660319068468,,,,,,,,,,,,,,,,,,,4.0,14776.31581224459,1450.0,0.375,6.1796691888313084,3.5
986.0,-29.94796395556811,4.399847651880121,34.83850159996726,28.128588781133317,6.348429625376425,-26.318324597417334,-39.82928810929877,2.7187902658539613,-5.258426825287302,-5.259976176682561,39.70168476494635,37803.592052172775,19899.23708683912,19899.23708683912,57702.8291390119,79799.41281321588,79661.3232067719,19899.23708683912,99560.56029361101,99560.56029361101,99560.56029361101,125443.246153614,123619.79716761308,1823.4489860009264,0.0,93097.89642520367,51102.353881371455,46661.71393759135,25882.685860002995,72544.39979759435,19729.01581084633,1450.0,0.0,0.8866756306163082,2.8571572221703425,0.0014957518510113484,1.0,1.0,-4.465978172914674,351076.4604575976,1541710.9011846848,4.391382148422024,1541710.9011846848,4.391382148422024,0.7622476244373831,0.09142787647890376,3.6451617439737194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6451617439737194,1.2790427226237315,1.27934296365293,2.849913986060067,6038.625756157221,14775.320505767126,6482.765764243537,0.0004114644236318297,25540.127699166063,2604.3682296366305,19377.420696008874,1975.9470049414301,0.7587049259993162,0.7587049259993162,32857.90300347924,32395.05729023726,1.0178912090939571,0.8,4349.161650556374,4287.898129693729,1.0178912090939571,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.421147896631494,4.399847651880121,-1.2573626073491955,5.657210259229316,3.5,3.5,1.0,0.6,0.0002347266387945141,1.0001144341019328,0.000234699781135836,198.87924398967203,0.0,5.547469269887285e-06,15.721527910860566,0.01387608339660919,8.039273254442907e-05,0.00015433390625008503,0.0005625720508608365,0.09142787643439537,0.09142787643439537,0.09142787643439537,0.09157463840459465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514703.7459627816,586.7702705354507,0.0,0.09142787643439537,0.09142787647890376,0.09142787647890376,0.375,0.375,0.5,4.0663087850521205,0.48454221623825333,0.48454221623825333,8.219558367272839e-11,0.0015493513952833382,0.7939980037679106,8.219558367272839e-11,25882.685860002995,19729.01581084633,0.7622476244373831,0.8101629550670589,3.851943744915639,0.7954139713059614,0.5211097225650543,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511769939465013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.755519231316,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.34111059580215,261.34111059580215,-11.808889404197828,245.0214007618529,277.6608204298257,119826.03429437595,119515.92731940318,310.1069749727762,0.0,nan,277.6608204298257,4.510820429825742,271.1329364962349,-2.017063503765087,264.60505256257443,-8.544947437425549,258.07716862892954,-15.072831371070436,251.54928469539547,-21.600715304604506,245.0214007618529,-28.128599238147075,1.0,1.0,25762.5980482374,25762.5980482374,277.1791114832033,4.029111483203337,277.1791114832033,277.1791114832033,79789.41994454084,79661.3232067719,128.09673776895215,0.0,8575.796259387458,8575.796259387458,0.9037635450153179,3663.387552693588,277.1791114832033,4.029111483203337,1.0,0.002,0.32776431194378614,0.004264089700158479,0.0005075873834296865,0.0014924126167506404,0.2537936917148433,0.2537936917148433,0.0,1.8032710741300306e-13,1.0,1.0016213418436422,0.793998003685715,0.09142787647890376,0.0,0.00014794599973052427,189.3904711636342,0.0,1601584.1772869902,267.8915731747127,0.0015493513130877545,1.0,1280132.423374737,2608.9159091526926,,,,,,,,,,,,,,,,,,,4.0,14775.320505767126,1450.0,0.375,6.1796691888313084,3.5
987.0,-29.94902293530261,4.405644911055119,34.83941236604038,28.138853364530974,6.352779978673873,-26.3188426439262,-39.829805691819615,2.7225996851710845,-5.254862272631499,-5.256650675990306,39.70326767114289,37794.59714517474,19904.328909313575,19904.328909313575,57698.926054488315,79806.73940414359,79673.57814225034,19904.328909313575,99577.9070515639,99577.9070515639,99577.9070515639,125462.32713506259,123636.73402665963,1825.5931084029587,0.0,93104.81508004229,51092.94061222208,46679.860519800226,25884.420083498684,72564.28060329892,19730.466890195097,1450.0,0.0,0.8866868549038386,2.8575045919676203,0.0014957518510113484,1.0,1.0,-4.40303329700015,351122.0684390591,1541778.726711901,4.391004910531543,1541778.726711901,4.391004910531543,0.762252614760076,0.0914291333239407,3.6445069586635013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6445069586635013,1.2790251160232333,1.2793253185660702,2.8494412760204932,6037.624140307014,14774.376243221832,6482.855406778828,0.00041164722496596156,25546.614709767302,2605.029720625015,19377.688643545738,1975.9743279861868,0.7585227578563283,0.7585227578563283,32853.18107118108,32395.05729023726,1.017708363926053,0.8,4348.536642719889,4287.898129693729,1.017708363926053,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.422790941790921,4.405644911055119,-1.2530129167525779,5.658657827807697,3.5,3.5,1.0,0.6,0.000234699781135836,1.000110178868257,0.00023467392502836694,198.88011824243327,0.0,5.341430853233667e-06,15.137615038064212,0.013881424827462425,8.03880307668518e-05,0.0001543117503689842,0.000562390248023308,0.0914291332746965,0.0914291332746965,0.0914291332746965,0.09158693131077118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514688.38428047404,586.7754536866095,0.0,0.0914291332746965,0.0914291333239407,0.0914291333239407,0.375,0.375,0.5,4.071042723757339,0.5571210255045003,0.5571210255045003,1.1709744285326451e-11,0.0017884033588302373,0.8536173789901795,1.1709744285326451e-11,25884.420083498684,19730.466890195097,0.762252614760076,0.8096553143971666,3.852165433562213,0.7951422597286137,0.5208429937009053,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511835805988176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.17160635852,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3430684005063,261.3430684005063,-11.80693159949368,245.02043102524206,277.6657057758273,119817.06410252255,119517.56745509872,299.49664742384454,0.0,nan,277.6657057758273,4.515705775827314,271.1366508257156,-2.0133491742843717,264.6075958755481,-8.542404124451878,258.078540925387,-15.07145907461296,251.54948597531788,-21.6005140246821,245.02043102524206,-28.129568974757916,1.0,1.0,25762.5980482374,25762.5980482374,277.1838659981944,4.033865998194415,277.1838659981944,277.1838659981944,79796.89974543138,79673.57814225034,123.32160318104434,0.0,8575.796259387458,8575.796259387458,0.9038040119235546,3662.729493456819,277.1838659981944,4.033865998194415,1.0,0.002,0.32760529693068874,0.004265306793128424,0.0005073446184395225,0.0014926553799094085,0.25367230921976125,0.25367230921976125,0.0,-1.6510690384330395e-12,1.0,1.0017428753075868,0.8536173789784698,0.0914291333239407,0.0,0.00015901500556967982,203.55844649269355,0.0,1601588.642352264,267.8951377273685,0.001788403347120493,1.0,1280120.9908677137,2608.202316922874,,,,,,,,,,,,,,,,,,,4.0,14774.376243221832,1450.0,0.375,6.1796691888313084,3.5
