time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
988.0,-29.95003369630019,4.4113987427263,34.84031390226484,28.148490737099223,6.356813041137926,-26.31934902256234,-39.83031363515181,2.726128367240224,-5.251392743534211,-5.253426608549522,39.70482299993132,37786.13955586253,19909.540223628188,19909.540223628188,57695.67977949072,79813.73431075548,79685.35048866333,19909.540223628188,99594.89071229153,99594.89071229153,99594.89071229153,125480.99979298601,123653.11974154445,1827.8800514415643,0.0,93111.4026164771,51084.063397541846,46697.04357659473,25886.10908069448,72583.15265728922,19731.88100299152,1450.0,0.0,0.8866976605311474,2.8578412072913544,0.0014957518510113484,1.0,1.0,-4.3425361412329835,351166.289742883,1541845.3727783605,4.390641749546259,1541845.3727783605,4.390641749546259,0.7622575081284539,0.09143044169204692,3.6438892029301493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6438892029301493,1.2790088093945664,1.279308975038131,2.8489946090793747,6036.677706657348,14773.48140481399,6482.938747512586,0.0004118197370978651,25552.7535089716,2605.655703932699,19377.9377545761,1975.9997302418362,0.7583502790715876,0.7583502790715876,32848.7260191853,32395.05729023726,1.0175358590622054,0.8,4347.946959888052,4287.898129693729,1.0175358590622054,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.424472544950077,4.4113987427263,-1.248740624332176,5.660139367058476,3.5,3.5,1.0,0.6,0.00023467392502836694,1.0001051626992512,0.00023464924867999846,198.88095269398758,0.0,5.142265710734854e-06,14.573181024222576,0.013886567093173159,8.038341679989087e-05,0.00015429050822847608,0.0005622175170483494,0.09143044158565292,0.09143044158565292,0.09143044158565292,0.0915988365498679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514671.3363002047,586.7811954025129,0.0,0.09143044158565292,0.09143044169204692,0.09143044169204692,0.375,0.375,0.5,4.076094569589947,0.6266778788056513,0.6266778788056513,6.536993168992922e-12,0.002033865015334868,0.9108904673165625,6.536993168992922e-12,25886.10908069448,19731.88100299152,0.7622575081284539,0.8091762703110721,3.8523856259555043,0.7948907930729926,0.5205910486456092,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511899223377454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.60717234467,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3449449954015,261.3449449954015,-11.8050550045985,245.01949968257446,277.67039030827226,119807.19246532065,119520.1189502329,287.0735150877503,0.0,nan,277.67039030827226,4.520390308272283,271.1402121831431,-2.0097878168568855,264.6100340579538,-8.539965942046194,258.0798559327835,-15.07014406721646,251.54967780768163,-21.600322192318345,245.01949968257446,-28.130500317425515,1.0,1.0,25762.5980482374,25762.5980482374,277.18846280655123,4.038462806551252,277.18846280655123,277.18846280655123,79803.42802200216,79685.35048866333,118.07753333883011,0.0,8575.796259387458,8575.796259387458,0.9038421880622356,3662.1086489448,277.18846280655123,4.038462806551252,1.0,0.002,0.3274356534588279,0.004266555491149003,0.000507085283875786,0.0014929147133715503,0.253542641937893,0.253542641937893,0.0,-2.7526635484886874e-12,1.0,1.0018595991302999,0.9108904673100255,0.09143044169204692,0.0,0.00016964346276681288,217.16227732258727,0.0,1601593.006980631,267.89860725646577,0.002033865008797875,1.0,1280109.906864448,2607.5185843834256,,,,,,,,,,,,,,,,,,,4.0,14773.48140481399,1450.0,0.375,6.1796691888313084,3.5
989.0,-29.9510115381977,4.4171077737523525,34.84120562946187,28.15778232123705,6.360865178455427,-26.31982386653672,-39.830790006648726,2.7296775065201455,-5.248045822081622,-5.25032731256643,39.70634316307586,37778.037853562324,19914.91627781669,19914.91627781669,57692.95413137901,79820.11465968558,79696.47129559873,19914.91627781669,99611.38757341543,99611.38757341543,99611.38757341543,125499.12955027242,123668.82681308921,1830.3027371832134,0.0,93117.49127032756,51075.661614077995,46713.144062499516,25887.74197685699,72600.8860393565,19733.24921178437,1450.0,0.0,0.8867079560867548,2.8581646625110624,0.0014957518510113484,1.0,1.0,-4.284998679998864,351208.8038031925,1541910.514097988,4.39029573689739,1541910.514097988,4.39029573689739,0.762262279553984,0.09143180016565096,3.6433046912465064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6433046912465064,1.2789924059171698,1.2792925361485603,2.848574138822881,6035.786780638885,14772.648702948127,6483.021236225631,0.000411982593681948,25558.524241481628,2606.2441548828224,19378.184318859538,1976.0248728015722,0.758188701967723,0.758188701967723,32844.51057330455,32395.05729023726,1.017372637414942,0.8,4347.388991975048,4287.898129693729,1.017372637414942,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.426207306885622,4.4171077737523525,-1.2445599669204803,5.661667740672833,3.5,3.5,1.0,0.6,0.00023464924867999846,1.0001017383485533,0.0002346253782814834,198.88175997447308,0.0,4.907655672531481e-06,13.908296175954217,0.013891474748845691,8.037908984211592e-05,0.00015427015883788254,0.0005620531934134011,0.09143180012601651,0.09143180012601651,0.09143180012601651,0.09161026754422896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514652.6417646346,586.7874820710479,0.0,0.09143180012601651,0.09143180016565096,0.09143180016565096,0.375,0.375,0.5,4.08144858303214,0.6932583873943372,0.6932583873943372,3.54702933691442e-11,0.002281490484790538,0.9653286325675481,3.54702933691442e-11,25887.74197685699,19733.24921178437,0.762262279553984,0.8087239386631195,3.8525967628487248,0.7946590913519156,0.5203522975337116,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451195975366358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.94228749641,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3467598726203,261.3467598726203,-11.803240127379695,245.0186056125783,277.674914132697,119799.85235348185,119522.22014517049,277.63220831137494,0.0,nan,277.674914132697,4.524914132697006,271.1436524286789,-2.0063475713211005,264.6123907246065,-8.537609275393493,258.08112902057997,-15.068870979420012,251.54986731658124,-21.600132683418735,245.0186056125783,-28.131394387421665,1.0,1.0,25762.5980482374,25762.5980482374,277.19285886922506,4.0428588692250855,277.19285886922506,277.19285886922506,79810.01754664887,79696.47129559873,113.54625105013838,0.0,8575.796259387458,8575.796259387458,0.9038783077448986,3661.5212147027387,277.19285886922506,4.0428588692250855,1.0,0.002,0.3272559119956064,0.004267829842983322,0.0005068101766066672,0.001493189819627208,0.25340508830333364,0.25340508830333364,0.0,-3.766124998666465e-12,1.0,1.0019705212638392,0.9653286325320778,0.09143180016565096,0.0,0.00017974145727515817,230.08690494313493,0.0,1601597.2331258336,267.90195417791836,0.002281490449320245,1.0,1280099.2516206496,2606.870416989862,,,,,,,,,,,,,,,,,,,4.0,14772.648702948127,1450.0,0.375,6.1796691888313084,3.5
990.0,-29.951950207386638,4.4227709865312335,34.84208720308333,28.166592644434445,6.364662880859776,-26.32028889856317,-39.83125328142194,2.7330015720129768,-5.2448018226363615,-5.247333124640799,39.7078337733463,37770.3252661486,19920.414469014384,19920.414469014384,57690.73973516298,79826.2591590553,79707.08257646581,19920.414469014384,99627.4970454802,99627.4970454802,99627.4970454802,125516.82468923484,123683.96953113668,1832.8551580981584,0.0,93123.33607584248,51067.639374727194,46728.551890128096,25889.32764375464,72617.87953388273,19734.578778571824,1450.0,0.0,0.8867178216599816,2.8584770280801943,0.0014957518510113484,1.0,1.0,-4.229944174225693,351249.87989789003,1541974.3910503737,4.389964180197393,1541974.3910503737,4.389964180197393,0.762266948378339,0.09143320542994678,3.642747595298534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.642747595298534,1.2789770446328088,1.2792771407282166,2.8481727725960537,6034.936333766865,14771.853723802104,6483.0997482466255,0.00041213798439286944,25564.03748533962,2606.806349297632,19378.418996544315,1976.0488032655715,0.7580343679145904,0.7580343679145904,32840.4927213579,32395.05729023726,1.0172170714598785,0.8,4346.857178134032,4287.898129693729,1.0172170714598785,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.427981480372289,4.4227709865312335,-1.2404598504309226,5.663230836962156,3.5,3.5,1.0,0.6,0.0002346253782814834,1.000097663240085,0.000234602466244498,198.88253492043808,0.0,4.7473868679696795e-06,13.454094383826071,0.01389622213571366,8.037488205047538e-05,0.000154250496231008,0.00056189562421911,0.09143320540612905,0.09143320540612905,0.09143320540612905,0.09162129889978293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514632.39347045583,586.7942831364747,0.0,0.09143320540612905,0.09143320542994678,0.09143320542994678,0.375,0.375,0.5,4.0870913842077075,0.7569750359140812,0.7569750359140812,8.128608897095546e-12,0.0025313020044563928,1.0173889504151248,8.128608897095546e-12,25889.32764375464,19734.578778571824,0.762266948378339,0.8082922268799856,3.852810509435222,0.7944426373431228,0.5201243207401197,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512018313020056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.48808570428,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3485046842771,261.3485046842771,-11.801495315722889,245.01774649156812,277.6792628770142,119791.80158221476,119524.88770662899,266.9138755857698,0.0,nan,277.6792628770142,4.529262877014219,271.14695959992946,-2.0030404000705175,264.61465632280067,-8.535343677199307,258.08235304571,-15.067646954289955,251.55004976864026,-21.599950231359713,245.01774649156812,-28.13225350843186,1.0,1.0,25762.5980482374,25762.5980482374,277.1970904094088,4.047090409408838,277.1970904094088,277.1970904094088,79816.00495106673,79707.08257646581,108.92237460092292,0.0,8575.796259387458,8575.796259387458,0.9039127314370915,3660.961333275027,277.1970904094088,4.047090409408838,1.0,0.002,0.3270665175489771,0.004269130926006352,0.0005065200063219207,0.001493479992055079,0.25326000316096037,0.25326000316096037,0.0,-1.6230003452299968e-12,1.0,1.0020765765191546,1.0173889504069962,0.09143320542994678,0.0,0.00018939444378627803,242.44173611320832,0.0,1601601.3435584265,267.9051981773636,0.002531301996327784,1.0,1280088.9575556475,2606.2521067907905,,,,,,,,,,,,,,,,,,,4.0,14771.853723802104,1450.0,0.375,6.1796691888313084,3.5
991.0,-29.952857753603354,4.428387271517944,34.84295821003395,28.17504502544182,6.368394613585958,-26.32073251685693,-39.83169790646059,2.7362693765902746,-5.24166970688384,-5.244450497510832,39.70929216310859,37762.96262186481,19926.045804199275,19926.045804199275,57689.00842606409,79831.95831917848,79717.13168804649,19926.045804199275,99643.17749224577,99643.17749224577,99643.17749224577,125534.04035565085,123698.50935392131,1835.5310017295485,0.0,93128.8042321693,51060.03780783563,46743.0738048152,25890.862863405087,72633.93666822028,19735.86703367396,1450.0,0.0,0.8867272341304253,2.8587776553276534,0.0014957518510113484,1.0,1.0,-4.177520086622508,351289.429096799,1542036.8891972408,4.389647855792232,1542036.8891972408,4.389647855792232,0.7622715062760315,0.09143465503165206,3.6422191891521924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6422191891521924,1.2789619425646026,1.2792620058113486,2.8477932516496423,6034.132174422684,14771.107305475689,6483.176145209669,0.0004122851537725631,25569.247592110765,2607.33763233222,19378.647352179338,1976.0720890599073,0.7578888382370117,0.7578888382370117,32836.68167060949,32395.05729023726,1.0170695169728707,0.8,4346.352737063598,4287.898129693729,1.0170695169728707,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.429798617176071,4.428387271517944,-1.2364445136133355,5.6648317851312795,3.5,3.5,1.0,0.6,0.000234602466244498,1.0000944256311972,0.00023458031585010743,198.88328417697954,0.0,4.556803995846737e-06,12.913982524229652,0.013900778939709507,8.037084384051334e-05,0.00015423162240398464,0.000561745374693868,0.09143465500006104,0.09143465500006104,0.09143465500006104,0.09163190740915964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514610.6468515291,586.8015800264994,0.0,0.09143465500006104,0.09143465503165206,0.09143465503165206,0.375,0.375,0.5,4.093008950415202,0.8178989933353478,0.8178989933353478,1.028865881380625e-11,0.0027807906270140847,1.0669304108883466,1.028865881380625e-11,25890.862863405087,19735.86703367396,0.7622715062760315,0.8078835974619771,3.853019679169468,0.7942431743659698,0.5199079707652324,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512074526891476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.94797384468,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3501890016806,261.3501890016806,-11.799810998319401,245.01692074124142,277.6834572621412,119785.10080248622,119527.44108109565,257.65972139056566,0.0,nan,277.6834572621412,4.533457262141212,271.1501499579622,-1.9998500420377923,264.6168426537494,-8.533157346250562,258.0835353495803,-15.066464650419675,251.55022804540855,-21.599771954591432,245.01692074124142,-28.133079258758556,1.0,1.0,25762.5980482374,25762.5980482374,277.2011448357836,4.051144835783646,277.2011448357836,277.2011448357836,79821.86168712971,79717.13168804649,104.72999908322527,0.0,8575.796259387458,8575.796259387458,0.9039453806825463,3660.4302850979534,277.2011448357836,4.051144835783646,1.0,0.002,0.32686794063513086,0.004270455641987259,0.0005062154948491641,0.001493784502508031,0.25310774742458203,0.25310774742458203,0.0,-2.6428048117976832e-12,1.0,1.002177480854647,1.066930410878058,0.09143465503165206,0.0,0.00019857690955916573,254.19414111943544,0.0,1601605.3242713837,267.90833029311614,0.002780790616725426,1.0,1280079.0468727616,2605.665192755,,,,,,,,,,,,,,,,,,,4.0,14771.107305475689,1450.0,0.375,6.1796691888313084,3.5
992.0,-29.953732140976285,4.433955701486362,34.84381835417563,28.18308403892445,6.371936670276087,-26.321165259851647,-39.83212929507715,2.7393697889821715,-5.238640324022356,-5.241669737823637,39.71072087938341,37755.94602167914,19931.788404978593,19931.788404978593,57687.734426657735,79837.39480095194,79726.68698403108,19931.788404978593,99658.47538900968,99658.47538900968,99658.47538900968,125550.82731640904,123712.5028039071,1838.3245125019364,0.0,93134.02113062805,51052.79319835173,46756.91992475148,25892.351927399366,72649.27185215085,19737.117480308978,1450.0,0.0,0.8867362338167323,2.859067571608465,0.0014957518510113484,1.0,1.0,-4.1274854411831825,351327.58400211256,1542098.1175664146,4.389345408065488,1542098.1175664146,4.389345408065488,0.762275962247489,0.0914361460486012,3.641716380530726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.641716380530726,1.2789476152724208,1.2792476468271048,2.8474320113220792,6033.366749516229,14770.396828232717,6483.2487105303635,0.0004124251849300109,25574.210454317465,2607.843703437715,19378.864254778964,1976.0942069696548,0.757750245677962,0.757750245677962,32833.055135526796,32395.05729023726,1.0169291104527778,0.8,4345.872718989884,4287.898129693729,1.0169291104527778,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.431651657508945,4.433955701486362,-1.232508663823828,5.6664643653101905,3.5,3.5,1.0,0.6,0.00023458031585010743,1.0000909761267556,0.00023455897658292214,198.88400606278432,0.0,4.4053431822110824e-06,12.484742578386207,0.013905184282891718,8.036692602673416e-05,0.00015421338982337328,0.0005616014278169489,0.09143614607106772,0.09143614607106772,0.09143614607106772,0.0916421301424109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514587.4768916719,586.8093479434568,0.0,0.09143614607106772,0.0914361460486012,0.0914361460486012,0.375,0.375,0.5,4.09918847934769,0.8761276552633035,0.8761276552633035,-9.947598300641403e-12,0.0030294138013005067,1.1141842966404738,-9.947598300641403e-12,25892.351927399366,19737.117480308978,0.762275962247489,0.8074942935172355,3.8532298450784794,0.7940579851104156,0.5197016440648791,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451212887730376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.51873389884,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.35180959494363,261.35180959494363,-11.798190405056346,245.016126297301,277.68749289260484,119778.25559045801,119530.34411644464,247.9114740133766,0.0,nan,277.68749289260484,4.53749289260486,271.1532195735479,-1.9967804264520623,264.61894625445115,-8.531053745548832,258.0846729354035,-15.065327064596488,251.55039961635345,-21.599600383646532,245.016126297301,-28.133873702698963,1.0,1.0,25762.5980482374,25762.5980482374,277.20503981223806,4.055039812238078,277.20503981223806,277.20503981223806,79827.29564059387,79726.68698403108,100.60865656279202,0.0,8575.796259387458,8575.796259387458,0.9039764467961854,3659.9249624333797,277.20503981223806,4.055039812238078,1.0,0.002,0.32666060835944394,0.0042718036240620245,0.0005058973137431351,0.0014941026889423756,0.2529486568715676,0.2529486568715676,0.0,2.6855106680101493e-12,1.0,1.0022737082501088,1.1141842966504214,0.0914361460486012,0.0,0.0002073322794013022,265.39972437911996,0.0,1601609.1850441569,267.9113596759776,0.003029413811248105,1.0,1280069.4862637634,2605.1067348618426,,,,,,,,,,,,,,,,,,,4.0,14770.396828232717,1450.0,0.375,6.1796691888313084,3.5
993.0,-29.954572881129394,4.439475477848767,34.84466740922194,28.19070346830415,6.375302111205241,-26.321585381898405,-39.83254720279945,2.7423146119795176,-5.235707718632341,-5.238984151500564,39.712121344738364,37749.28927238119,19937.62683645962,19937.62683645962,57686.916108840815,79842.52658710573,79735.79023302435,19937.62683645962,99673.41706948397,99673.41706948397,99673.41706948397,125567.21474448513,123725.9844417932,1841.2303026919187,0.0,93138.95400454289,51045.92899384698,46770.02778966212,25893.797675001166,72663.82546466328,19738.332419444625,1450.0,0.0,0.8867448498021898,2.859347490973957,0.0014957518510113484,1.0,1.0,-4.079689772229187,351364.43611742556,1542158.1370123655,4.389055859076694,1542158.1370123655,4.389055859076694,0.7622803216115628,0.09143767575339502,3.6412404234581164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6412404234581164,1.2789340078890004,1.2792340089585585,2.8470901555494037,6032.642398155498,14769.726153556257,6483.317985608294,0.00041255775020360955,25578.908056856086,2608.3227255847905,19379.07132262279,1976.1153220134083,0.7576191790340513,0.7576191790340513,32829.62217646576,32395.05729023726,1.0167962020788444,0.8,4345.418323166309,4287.898129693729,1.0167962020788444,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.433535620791576,4.439475477848767,-1.2286487116209193,5.668124189469686,3.5,3.5,1.0,0.6,0.00023455897658292214,1.0000874757440805,0.00023453846015660443,198.88470017412453,0.0,4.2440389442540194e-06,12.02760636801589,0.013909428321835973,8.036313081299526e-05,0.0001541958457699269,0.000561464146746771,0.09143767575298302,0.09143767575298302,0.09143767575298302,0.0916519929699084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514562.9490385646,586.8175651990572,0.0,0.09143767575298302,0.09143767575339502,0.09143767575339502,0.375,0.375,0.5,4.105617995731745,0.9317687573284843,0.9317687573284843,-7.247535904753022e-11,0.0032764328682333144,1.1592943792713868,-7.247535904753022e-11,25893.797675001166,19738.332419444625,0.7622803216115628,0.8071256541080174,3.853438366821597,0.7938876840016384,0.5195059444088699,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512181242292985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.061597688466,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3533650531422,261.3533650531422,-11.79663494685775,245.01536167388073,277.6913684324194,119771.48829736868,119533.54090952715,237.94738784154276,0.0,nan,277.6913684324194,4.541368432419404,271.15616708071474,-1.9938329192852393,264.62096572897644,-8.529034271023534,258.08576437728027,-15.064235622719707,251.5505630255821,-21.59943697441787,245.01536167388073,-28.134638326119244,1.0,1.0,25762.5980482374,25762.5980482374,277.2087869033728,4.058786903372834,277.2087869033728,277.2087869033728,79832.26925400317,79735.79023302435,96.47902097881888,0.0,8575.796259387458,8575.796259387458,0.9040058525263993,3659.446625575407,277.2087869033728,4.058786903372834,1.0,0.002,0.3264449206770907,0.004273174093446051,0.0005055660893815059,0.0014944339105711808,0.25278304469075297,0.25278304469075297,0.0,-4.731328176466043e-14,1.0,1.0023655540554937,1.1592943793438621,0.09143767575339502,0.0,0.00021568768227395605,276.0932290822811,0.0,1601612.931678911,267.91429228136764,0.0032764329407086734,1.0,1280060.2527296892,2604.5748798000955,,,,,,,,,,,,,,,,,,,4.0,14769.726153556257,1450.0,0.375,6.1796691888313084,3.5
994.0,-29.955386832370465,4.444945739389386,34.845505103971995,28.198024781327717,6.378621644851461,-26.321985984668295,-39.832950512040384,2.7452207969454387,-5.2328782703268075,-5.236398251867021,39.713491811886016,37742.937542505446,19943.568621988194,19943.568621988194,57686.506164493636,79847.26908108026,79744.40657760372,19943.568621988194,99687.9751995919,99687.9751995919,99687.9751995919,125583.17309805556,123738.93029262742,1844.242805428133,0.0,93143.56016610138,51039.43412427883,46782.36226869172,25895.197898463648,72677.56016715537,19739.51002560292,1450.0,0.0,0.8867530654996442,2.85961696086958,0.0014957518510113484,1.0,1.0,-4.034222925150971,351399.9231820794,1542216.8725416963,4.388779765733158,1542216.8725416963,4.388779765733158,0.76228457890156,0.09143924223713694,3.6407889906192086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6407889906192086,1.2789205782124051,1.2792205498915021,2.8467670726731718,6031.957824309645,14769.096627188754,6483.385230932947,0.0004126832338448168,25583.34482061262,2608.7751495783596,19379.272323398232,1976.1358183883624,0.7574956464560593,0.7574956464560593,32826.3660216252,32395.05729023726,1.0166701419612159,0.8,4344.987329631532,4287.898129693729,1.0166701419612159,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.435452934680674,4.444945739389386,-1.224867657053598,5.669813396442984,3.5,3.5,1.0,0.6,0.00023453846015660443,1.000084688917775,0.00023451859903025443,198.885372172727,0.0,4.080403296843181e-06,11.563862943253573,0.013913508725132816,8.035946833193238e-05,0.00015417899182467205,0.0005613331760200349,0.09143924220450622,0.09143924220450622,0.09143924220450622,0.09166147965001543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514537.11522425135,586.8262144309135,0.0,0.09143924220450622,0.09143924223713694,0.09143924223713694,0.375,0.375,0.5,4.112285116885479,0.984895482491595,0.984895482491595,-3.9392489270539954e-11,0.0035199815401938395,1.2021753267160307,-3.9392489270539954e-11,25895.197898463648,19739.51002560292,0.76228457890156,0.8067770782016334,3.853642597919246,0.793732013455282,0.5193203714557596,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512231592570126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.5978542637,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.35486548096895,261.35486548096895,-11.795134519031024,245.0146256589021,277.6951053030498,119766.05684375792,119536.52776676494,229.52907699301375,0.0,nan,277.6951053030498,4.545105303049809,271.1590093742249,-1.990990625775055,264.6229134453687,-8.527086554631296,258.0868175165419,-15.063182483458093,251.5507215877264,-21.599278412273577,245.0146256589021,-28.135374341097872,1.0,1.0,25762.5980482374,25762.5980482374,277.2123775312344,4.062377531234404,277.2123775312344,277.2123775312344,79837.17497409858,79744.40657760372,92.76839649486647,0.0,8575.796259387458,8575.796259387458,0.9040337418728004,3658.9929355723048,277.2123775312344,4.062377531234404,1.0,0.002,0.32622129288448437,0.004274564537558193,0.0005052224601949296,0.0014947775385491615,0.25261123009746483,0.25261123009746483,0.0,-1.2559090052655097e-12,1.0,1.0024528469825713,1.2021753267554232,0.09143924223713694,0.0,0.00022362779094472883,286.25505833580377,0.0,1601616.554087813,267.91712172967317,0.0035199815795863287,1.0,1280051.3618030315,2604.0705197484185,,,,,,,,,,,,,,,,,,,4.0,14769.096627188754,1450.0,0.375,6.1796691888313084,3.5
995.0,-29.956172814305024,4.450365704737387,34.846331214931666,28.204962552431994,6.38174538401107,-26.322380994482316,-39.83334522983057,2.747953564366915,-5.230148841779226,-5.233908134514887,39.714833111926765,37736.89331920489,19949.604108859683,19949.604108859683,57686.49742806458,79851.80811081572,79752.56215055105,19949.604108859683,99702.16625941073,99702.16625941073,99702.16625941073,125598.72051288435,123751.36380298166,1847.3567099026902,0.0,93147.96169179131,51033.24529835242,46794.12932604321,25896.554253473616,72690.68357951683,19740.651641758806,1450.0,0.0,0.8867608978960982,2.8598764016858342,0.0014957518510113484,1.0,1.0,-3.990983296642753,351434.09845720755,1542274.3596611852,4.388516556679489,1542274.3596611852,4.388516556679489,0.7622887372790497,0.0914408438247253,3.6403597525351987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6403597525351987,1.2789079513375785,1.2792078946531589,2.8464595506876282,6031.306222123905,14768.497501667816,6483.449166242423,0.0004128026430368841,25587.570466606147,2609.20604555135,19379.46343031681,1976.1553058706909,0.7573780189724765,0.7573780189724765,32823.269881174114,32395.05729023726,1.01655027960585,0.8,4344.577516037732,4287.898129693729,1.01655027960585,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.437400484411394,4.450365704737387,-1.2211635372980592,5.671529242035446,3.5,3.5,1.0,0.6,0.00023451859903025443,1.000081779221321,0.00023449942185013527,198.88602108365365,0.0,3.9500875058886676e-06,11.194547991688484,0.013917458812638705,8.035588401987603e-05,0.00015416271501037838,0.0005612077430653354,0.09144084314366346,0.09144084314366346,0.09144084314366346,0.09167060539300458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514510.0373587939,586.8352750955805,0.0,0.09144084314366346,0.0914408438247253,0.0914408438247253,0.375,0.375,0.5,4.119177999519757,1.0355829051611067,1.0355829051611067,-5.684341886080802e-14,0.003759292735651343,1.242924837872124,-5.684341886080802e-14,25896.554253473616,19740.651641758806,0.7622887372790497,0.8064450362195857,3.8538490967881804,0.793588594678174,0.5191434646219037,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512280338829715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.22853931214,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.35630562712964,261.35630562712964,-11.793694372870334,245.01391610194423,277.6986951523269,119760.21305813987,119539.90561608023,220.30744205966147,0.0,nan,277.6986951523269,4.5486951523269,271.1617393422523,-1.9882606577476736,264.624783532156,-8.525216467843961,258.08782772208184,-15.062172277918137,251.55087191201662,-21.59912808798336,245.01391610194423,-28.136083898055745,1.0,1.0,25762.5980482374,25762.5980482374,277.2158186475026,4.065818647502624,277.2158186475026,277.2158186475026,79841.66930993246,79752.56215055105,89.1071593814122,0.0,8575.796259387458,8575.796259387458,0.9040602589333411,3658.5615512978748,277.2158186475026,4.065818647502624,1.0,0.002,0.3259901215435424,0.004275973808845333,0.0005048670444365596,0.0014951329576931315,0.2524335222182798,0.2524335222182798,0.0,2.1296909548385035e-12,1.0,1.0025357881851746,1.2429248378721809,0.0914408438247253,0.0,0.00023117112671984858,295.9089363428876,0.0,1601620.0547773857,267.91985115822075,0.0037592927357081862,1.0,1280042.800074654,2603.5923630945017,,,,,,,,,,,,,,,,,,,3.0,14768.497501667816,1450.0,0.375,6.1796691888313084,3.5
996.0,-29.956928004009992,4.455734917816483,34.84714571068852,28.211579750664555,6.384742872223478,-26.32276091638247,-39.833722345624096,2.750575784482758,-5.22749975592518,-5.231495397695595,39.71615034304626,37731.12100044158,19955.69444995488,19955.69444995488,57686.81545039646,79856.09243347406,79760.38271105284,19955.69444995488,99716.07716100772,99716.07716100772,99716.07716100772,125613.95214717348,123763.38454747325,1850.5675997002315,0.0,93152.12723846671,51027.34639451979,46805.31204882991,25897.874986165752,72703.18703499566,19741.764006451827,1450.0,0.0,0.8867684224175815,2.8601277355878696,0.0014957518510113484,1.0,1.0,-3.949546042623467,351467.2142217158,1542330.8167816412,4.388263696791626,1542330.8167816412,4.388263696791626,0.7622928142559022,0.09144247552428877,3.6399514577794956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6399514577794956,1.2788958357323217,1.2791957516795267,2.8461672609131496,6030.686895165597,14767.931158615062,6483.511199159657,0.00041291627664133656,25591.585030447888,2609.615417135096,19379.648850857662,1976.1742135038635,0.7572664541020221,0.7572664541020221,32820.32473944432,32395.05729023726,1.016436265558809,0.8,4344.18768904648,4287.898129693729,1.016436265558809,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.439365734674132,4.455734917816483,-1.2175257644734616,5.6732606822899445,3.5,3.5,1.0,0.6,0.00023449942185013527,1.0000785757460124,0.00023448099733084426,198.88664457586583,0.0,3.8140730495034666e-06,10.809083022292825,0.013921272885688209,8.035245968424468e-05,0.0001541469621658906,0.0005610874596480142,0.0914424754139419,0.0914424754139419,0.0914424754139419,0.09167943959125387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514481.78790217394,586.8447233658171,0.0,0.0914424754139419,0.09144247552428877,0.09144247552428877,0.375,0.375,0.5,4.126286914778367,1.083967112828816,1.083967112828816,-6.423306331271306e-12,0.003995641770416114,1.281949355072129,-6.423306331271306e-12,25897.874986165752,19741.764006451827,0.7622928142559022,0.8061290342659904,3.854053158289893,0.7934564879890194,0.5189747869275623,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512327410348251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.843074342745,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3576877738529,261.3576877738529,-11.79231222614709,245.01323236337504,277.7021431843404,119754.71219338743,119543.27725892876,211.43493445867472,0.0,nan,277.7021431843404,4.552143184340423,271.1643610201496,-1.9856389798503642,264.6265788559397,-8.52342114406025,258.08879669174837,-15.061203308251606,251.55101452756458,-21.598985472435402,245.01323236337504,-28.13676763662494,1.0,1.0,25762.5980482374,25762.5980482374,277.2191433183587,4.0691433183587264,277.2191433183587,277.2191433183587,79845.83099945432,79760.38271105284,85.44828840148693,0.0,8575.796259387458,8575.796259387458,0.9040854811787447,3658.151215068393,277.2191433183587,4.0691433183587264,1.0,0.002,0.3257517282952956,0.004277403283233152,0.0005045003594805217,0.0014954996352506773,0.2522501797402608,0.2522501797402608,0.0,-5.268801020474889e-12,1.0,1.0026152067411005,1.2819493550785523,0.09144247552428877,0.0,0.00023839323870557337,305.15157113185796,0.0,1601623.4583337724,267.9225002440748,0.00399564177683942,1.0,1280034.504286987,2603.135455321202,,,,,,,,,,,,,,,,,,,4.0,14767.931158615062,1450.0,0.375,6.1796691888313084,3.5
997.0,-29.957660485069987,4.4610525649314035,34.84794832540167,28.21788206873464,6.387661394765156,-26.323128297078497,-39.834089717455186,2.753129206650059,-5.224956444809834,-5.229181585661381,39.71743667476163,37725.647356666384,19961.882350221134,19961.882350221134,57687.52970688752,79860.031311019,79767.71150375337,19961.882350221134,99729.5938539745,99729.5938539745,99729.5938539745,125628.74397466269,123774.87387286154,1853.8701018011498,0.0,93155.99650615582,51021.79737710356,46815.776810058065,25899.1501206882,72714.92693074627,19742.83892970783,1450.0,0.0,0.8867755540509068,2.8603687411882537,0.0014957518510113484,1.0,1.0,-3.9103984828511216,351498.9745054122,1542385.9510486147,4.388024042513575,1542385.9510486147,4.388024042513575,0.7622967872577904,0.0914441384653596,3.639566882480751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.639566882480751,1.2788840377069002,1.2791839273232808,2.845892805892446,6030.1053579104255,14767.40270443217,6483.570820652058,0.0004130231317325652,25595.352280670308,2609.999569748111,19379.82706348832,1976.1923861347473,0.7571619585843335,0.7571619585843335,32817.55063221815,32395.05729023726,1.0163288750386288,0.8,4343.820500648569,4287.898129693729,1.0163288750386288,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.441362465634512,4.4610525649314035,-1.2139672929850525,5.675019857916456,3.5,3.5,1.0,0.6,0.00023448099733084426,1.0000762133381673,0.0002344631281131736,198.88724932288488,0.0,3.6643908197135184e-06,10.384883583068111,0.013924937276507923,8.034912395671795e-05,0.0001541318733741263,0.0005609732618671868,0.0914441384493398,0.0914441384493398,0.0914441384493398,0.0916879022342079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514452.39222624444,586.854550439486,0.0,0.0914441384493398,0.0914441384653596,0.0914441384653596,0.375,0.375,0.5,4.133599827747488,1.1300782715733249,1.1300782715733249,-7.275957614183426e-12,0.0042251408515312505,1.3187831028102437,-7.275957614183426e-12,25899.1501206882,19742.83892970783,0.7622967872577904,0.8058319209297254,3.8542544136034236,0.7933382063606988,0.5188157225626633,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451237263803159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.41887490352,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3590173522181,261.3590173522181,-11.790982647781902,245.01257295347907,277.705461750968,119750.0690215201,119546.67577161432,203.3932499057972,0.0,nan,277.705461750968,4.55546175096805,271.1668839914662,-1.9831160085337842,264.62830623196265,-8.521693768037323,258.0897284724605,-15.060271527539498,251.55115071297215,-21.598849287027832,245.01257295347907,-28.137427046520912,1.0,1.0,25762.5980482374,25762.5980482374,277.22231172073987,4.07231172073989,277.22231172073987,277.22231172073987,79849.85672706194,79767.71150375337,82.1452233085729,0.0,8575.796259387458,8575.796259387458,0.904109237273358,3657.764716893155,277.22231172073987,4.07231172073989,1.0,0.002,0.3255065199423871,0.004278847884156677,0.0005041230128831239,0.0014958769866614111,0.25206150644156194,0.25206150644156194,0.0,-4.554650927246495e-13,1.0,1.0026901567647963,1.3187831028175196,0.0914441384653596,0.0,0.0002452083519803402,313.8732004557696,0.0,1601626.7297173114,267.92504355519014,0.004225140858807208,1.0,1280026.548528554,2602.7052562853514,,,,,,,,,,,,,,,,,,,4.0,14767.40270443217,1450.0,0.375,6.1796691888313084,3.5
998.0,-29.958368784048496,4.46631819139,34.848739017113324,28.22390495510774,6.390455901174979,-26.323486315520245,-39.83444793904198,2.755573432564252,-5.222496637043719,-5.226946288291443,39.718698036475224,37720.41503164924,19968.12482814377,19968.12482814377,57688.539859793,79863.78190757208,79774.69311324923,19968.12482814377,99742.817941393,99742.817941393,99742.817941393,125643.2068461788,123785.94699258398,1857.2598535948189,0.0,93159.6867260727,51016.49854341781,46825.764647394324,25900.388904785803,72726.15355218013,19743.883981758245,1450.0,0.0,0.886782375433148,2.86060154483014,0.0014957518510113484,1.0,1.0,-3.87305884061567,351529.6592063091,1542440.0165069832,4.38779481648728,1542440.0165069832,4.38779481648728,0.7623006764238209,0.09144582931750012,3.639199745316058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.639199745316058,1.278872744902833,1.2791726090174824,2.8456308571910016,6029.550320045047,14766.89932682063,6483.62808389343,0.0004131251471855785,25598.94846277034,2610.3662782673327,19379.998227148837,1976.2098399707177,0.7570622775905819,0.7570622775905819,32814.902259063085,32395.05729023726,1.0162263540207093,0.8,4343.469954755206,4287.898129693729,1.0162263540207093,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4433768078833005,4.46631819139,-1.210476358188897,5.676794549578897,3.5,3.5,1.0,0.6,0.0002344631281131736,1.0000736975781581,0.00023444585002181775,198.88783410790913,0.0,3.553959550068665e-06,10.071921364894596,0.013928491236057992,8.034587143646471e-05,0.0001541172566767089,0.0005608634812466885,0.0914458293042151,0.0914458293042151,0.0914458293042151,0.09169607000808522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514421.9266644351,586.8647312470666,0.0,0.0914458293042151,0.09144582931750012,0.09144582931750012,0.375,0.375,0.5,4.1411070484066475,1.174017656555634,1.174017656555634,3.785771696129814e-11,0.004449651247739439,1.3538874476757883,3.785771696129814e-11,25900.388904785803,19743.883981758245,0.7623006764238209,0.805548298371423,3.854455896500812,0.7932296298112642,0.5186636882230449,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512416505970196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.10591268534,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36029484428485,261.36029484428485,-11.789705155715126,245.01193649834036,277.7086531902353,119745.54568869533,119550.12037974363,195.42530895169466,0.0,nan,277.7086531902353,4.5586531902353045,271.16930985186,-1.9806901481399564,264.6299665134658,-8.520033486534203,258.09062317509046,-15.05937682490952,251.55127983671727,-21.598720163282707,245.01193649834036,-28.138063501659616,1.0,1.0,25762.5980482374,25762.5980482374,277.2253611243787,4.07536112437873,277.2253611243787,277.2253611243787,79853.63728228408,79774.69311324923,78.94416903484671,0.0,8575.796259387458,8575.796259387458,0.9041319153676858,3657.395744042638,277.2253611243787,4.07536112437873,1.0,0.002,0.32525481785404875,0.004280309294699198,0.000503735523717104,0.0014962644759289835,0.25186776185855203,0.25186776185855203,0.0,-3.5391264571749126e-13,1.0,1.0027615786370652,1.3538874476379306,0.09144582931750012,0.0,0.00025170208775144025,322.18342008610074,0.0,1601629.8973649712,267.92750336295626,0.004449651209881722,1.0,1280018.8626335985,2602.296171329174,,,,,,,,,,,,,,,,,,,4.0,14766.89932682063,1450.0,0.375,6.1796691888313084,3.5
999.0,-29.95905406679777,4.471531359921384,34.84951774156054,28.229633496981137,6.393132580952792,-26.323835402021697,-39.83479711515827,2.75791391638092,-5.220120505529962,-5.22478890006467,39.71993427768372,37715.4384450846,19974.419735571268,19974.419735571268,57689.858180655865,79867.30708547964,79781.32714119909,19974.419735571268,99755.74687677035,99755.74687677035,99755.74687677035,125657.3383676046,123796.60576877873,1860.7325988258879,0.0,93163.17012557523,51011.474344772854,46835.21753422486,25901.59149083425,72736.8090250591,19744.899272843042,1450.0,0.0,0.8867888902561762,2.8608262196919156,0.0014957518510113484,1.0,1.0,-3.8375162541454415,351559.2764139863,1542493.0066207391,4.387575894326119,1542493.0066207391,4.387575894326119,0.7623044815539669,0.09144754711468031,3.6388518634791533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6388518634791533,1.2788619319390688,1.2791617714209014,2.845382892867692,6029.024913398857,14766.423823480609,6483.6826584907885,0.0004132217488051639,25602.35305553239,2610.7134501111377,19380.161354272474,1976.2264743079925,0.7569679752574395,0.7569679752574395,32812.392736441645,32395.05729023726,1.016129209946328,0.8,4343.137787497142,4287.898129693729,1.016129209946328,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.445408068248268,4.471531359921384,-1.2070527866518264,5.67858414657321,3.5,3.5,1.0,0.6,0.00023444585002181775,1.0000713030912634,0.00023442913449984572,198.88839989318498,0.0,3.4364021672831815e-06,9.738763742080536,0.013931927638225275,8.034270116289762e-05,0.00015410314885892014,0.000560758530393287,0.09144754623302338,0.09144754623302338,0.09144754623302338,0.09170394562650439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514390.4368868535,586.8752505901715,0.0,0.09144754623302338,0.09144754711468031,0.09144754711468031,0.375,0.375,0.5,4.148799076574523,1.2158754692082425,1.2158754692082425,-1.7962520360015333e-11,0.004668394534689924,1.3872726459192108,-1.7962520360015333e-11,25901.59149083425,19744.899272843042,0.7623044815539669,0.8052794548786716,3.8546560683879876,0.7931315513274813,0.5185192882477284,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512458925896372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.772755062535,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3615211011574,261.3615211011574,-11.788478898842584,245.0113217287508,277.7117204735699,119741.25469535794,119553.66712824095,187.58756711699567,0.0,nan,277.7117204735699,4.561720473569949,271.1716407246076,-1.9783592753923926,264.631560975632,-8.518439024367979,258.09148122667057,-15.05851877332941,251.55140147771368,-21.598598522286295,245.0113217287508,-28.138678271249177,1.0,1.0,25762.5980482374,25762.5980482374,277.22829208834696,4.078292088346984,277.22829208834696,277.22829208834696,79857.1517670902,79781.32714119909,75.82462589110946,0.0,8575.796259387458,8575.796259387458,0.9041534033309365,3657.0461227965493,277.22829208834696,4.078292088346984,1.0,0.002,0.32499694095583886,0.004281786239429319,0.0005033383865947056,0.0014966616255056243,0.25166919329735277,0.25166919329735277,0.0,1.210032985268783e-11,1.0,1.0028294946935972,1.3872726459371734,0.09144754711468031,0.0,0.00025787661971581787,330.08502451317344,0.0,1601632.9599429597,267.92987949447,0.004668394552652444,1.0,1280011.4445308372,2601.9080065255666,,,,,,,,,,,,,,,,,,,3.0,14766.423823480609,1450.0,0.375,6.1796691888313084,3.5
1000.0,-29.959719307063352,4.476691494084181,34.850284350685996,28.23513188576328,6.395729685416938,-26.324174407831677,-39.83513315962625,2.7601847854995722,-5.217838815440643,-5.22271817130151,39.72114231452473,37710.652595113206,19980.78391069452,19980.78391069452,57691.436505807724,79870.62061683189,79787.54541879341,19980.78391069452,99768.32932948793,99768.32932948793,99768.32932948793,125671.0830412311,123806.79950411846,1864.2835371126407,0.0,93166.46199156511,51006.661744400386,46844.222496849696,25902.753711743175,72746.97620859287,19745.88136767692,1450.0,0.0,0.8867950651518333,2.861041868653594,0.0014957518510113484,1.0,1.0,-3.803959362865612,351587.70578053326,1542544.7891149397,4.387368396999129,1542544.7891149397,4.387368396999129,0.7623081926893742,0.0914492877979712,3.638519515021492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.638519515021492,1.2788514406684233,1.2791512563127108,2.845146355013472,6028.523718069529,14765.974668829878,6483.736597267494,0.0004133141224239349,25605.59634404346,2611.0441734989486,19380.32258088563,1976.2429148471324,0.7568783917580583,0.7568783917580583,32809.99522247158,32395.05729023726,1.016036403481987,0.8,4342.820446009642,4287.898129693729,1.016036403481987,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.447461680129373,4.476691494084181,-1.2037019417920156,5.680393435876197,3.5,3.5,1.0,0.6,0.00023442913449984572,1.0000692179984083,0.0002344129089074901,198.88894913363777,0.0,3.3245234183963557e-06,9.421699367735272,0.013935252161643671,8.033965022465979e-05,0.00015408948427518592,0.0005606575955948613,0.09144928782081177,0.09144928782081177,0.09144928782081177,0.09171149686791752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514357.9593371337,586.8860961841541,0.0,0.09144928782081177,0.0914492877979712,0.0914492877979712,0.375,0.375,0.5,4.156665362745237,1.2556913086230566,1.2556913086230566,1.3244516594568267e-11,0.004879355860850865,1.4187588084358822,1.3244516594568267e-11,25902.753711743175,19745.88136767692,0.7623081926893742,0.8050224891159048,3.8548567321727707,0.7930423986336523,0.5183810319068468,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512499967609163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.455690688184,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3627000262575,261.3627000262575,-11.78729997374245,245.0107274403453,277.7146726121766,119737.443097115,119557.09614432794,180.3469527870662,0.0,nan,277.7146726121766,4.5646726121766505,271.17388357780754,-1.9761164221924332,264.6330945434406,-8.516905456559357,258.0923055090664,-15.057694490933557,251.55151647470845,-21.598483525291527,245.0107274403453,-28.13927255965467,1.0,1.0,25762.5980482374,25762.5980482374,277.2310879133468,4.081087913346835,277.2310879133468,277.2310879133468,79860.60654990777,79787.54541879341,73.06113111435843,0.0,8575.796259387458,8575.796259387458,0.9041739311665463,3656.7121125965996,277.2310879133468,4.081087913346835,1.0,0.002,0.3247332419886231,0.00428327570264486,0.0005029321387778854,0.0014970678666211003,0.2514660693889427,0.2514660693889427,0.0,5.398985945814783e-12,1.0,1.0028935405036838,1.4187588084226377,0.0914492877979712,0.0,0.000263698974015361,337.5358270577994,0.0,1601635.9020816586,267.93216118455933,0.004879355847606348,1.0,1280004.3243176867,2601.542819599736,,,,,,,,,,,,,,,,,,,4.0,14765.974668829878,1450.0,0.375,6.1796691888313084,3.5
