time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1001.0,-29.960360609402123,4.481798452171747,34.85103896952813,28.240315708704316,6.398170804661249,-26.324507468004157,-39.83546441942451,2.762317663136631,-5.215623302875713,-5.220708844101127,39.72232972773086,37706.138969368025,19987.165030322118,19987.165030322118,57693.30399969014,79873.76868131752,79793.52838207663,19987.165030322118,99780.69341239874,99780.69341239874,99780.69341239874,125684.58051483988,123816.67117298828,1867.9093418516054,0.0,93169.59169216182,51002.123695492,46852.74221852202,25903.887102441135,72756.62932096315,19746.839719040334,1450.0,0.0,0.8868010014472922,2.8612511146913415,0.0014957518510113484,1.0,1.0,-3.771807936986818,351615.29387970915,1542595.6888575417,4.387168919294159,1542595.6888575417,4.387168919294159,0.7623118353221756,0.09145105134048177,3.638206131595283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.638206131595283,1.2788415881476562,1.279141380731063,2.8449232221678518,6028.050926344868,14765.547340361136,6483.785834040796,0.00041340104319048367,25608.662159916916,2611.356799714165,19380.46975289595,1976.2579222156346,0.7567935268102591,0.7567935268102591,32807.73447938934,32395.05729023726,1.0159488928975413,0.8,4342.521207889851,4287.898129693729,1.0159488928975413,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4495207597159965,4.481798452171747,-1.2004090902083862,5.682207542380133,3.5,3.5,1.0,0.6,0.0002344129089074901,1.0000667275400839,0.00023439726815438377,198.88947861281903,0.0,3.2270910126804766e-06,9.14557592993647,0.01393847925265635,8.033664283112878e-05,0.0001540762660763613,0.000560561215972324,0.0914510513515122,0.0914510513515122,0.0914510513515122,0.09171881827904449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514324.56789157237,586.8972438634036,0.0,0.0914510513515122,0.09145105134048177,0.09145105134048177,0.375,0.375,0.5,4.164698374196331,1.2935955369353564,1.2935955369353564,3.069544618483633e-12,0.005085541225412271,1.4489009071143073,3.069544618483633e-12,25903.887102441135,19746.839719040334,0.7623118353221756,0.8047797670733108,3.8550559349152245,0.7929628480337961,0.5182502174891692,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451253980918584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.17956725039,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36382822105344,261.36382822105344,-11.786171778946539,245.01015262597292,277.7175038161398,119733.40120108091,119560.81475385853,172.58644722237764,0.0,nan,277.7175038161398,4.567503816139833,271.1760335781045,-1.9739664218954545,264.63456334006963,-8.515436659930344,258.09309310203,-15.056906897969952,251.55162286400363,-21.598377135996344,245.01015262597292,-28.139847374027056,1.0,1.0,25762.5980482374,25762.5980482374,277.2337948974297,4.083794897429698,277.2337948974297,277.2337948974297,79863.62630324072,79793.52838207663,70.09792116408062,0.0,8575.796259387458,8575.796259387458,0.9041932870150441,3656.3971622532595,277.2337948974297,4.083794897429698,1.0,0.002,0.32446397009284605,0.004284780552916735,0.0005025171924951731,0.0014974828089312794,0.2512585962475865,0.2512585962475865,0.0,1.4264527059548726e-12,1.0,1.0029548459111477,1.4489009071112378,0.09145105134048177,0.0,0.0002692718975292107,344.66733281104865,0.0,1601638.7608074858,267.93437669712426,0.0050855412223427265,1.0,1279997.4151541716,2601.1939576277105,,,,,,,,,,,,,,,,,,,4.0,14765.547340361136,1450.0,0.375,6.1796691888313084,3.5
1002.0,-29.96098434540974,4.486851783042117,34.85178150833019,28.245295222755544,6.400570646619733,-26.32482884619106,-39.83578617973251,2.764415146850496,-5.213495883784674,-5.2187794304094055,39.72349057390702,37701.8208104232,19993.600299710135,19993.600299710135,57695.421110133335,79876.66264558709,79799.13765323658,19993.600299710135,99792.73795294671,99792.73795294671,99792.73795294671,125697.72101604272,123826.11533247386,1871.6056835688619,0.0,93172.50279802408,50997.81822452999,46860.76063721566,25904.98306309601,72765.74370031166,19747.767263094138,1450.0,0.0,0.8868066263704818,2.8614520497350333,0.0014957518510113484,1.0,1.0,-3.7414845820358664,351641.7863640707,1542645.4510032807,4.386979906324642,1542645.4510032807,4.386979906324642,0.7623153898612895,0.09145283631100894,3.637908398281623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.637908398281623,1.278831898623915,1.2791316689329189,2.8447119611234193,6027.603289542346,14765.148581687197,6483.834953791089,0.0004134836438894426,25611.558235505432,2611.6521172373273,19380.616575116674,1976.272893915524,0.7567136835996658,0.7567136835996658,32805.58659989362,32395.05729023726,1.0158657525202646,0.8,4342.23690870217,4287.898129693729,1.0158657525202646,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.451597312516226,4.486851783042117,-1.1971852602301318,5.684037043272249,3.5,3.5,1.0,0.6,0.00023439726815438377,1.000064900039349,0.00023438205674967806,198.88999359107453,0.0,3.1107812304292947e-06,8.815954007036622,0.01394159003388678,8.033372177983255e-05,0.00015406354637455123,0.0005604690692250302,0.09145283632121229,0.09145283632121229,0.09145283632121229,0.09172584115872881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514290.28030055785,586.9086874051313,0.0,0.09145283632121229,0.09145283631100894,0.09145283631100894,0.375,0.375,0.5,4.172888525719255,1.3296274624707394,1.3296274624707394,-9.038103598868474e-12,0.005283546624752944,1.4772948483735604,-9.038103598868474e-12,25904.98306309601,19747.767263094138,0.7623153898612895,0.80454991122106,3.8552529720651094,0.7928926191939164,0.5181259600080432,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512578217305667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.849945327485,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36491275370525,261.36491275370525,-11.785087246294722,245.00959640383246,277.7202291035791,119730.21927880627,119564.31208186397,165.90719694226755,0.0,nan,277.7202291035791,4.570229103579095,271.17810256363776,-1.9718974363622124,264.63597602367327,-8.514023976326712,258.093849483727,-15.056150516272965,251.55172294378178,-21.598277056218194,245.00959640383246,-28.140403596167516,1.0,1.0,25762.5980482374,25762.5980482374,277.2363783927938,4.086378392793847,277.2363783927938,277.2363783927938,79866.63567771738,79799.13765323658,67.49802448079572,0.0,8575.796259387458,8575.796259387458,0.9042116757147944,3656.0979402730313,277.2363783927938,4.086378392793847,1.0,0.002,0.3241894491252676,0.004286296484164855,0.0005020940301359556,0.0014979059721918467,0.2510470150679778,0.2510470150679778,0.0,2.3278020136463518e-12,1.0,1.0030125903481766,1.4772948483825985,0.09145283631100894,0.0,0.0002745209698234353,351.3843104835426,0.0,1601641.5058468846,267.9365041162153,0.0052835466337910475,1.0,1279990.780702632,2600.8661567659583,,,,,,,,,,,,,,,,,,,4.0,14765.148581687197,1450.0,0.375,6.1796691888313084,3.5
1003.0,-29.961577613262513,4.49185226664855,34.85251264213237,28.25001412946733,6.402826264080679,-26.32513722553097,-39.83609072221441,2.766385878518163,-5.211373442677768,-5.216857412830583,39.724646727526874,37697.70634503038,19999.941939727014,19999.941939727014,57697.64828475739,79879.44499920354,79804.88779255177,19999.941939727014,99804.82973227878,99804.82973227878,99804.82973227878,125710.90448861924,123835.53251532622,1875.3719732930213,0.0,93175.29073665163,50993.701651733085,46868.43231657616,25906.07475634046,72774.50707291662,19748.69117608383,1450.0,0.0,0.886812230293374,2.861652181206689,0.0014957518510113484,1.0,1.0,-3.7113412823972567,351668.178851392,1542695.013198628,4.386791600642776,1542695.013198628,4.386791600642776,0.7623189295109395,0.09145463768741055,3.637625027885609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.637625027885609,1.2788227958376688,1.2791225445591894,2.8445106231491994,6027.176678534868,14764.768288538065,6483.881604291891,0.00041356233546756553,25614.3197889779,2611.933717322215,19380.75601658542,1976.2871129881682,0.7566375440086898,0.7566375440086898,32803.54230334476,32395.05729023726,1.0157866229081158,0.8,4341.966320035823,4287.898129693729,1.0157866229081158,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.453643652698911,4.49185226664855,-1.193987659357708,5.685839926006258,3.5,3.5,1.0,0.6,0.00023438205674967806,1.0000617300226082,0.00023436758923309605,198.8904834159378,0.0,3.025396184431482e-06,8.57397278667882,0.013944615430071212,8.033095712835658e-05,0.0001540510996213215,0.0005603801355558183,0.0914546376565954,0.0914546376565954,0.0914546376565954,0.09173283618860434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514255.2099571421,586.920390259562,0.0,0.0914546376565954,0.09145463768741055,0.09145463768741055,0.375,0.375,0.5,4.1812345104948045,1.3641006311724482,1.3641006311724482,-1.4836132322670892e-11,0.005483970152795337,1.505516130433307,-1.4836132322670892e-11,25906.07475634046,19748.69117608383,0.7623189295109395,0.8043304305635517,3.855442705170349,0.7928277442944007,0.5180070310508468,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45126155735498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.607964107134,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36595122130797,261.36595122130797,-11.78404877869201,245.0090593450634,277.72284309754616,119726.74957642048,119567.88921764989,158.8603587705618,0.0,nan,277.72284309754616,4.572843097546183,271.18008634707263,-1.969913652927346,264.6373295965391,-8.512670403460902,258.0945728460622,-15.055427153937785,251.55181609556416,-21.598183904435814,245.0090593450634,-28.14094065493657,1.0,1.0,25762.5980482374,25762.5980482374,277.23897091829303,4.088970918293057,277.23897091829303,277.23897091829303,79868.98943603839,79804.88779255177,64.10164348661783,0.0,8575.796259387458,8575.796259387458,0.9042291768443564,3655.813153025037,277.23897091829303,4.088970918293057,1.0,0.002,0.3239097115861115,0.0042878345737239,0.0005016627774424424,0.0014983372210654825,0.2508313887212212,0.2508313887212212,0.0,-1.4920751266467303e-12,1.0,1.0030699777287875,1.505516130448143,0.09145463768741055,0.0,0.0002797371888575026,358.05917394852133,0.0,1601644.2486435848,267.9386265573222,0.005483970167631469,1.0,1279984.1716108606,2600.54072225071,,,,,,,,,,,,,,,,,,,3.0,14764.768288538065,1450.0,0.375,6.1796691888313084,3.5
1004.0,-29.962153451462125,4.496799533581073,34.85323227619762,28.25452055493372,6.405104242127022,-26.3254276821304,-39.83638098053632,2.768378474936222,-5.209334345762727,-5.215010137602708,39.725777340537796,37693.820320115534,20006.327922638586,20006.327922638586,57700.14824275412,79881.82007471703,79810.28445145668,20006.327922638586,99816.61237409528,99816.61237409528,99816.61237409528,125723.74355933102,123844.53938123521,1879.2041780958134,0.0,93177.7483985243,50989.89380049001,46875.393997815874,25907.13118523574,72782.52518305162,19749.58603177991,1450.0,0.0,0.886817545549374,2.861844551667528,0.0014957518510113484,1.0,1.0,-3.682947726123075,351693.54646810214,1542743.4816788721,4.386612996376934,1542743.4816788721,4.386612996376934,0.7623223849283256,0.09145645802012224,3.63736226619045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.63736226619045,1.2788135903147548,1.2791133183763337,2.844325626298032,6026.784692406259,14764.427999070733,6483.928427475412,0.0004136351304615179,25616.845829357808,2612.191301755218,19380.89597421437,1976.3013846945055,0.7565683965667304,0.7565683965667304,32801.64665405026,32395.05729023726,1.015713248161431,0.8,4341.715406725449,4287.898129693729,1.015713248161431,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.45570430158518,4.496799533581073,-1.190855881525846,5.687655415106919,3.5,3.5,1.0,0.6,0.00023436758923309605,1.000059916684959,0.0002343535475454187,198.89095885224026,0.0,2.8774513668241986e-06,8.154697173579779,0.013947492881438036,8.032832223104402e-05,0.00015403926700205203,0.0005602966173048997,0.09145645797245432,0.09145645797245432,0.09145645797245432,0.09173955264977172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514219.29865825234,586.9323706583885,0.0,0.09145645797245432,0.09145645802012224,0.09145645802012224,0.375,0.375,0.5,4.189727370821585,1.3970160638620541,1.3970160638620541,1.0913936421275139e-11,0.005675791839962585,1.5320624114796146,1.0913936421275139e-11,25907.13118523574,19749.58603177991,0.7623223849283256,0.8041280745687567,3.855623661421881,0.7927747505000056,0.51789657236148,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512651105192589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.18868849403,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3669556165841,261.3669556165841,-11.78304438341587,245.00854117927054,277.72537005388665,119724.88984388406,119571.24172092526,153.64812295877118,0.0,nan,277.72537005388665,4.575370053886672,271.182004278998,-1.9679957210019552,264.6386385040203,-8.511361495979656,258.09527272912817,-15.054727270871808,251.55190695420077,-21.598093045799203,245.00854117927054,-28.14145882072944,1.0,1.0,25762.5980482374,25762.5980482374,277.24144748306344,4.091447483063462,277.24144748306344,277.24144748306344,79871.36315743499,79810.28445145668,61.07870597830333,0.0,8575.796259387458,8575.796259387458,0.9042454047466628,3655.5490775214025,277.24144748306344,4.091447483063462,1.0,0.002,0.32362506783982775,0.0042893829942010015,0.0005012238451568521,0.0014987761456653934,0.25061192257842607,0.25061192257842607,0.0,-9.177754476535904e-12,1.0,1.0031239545386736,1.5320624114687007,0.09145645802012224,0.0,0.0002846433631662718,364.33719130977994,0.0,1601646.8826228972,267.94066565423725,0.005675791829048649,1.0,1279977.8194615967,2600.235425400153,,,,,,,,,,,,,,,,,,,3.0,14764.427999070733,1450.0,0.375,6.1796691888313084,3.5
1005.0,-29.96272062195515,4.5016924424958065,34.85393985719891,28.25879668761047,6.40728086153019,-26.32572047360847,-39.83667522026224,2.77028071351652,-5.20743214375085,-5.213283711063229,39.72686899818155,37690.13293118188,20012.85087633161,20012.85087633161,57702.98380751349,79884.04004464923,79815.0122409493,20012.85087633161,99827.86311728091,99827.86311728091,99827.86311728091,125735.99456096943,123852.89858486917,1883.0959761002557,0.0,93180.06343226795,50986.299266347225,46881.960184356365,25908.131443688515,72790.09162804487,19750.43472664783,1450.0,0.0,0.8868223858260638,2.862024395172649,0.0014957518510113484,1.0,1.0,-3.6572745598020333,351717.25583434093,1542790.2812652013,4.386450353723494,1542790.2812652013,4.386450353723494,0.7623257111218353,0.09145829935309044,3.637113957166906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.637113957166906,1.2788048028299437,1.2791045108744012,2.8441509987436073,6026.414677573164,14764.106734145826,6483.972569040699,0.000413703831473593,25619.231217283508,2612.434543629426,19381.02791630697,1976.3148390436054,0.756503103154475,0.756503103154475,32799.85524591233,32395.05729023726,1.0156439092431726,0.8,4341.478291058842,4287.898129693729,1.0156439092431726,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.457809148630472,4.5016924424958065,-1.1878174015217091,5.689509844017516,3.5,3.5,1.0,0.6,0.0002343535475454187,1.0000590150488742,0.00023433971797550923,198.89142713407765,0.0,2.792764726051434e-06,7.914695233629764,0.013950285646164087,8.032565127302169e-05,0.000154027896272397,0.0005602170113253916,0.0914582993595004,0.0914582993595004,0.0914582993595004,0.0917458184784318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514182.5498176621,586.9446267561805,0.0,0.0914582993595004,0.09145829935309044,0.09145829935309044,0.375,0.375,0.5,4.19835297146952,1.4281821542627995,1.4281821542627995,1.978150976356119e-11,0.005851567312390671,1.5560091512612075,1.978150976356119e-11,25908.131443688515,19750.43472664783,0.7623257111218353,0.803936797501022,3.8558122625750664,0.7927312978581476,0.5177920797761499,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512685593107897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.94868655408,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3679237080758,261.3679237080758,-11.78207629192417,245.00803904707905,277.7278083690633,119722.97155807113,119574.87703406687,148.0945240042673,0.0,nan,277.7278083690633,4.577808369063348,271.18385450469464,-1.9661454953053408,264.6399006402542,-8.510099359745766,258.09594677588177,-15.054053224118206,251.55199291148153,-21.598007088518443,245.00803904707905,-28.141960952920925,1.0,1.0,25762.5980482374,25762.5980482374,277.2437252041241,4.093725204124098,277.2437252041241,277.2437252041241,79873.87051047014,79815.0122409493,58.85826952083153,0.0,8575.796259387458,8575.796259387458,0.9042607396935511,3655.2995269527405,277.2437252041241,4.093725204124098,1.0,0.002,0.32333599830681525,0.004290932489702812,0.000500777929671243,0.0014992220650706654,0.2503889648356215,0.2503889648356215,0.0,-5.258091705095946e-12,1.0,1.003172642681428,1.556009151241426,0.09145829935309044,0.0,0.0002890691102825202,370.00033335037784,0.0,1601649.335089455,267.9425678562491,0.005851567292609161,1.0,1279971.8828094774,2599.9610807213558,,,,,,,,,,,,,,,,,,,3.0,14764.106734145826,1450.0,0.375,6.1796691888313084,3.5
1006.0,-29.96327056734255,4.506530930381282,34.85463552214835,28.26286732396113,6.409297949789258,-26.3260137156315,-39.836965618282534,2.7720410977816003,-5.205594556167114,-5.211615397462699,39.72794050651364,37686.587168378406,20019.3814353586,20019.3814353586,57705.968603737005,79886.27837109799,79819.52057204251,20019.3814353586,99838.9020074011,99838.9020074011,99838.9020074011,125748.00618522771,123860.96194494436,1887.0442402833612,0.0,93182.36325836704,50982.81064302582,46888.391794823576,25909.104177826615,72797.49597265018,19751.260729233883,1450.0,0.0,0.8868270027429108,2.8621982015537855,0.0014957518510113484,1.0,1.0,-3.632871791865341,351740.1683155591,1542836.2180909663,4.386295217516445,1542836.2180909663,4.386295217516445,0.762328971070227,0.09146015694243827,3.636874178312655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.636874178312655,1.2787966724723017,1.279096360925153,2.8439815778386994,6026.055695005616,14763.790345952892,6484.013304219464,0.00041377021503403625,25621.552654757892,2612.6712643724304,19381.149676482295,1976.3272551260927,0.7564393125442863,0.7564393125442863,32798.12535487169,32395.05729023726,1.0155769523274,0.8,4341.249317962999,4287.898129693729,1.0155769523274,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.459916449788651,4.506530930381282,-1.1848355046886816,5.6913664350699635,3.5,3.5,1.0,0.6,0.00023433971797550923,1.0000572229579936,0.00023432630913096505,198.89188119593828,0.0,2.750582895945334e-06,7.795151927109076,0.013953036229060033,8.032301526854073e-05,0.0001540167027069685,0.0005601393691038305,0.09146015651034188,0.09146015651034188,0.09146015651034188,0.0917518677323113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514145.0894790759,586.9571176495353,0.0,0.09146015651034188,0.09146015694243827,0.09146015694243827,0.375,0.375,0.5,4.207104336407983,1.4576836041583192,1.4576836041583192,1.4154011296341196e-11,0.006020841295594437,1.5787436055973672,1.4154011296341196e-11,25909.104177826615,19751.260729233883,0.762328971070227,0.8037509013593203,3.85600594759109,0.7926916693043532,0.5176907071437891,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512719562052714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.82914324756,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3688491595577,261.3688491595577,-11.781150840442251,245.00755155825053,277.7301467608577,119720.2665817362,119578.69494536992,141.57163636626782,0.0,nan,277.7301467608577,4.580146760857701,271.1856277203588,-1.964372279641168,264.64110867980213,-8.508891320197847,258.09658963930076,-15.053410360699218,251.5520705987765,-21.597929401223467,245.00755155825053,-28.14244844174945,1.0,1.0,25762.5980482374,25762.5980482374,277.2459192218058,4.095919221805843,277.2459192218058,277.2459192218058,79876.11523703419,79819.52057204251,56.5946649916732,0.0,8575.796259387458,8575.796259387458,0.9042755474945222,3655.0585492042183,277.2459192218058,4.095919221805843,1.0,0.002,0.32304272728399835,0.004292491766846832,0.0005003254436004965,0.001499674555634468,0.2501627218002483,0.2501627218002483,0.0,-7.650356043109596e-13,1.0,1.0032188628580048,1.5787436055832131,0.09146015694243827,0.0,0.00029327058366768996,375.37641869313387,0.0,1601651.7034389311,267.94440544383286,0.0060208412814404255,1.0,1279966.1459346344,2599.70123063754,,,,,,,,,,,,,,,,,,,3.0,14763.790345952892,1450.0,0.375,6.1796691888313084,3.5
1007.0,-29.963806913202923,4.511314748018503,34.85531925662592,28.26676225466656,6.411251144379496,-26.326301107456057,-39.837251231633104,2.7737453382438586,-5.203835089826782,-5.2100162656316495,39.728987763999186,37683.197021539185,20025.941888119312,20025.941888119312,57709.1389096585,79888.36222807306,79823.71657812434,20025.941888119312,99849.65846624365,99849.65846624365,99849.65846624365,125759.70250875392,123868.65726130779,1891.0452474461374,0.0,93184.52262988423,50979.49256774601,46894.47784682024,25910.044042510264,72804.5218893305,19752.05962215236,1450.0,0.0,0.8868313547904737,2.862364835046436,0.0014957518510113484,1.0,1.0,-3.610022190468783,351762.1317595386,1542881.1162532698,4.386148982369624,1542881.1162532698,4.386148982369624,0.7623321515681494,0.09146202799878678,3.6366460117074824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6366460117074824,1.2787888015561828,1.2790884710164971,2.8438206584871386,6025.714726209451,14763.493071410956,6484.053381751769,0.00041383343630236837,25623.75395622631,2612.8957346521297,19381.269470908344,1976.3394707579394,0.7563790030148527,0.7563790030148527,32796.479219536486,32395.05729023726,1.0155132380678071,0.8,4341.031431000744,4287.898129693729,1.0155132380678071,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.462033397150077,4.511314748018503,-1.1819167766778191,5.693231524696322,3.5,3.5,1.0,0.6,0.00023432630913096505,1.000055808107781,0.00023431323255282822,198.89232403112362,0.0,2.6669103160542897e-06,7.558023835697857,0.013955703139376087,8.032042277352424e-05,0.0001540058863574408,0.0005600648924012629,0.09146202798072191,0.09146202798072191,0.09146202798072191,0.0917576597005859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514106.93752697227,586.9698365058745,0.0,0.09146202798072191,0.09146202799878678,0.09146202799878678,0.375,0.375,0.5,4.2159732874298115,1.485560500750637,1.485560500750637,-8.924416761146858e-12,0.006181175804840677,1.59999407516284,-8.924416761146858e-12,25910.044042510264,19752.05962215236,0.7623321515681494,0.8035742959891887,3.856199702025373,0.7926587169596642,0.5175941829385415,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512752499497399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.59201515615,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36973515155506,261.36973515155506,-11.780264848444915,245.00707781850394,277.7323924845959,119717.93092064778,119582.3956269723,135.53529367550283,0.0,nan,277.7323924845959,4.582392484595914,271.18732955141,-1.9626704485899609,264.64226661815337,-8.507733381846606,258.09720368494294,-15.052796315057037,251.55214075172412,-21.597859248275853,245.00707781850394,-28.142922181496033,1.0,1.0,25762.5980482374,25762.5980482374,277.2480076383581,4.098007638358126,277.2480076383581,277.2480076383581,79878.3191676684,79823.71657812434,54.602589544054354,0.0,8575.796259387458,8575.796259387458,0.9042896378546665,3654.8292417660195,277.2480076383581,4.098007638358126,1.0,0.002,0.3227455294991178,0.004294057866632655,0.0004998668010835087,0.0015001331983995829,0.24993340054175436,0.24993340054175436,0.0,-5.16908564562879e-13,1.0,1.0032620636327683,1.5999940751717645,0.09146202799878678,0.0,0.00029719778398596585,380.40146784970034,0.0,1601653.9685168534,267.9461649101732,0.006181175813765094,1.0,1279960.6469059794,2599.459065223432,,,,,,,,,,,,,,,,,,,4.0,14763.493071410956,1450.0,0.375,6.1796691888313084,3.5
1008.0,-29.964317509692563,4.5160445625949635,34.855991616174606,28.270376356691145,6.4130198524577064,-26.326583773405456,-39.83753223493693,2.7752861183600235,-5.202091069441224,-5.208432240764065,39.730027181570875,37680.03177773605,20032.422214919596,20032.422214919596,57712.453992655646,79890.3928601068,79827.98479607723,20032.422214919596,99860.40701099683,99860.40701099683,99860.40701099683,125771.38281571315,123876.28465358826,1895.0981621248984,0.0,93186.60171849505,50976.36928770347,46900.25825643508,25910.975804716316,72811.2340611514,19752.851704562992,1450.0,0.0,0.8868356580804644,2.862529885446588,0.0014957518510113484,1.0,1.0,-3.5874961682346793,351783.8887768163,1542925.6792776522,4.386004386507128,1542925.6792776522,4.386004386507128,0.7623353073784114,0.09146391010528537,3.636431492470021,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.636431492470021,1.278781687614428,1.2790813386847124,2.8436687260151476,6025.392799532699,14763.209219799845,6484.089803580816,0.0004138929434486221,25625.83728346239,2613.108174908087,19381.378338192713,1976.3505721314327,0.7563217593167372,0.7563217593167372,32794.93152593244,32395.05729023726,1.0154533347599897,0.8,4340.826574054493,4287.898129693729,1.0154533347599897,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.46412448921665,4.5160445625949635,-1.1790292724923415,5.695073835087305,3.5,3.5,1.0,0.6,0.00023431323255282822,1.0000531289789532,0.0002343007843913856,198.8927456078976,0.0,2.6008310160090366e-06,7.370755099369609,0.013958303970392097,8.031787219911183e-05,0.0001539953603537164,0.0005599935780845237,0.0914639100147333,0.0914639100147333,0.0914639100147333,0.09176339592740607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514068.18363305536,586.9827543787325,0.0,0.0914639100147333,0.09146391010528537,0.09146391010528537,0.375,0.375,0.5,4.224957900647696,1.5120563726869705,1.5120563726869705,-1.716671249596402e-11,0.00634117132284473,1.620936072529389,-1.716671249596402e-11,25910.975804716316,19752.851704562992,0.7623353073784114,0.8034077674309192,3.856389501812527,0.7926311748017503,0.5175029961185662,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512784622573847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.40474641982,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3705744279139,261.3705744279139,-11.779425572086097,245.0066180984737,277.73453075734903,119714.79676833756,119586.40784109883,128.38892723874073,0.0,nan,277.73453075734903,4.584530757349057,271.18894822559855,-1.961051774401426,264.64336569377923,-8.506634306220747,258.09778316203,-15.05221683796998,251.55220063025277,-21.597799369747207,245.0066180984737,-28.143381901526283,1.0,1.0,25762.5980482374,25762.5980482374,277.2500893683744,4.100089368374427,277.2500893683744,277.2500893683744,79879.84169029455,79827.98479607723,51.85689421731513,0.0,8575.796259387458,8575.796259387458,0.9043028851463958,3654.613649932371,277.2500893683744,4.100089368374427,1.0,0.002,0.3224444614403002,0.0042956389285939275,0.000499402145640774,0.001500597846018603,0.24970107282038698,0.24970107282038698,0.0,-8.34062289720161e-12,1.0,1.0033046343047807,1.6209360725465558,0.09146391010528537,0.0,0.0003010676123146767,385.35305586667073,0.0,1601656.215247088,267.94790893055875,0.006341171340011442,1.0,1279955.1997771806,2599.220696475775,,,,,,,,,,,,,,,,,,,3.0,14763.209219799845,1450.0,0.375,6.1796691888313084,3.5
1009.0,-29.964825372877463,4.520719612701934,34.856652219925394,28.273955813515954,6.414937692911414,-26.326849066325,-39.83779532192273,2.7769613859793654,-5.200461019392208,-5.206947373459943,39.73103287062119,37676.939922090554,20038.993991493466,20038.993991493466,57715.93391358402,79892.02611852698,79831.71412789111,20038.993991493466,99870.70811938458,99870.70811938458,99870.70811938458,125782.56894382436,123883.3711661185,1899.1977777058576,0.0,93188.38264862643,50973.42439238161,46905.50917360535,25911.860824439776,72817.36999804512,19753.60529016746,1450.0,0.0,0.8868395781542229,2.8626846776231245,0.0014957518510113484,1.0,1.0,-3.5672285868176914,351804.2847974238,1542968.7971830599,4.385872668013504,1542968.7971830599,4.385872668013504,0.7623383524635206,0.09146580605630686,3.6362294910163317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6362294910163317,1.278773949182548,1.279073582520308,2.843527969380968,6025.094553115206,14762.959025886912,6484.129112630104,0.00041394876974649097,25627.750635337412,2613.3032825008963,19381.495835571597,1976.3625535296558,0.7562698775774327,0.7562698775774327,32793.47412778687,32395.05729023726,1.015396926973895,0.8,4340.633668861375,4287.898129693729,1.015396926973895,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.46624509058143,4.520719612701934,-1.176222531290522,5.696942143992456,3.5,3.5,1.0,0.6,0.0002343007843913856,1.000052844783905,0.00023428840347133268,198.89316492946665,0.0,2.475849007095968e-06,7.016556086109974,0.013960779819399192,8.031548431308042e-05,0.00015398530007830518,0.0005599258893277327,0.09146580603535523,0.09146580603535523,0.09146580603535523,0.09176876370408829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514028.7575770039,586.9958932311837,0.0,0.09146580603535523,0.09146580605630686,0.09146580605630686,0.375,0.375,0.5,4.234046629392711,1.5370459989848655,1.5370459989848655,1.8246737454319373e-11,0.006486354067760658,1.6397187866422769,1.8246737454319373e-11,25911.860824439776,19753.60529016746,0.7623383524635206,0.8032519118946503,3.8565744385199316,0.7926121736494119,0.5174169284485562,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512815203583125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.050547406565,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37138928829563,261.37138928829563,-11.778610711704346,245.00617167700557,277.7366068995811,119714.26079535171,119589.60691548714,124.65387986457493,0.0,nan,277.7366068995811,4.586606899581113,271.19051985510015,-1.9594801448998282,264.6444328105427,-8.505567189457281,258.09834576602384,-15.051654233976137,251.5522587215204,-21.59774127847959,245.00617167700557,-28.14382832299441,1.0,1.0,25762.5980482374,25762.5980482374,277.2520091027977,4.102009102797695,277.2520091027977,277.2520091027977,79881.99117432334,79831.71412789111,50.27704643222387,0.0,8575.796259387458,8575.796259387458,0.904315359174863,3654.410638471413,277.2520091027977,4.102009102797695,1.0,0.002,0.3221399225862395,0.004297220172488128,0.0004989320091695826,0.0015010679900394324,0.24946600458479132,0.24946600458479132,0.0,-7.909848991072277e-13,1.0,1.0033428146184216,1.6397187866240301,0.09146580605630686,0.0,0.00030453885156643085,389.79453156293846,0.0,1601658.3087404259,267.94953898060777,0.0064863540495139205,1.0,1279950.0935857121,2599.0079238212224,,,,,,,,,,,,,,,,,,,4.0,14762.959025886912,1450.0,0.375,6.1796691888313084,3.5
1010.0,-29.965309624518195,4.525340788982419,34.857301753520595,28.27730249790477,6.4166188979082355,-26.32711677226914,-39.838062530010916,2.7784260468545536,-5.198831328999745,-5.205464472902419,39.73203482428538,37674.01771090302,20045.458839482762,20045.458839482762,57719.47655038578,79893.8042212693,79835.60925528024,20045.458839482762,99881.068094763,99881.068094763,99881.068094763,125793.8118964303,123890.46792828749,1903.3439681428108,0.0,93190.2350462531,50970.570521210284,46910.738361158685,25912.743801667297,72823.48216282598,19754.357038931532,1450.0,0.0,0.8868435015886746,2.8628392462079923,0.0014957518510113484,1.0,1.0,-3.5469598919018495,351824.65472858946,1543011.7558435714,4.385740837389317,1543011.7558435714,4.385740837389317,0.762341386544349,0.09146771157275521,3.636033463689602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.636033463689602,1.2787671867450094,1.2790668026651038,2.8433897126691283,6024.801603733168,14762.704998836645,6484.164081034823,0.0004140031420441351,25629.64174474069,2613.4961219928,19381.600358473388,1976.3732118994142,0.7562181536326225,0.7562181536326225,32792.05981623379,32395.05729023726,1.0153421874296347,0.8,4340.446466727145,4287.898129693729,1.0153421874296347,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.468331187896989,4.525340788982419,-1.17343926488617,5.698780053868589,3.5,3.5,1.0,0.6,0.00023428840347133268,1.000050388070263,0.00023427659872561513,198.89356475741482,0.0,2.462480374061007e-06,6.978669380088894,0.013963242299773254,8.031305908940165e-05,0.00015397534438193103,0.000559859504755832,0.09146771043643619,0.09146771043643619,0.09146771043643619,0.09177412470473183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513988.80791016115,587.0092052709301,0.0,0.09146771043643619,0.09146771157275521,0.09146771157275521,0.375,0.375,0.5,4.243239093121882,1.5607959616223752,1.5607959616223752,2.2737367544323206e-13,0.0066331439026612316,1.6585045810005568,2.2737367544323206e-13,25912.743801667297,19754.357038931532,0.762341386544349,0.8031000795778666,3.8567611298006077,0.7925942956329778,0.5173333736866318,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512845621009427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.012660700544,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37216480618747,261.37216480618747,-11.777835193812507,245.0057380632882,277.73859154909445,119711.92293239407,119593.2874998261,118.63543256797138,0.0,nan,277.73859154909445,4.588591549094474,271.1920208519338,-1.9579791480661584,264.64545015477773,-8.504549845222243,258.09887945758777,-15.051120542412207,251.55230876044277,-21.597691239557207,245.0057380632882,-28.144261936711786,1.0,1.0,25762.5980482374,25762.5980482374,277.25394620344014,4.1039462034401595,277.25394620344014,277.25394620344014,79883.41211216776,79835.60925528024,47.8028568875161,0.0,8575.796259387458,8575.796259387458,0.9043274640583235,3654.21363100805,277.25394620344014,4.1039462034401595,1.0,0.002,0.3218319117891211,0.004298816651576048,0.000498456490406598,0.001501543509482962,0.249228245203299,0.249228245203299,0.0,-1.1043986905545644e-13,1.0,1.0033809986138467,1.6585045810003294,0.09146771157275521,0.0,0.0003080103019368517,394.2362440998253,0.0,1601660.4041491183,267.95116867100023,0.006633143902433858,1.0,1279944.9941146825,2598.7952217014504,,,,,,,,,,,,,,,,,,,3.0,14762.704998836645,1450.0,0.375,6.1796691888313084,3.5
1011.0,-29.9657814186828,4.52990786280665,34.857940141801386,28.280429017636948,6.418274061359928,-26.327375870675993,-39.838316885847576,2.779868515096054,-5.197279119781797,-5.204049000632909,39.733012464180945,37671.286268135045,20051.95113868549,20051.95113868549,57723.23740682054,79895.27541218077,79839.18391603463,20051.95113868549,99891.13505472011,99891.13505472011,99891.13505472011,125804.72954291386,123897.19642751795,1907.533115395906,0.0,93191.83347992848,50967.963173972705,46915.41145106197,25913.594488193747,72829.00593925572,19755.082125592595,1450.0,0.0,0.8868471694168452,2.862986839697007,0.0014957518510113484,1.0,1.0,-3.5282253140233024,351844.09929171065,1543053.672924718,4.385617596063154,1543053.672924718,4.385617596063154,0.7623443414842748,0.09146962557112846,3.635855780262655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.635855780262655,1.278760526043878,1.2790601253071372,2.843265573352472,6024.538567417483,14762.481573109199,6484.197499612368,0.0004140522134684375,25631.333890035723,2613.668672792006,19381.700248838042,1976.38339788185,0.7561721263508939,0.7561721263508939,32790.777840345145,32395.05729023726,1.0152925703176945,0.8,4340.276780902361,4287.898129693729,1.0152925703176945,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.470426143255727,4.52990786280665,-1.1707179051209948,5.700625767927645,3.5,3.5,1.0,0.6,0.00023427659872561513,1.000049091986857,0.0002342650981864939,198.8939543010674,0.0,2.347887956819816e-06,6.653914469627359,0.013965590187730073,8.03107505777221e-05,0.00015396584814789303,0.0005597976189515591,0.09146962539486554,0.09146962539486554,0.09146962539486554,0.0917792356948413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513948.2723759852,587.0227100904648,0.0,0.09146962539486554,0.09146962557112846,0.09146962557112846,0.375,0.375,0.5,4.2525274346446,1.5832845312243649,1.5832845312243649,-6.764366844436154e-12,0.006769880851095422,1.67582368660959,-6.764366844436154e-12,25913.594488193747,19755.082125592595,0.7623443414842748,0.8029618648326343,3.856941830142564,0.7925858202014401,0.5172566312322789,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512874624383987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.68790579008,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3729068998568,261.3729068998568,-11.77709310014319,245.0053168436677,277.7404969560517,119710.51405485786,119596.99171869953,113.52233615835576,0.0,nan,277.7404969560517,4.590496956051709,271.1934609335758,-1.9565390664241704,264.6464249111037,-8.503575088896298,258.0993888886031,-15.050611111396904,251.55235286613893,-21.597647133861045,245.0053168436677,-28.144683156332263,1.0,1.0,25762.5980482374,25762.5980482374,277.25577850706225,4.1057785070622685,277.25577850706225,277.25577850706225,79884.75429014368,79839.18391603463,45.57037410905468,0.0,8575.796259387458,8575.796259387458,0.9043384359920731,3654.0350591639685,277.25577850706225,4.1057785070622685,1.0,0.002,0.32152070023610024,0.00430041698360632,0.0004979759418510291,0.0015020240554597497,0.24898797092551456,0.24898797092551456,0.0,-2.6892212415252637e-12,1.0,1.0034162005083134,1.6758236866163543,0.09146962557112846,0.0,0.00031121103613971447,398.33149295839127,0.0,1601662.395403572,267.9527208802182,0.006769880857859789,1.0,1279940.1264792073,2598.5999044322966,,,,,,,,,,,,,,,,,,,3.0,14762.481573109199,1450.0,0.375,6.1796691888313084,3.5
1012.0,-29.96624009987075,4.534420853779483,34.858567485182256,28.283445385191612,6.419894889621449,-26.327626600920137,-39.83856610776854,2.7812813922205746,-5.195787406396391,-5.202686467203248,39.73397071378729,37668.66709677227,20058.44108122442,20058.44108122442,57727.10817799669,79896.63895275575,79842.55120332487,20058.44108122442,99900.99228454928,99900.99228454928,99900.99228454928,125815.41199846237,123903.64946518277,1911.7625332795985,0.0,93193.33515279727,50965.47882085892,46919.84036882038,25914.419713913085,72834.26008273347,19755.786175120884,1450.0,0.0,0.8868506376483919,2.8631289528836383,0.0014957518510113484,1.0,1.0,-3.5106555714867795,351862.8174229833,1543094.759467743,4.385501061945825,1543094.759467743,4.385501061945825,0.7623472334406269,0.09147155015493984,3.635685833309322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.635685833309322,1.2787540019218622,1.2790535849494669,2.8431471790861926,6024.287704174159,14762.270761600352,6484.230349738267,0.00041409913418133273,25632.945041340274,2613.832964502687,19381.798440062685,1976.393410600224,0.7561284280368147,0.7561284280368147,32789.551670953064,32395.05729023726,1.0152451135731217,0.8,4340.114481777656,4287.898129693729,1.0152451135731217,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.472520338158842,4.534420853779483,-1.1680499582246169,5.702470812004099,3.5,3.5,1.0,0.6,0.0002342650981864939,1.0000477276808042,0.00023425391779027845,198.89433301909153,0.0,2.2873877024154027e-06,6.482456748645252,0.013967877575432488,8.030848872051671e-05,0.00015395660946597719,0.0005597378639797891,0.09147154999195183,0.09147154999195183,0.09147154999195183,0.09178415038326423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513907.2051731546,587.0363899342389,0.0,0.09147154999195183,0.09147155015493984,0.09147155015493984,0.375,0.375,0.5,4.261905485975393,1.6045363473032808,1.6045363473032808,2.0236257114447653e-11,0.00689906080685887,1.6920308957164707,2.0236257114447653e-11,25914.419713913085,19755.786175120884,0.7623472334406269,0.8028302483698178,3.8571220632162446,0.7925817892901452,0.5171833564861357,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512902881747034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.516448069095,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3736197171541,261.3736197171541,-11.776380282845878,245.00490771749367,277.74233171681266,119709.52033805105,119600.47657986006,109.04375819100713,0.0,nan,277.74233171681266,4.59233171681268,271.194846916973,-1.9551530830269712,264.64736211709715,-8.502637882902832,258.09987731719895,-15.050122682801032,251.55239251734952,-21.59760748265046,245.00490771749367,-28.14509228250631,1.0,1.0,25762.5980482374,25762.5980482374,277.25753369059555,4.107533690595574,277.25753369059555,277.25753369059555,79886.11468547011,79842.55120332487,43.563482145240414,0.0,8575.796259387458,8575.796259387458,0.9043489300253035,3653.8642624758686,277.25753369059555,4.107533690595574,1.0,0.002,0.3212064931509613,0.004302022528842391,0.0004974906964341879,0.0015025093031560397,0.24874534821709396,0.24874534821709396,0.0,-4.097724763674204e-13,1.0,1.0034491415542068,1.6920308956962344,0.09147155015493984,0.0,0.00031420655199726006,402.16410165070175,0.0,1601664.3057619352,267.9542125936036,0.006899060786622613,1.0,1279935.4408567797,2598.4177467395593,,,,,,,,,,,,,,,,,,,3.0,14762.270761600352,1450.0,0.375,6.1796691888313084,3.5
1013.0,-29.966687448532873,4.538879800208643,34.859183879488036,28.286318701598816,6.421451038843855,-26.32787359979544,-39.838810929190345,2.7826371914189374,-5.194355216518602,-5.201375743743017,39.734909644953504,37666.163759746865,20064.926420540414,20064.926420540414,57731.09018028728,79897.90272369383,79845.71308728673,20064.926420540414,99910.63950782715,99910.63950782715,99910.63950782715,125825.85940261307,123909.82986866665,1916.0295339464274,0.0,93194.74034069532,50963.11403595053,46924.02922749421,25915.219894785932,72839.24912228015,19756.46951532909,1450.0,0.0,0.8868539117952926,2.86326570654076,0.0014957518510113484,1.0,1.0,-3.494238821854651,351880.82453872164,1543135.0185026445,4.385391049726937,1543135.0185026445,4.385391049726937,0.762350062841027,0.09147348508000634,3.635524395921394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.635524395921394,1.2787477417234345,1.279047308986766,2.8430348514411525,6024.049695373268,14762.073847390087,6484.262855127764,0.00041414381662955386,25634.469801728803,2613.988446791596,19381.89560084715,1976.4033182429425,0.7560872431049861,0.7560872431049861,32788.386887565044,32395.05729023726,1.0152000330775133,0.8,4339.960307871857,4287.898129693729,1.0152000330775133,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.47461304767962,4.538879800208643,-1.1654347472086748,5.704314547417318,3.5,3.5,1.0,0.6,0.00023425391779027845,1.000046548629722,0.00023424301409895017,198.89470238144534,0.0,2.2237174481602728e-06,6.302015248086213,0.013970101292880649,8.030626685815049e-05,0.00015394765093212795,0.0005596804406585421,0.09147348298230872,0.09147348298230872,0.09147348298230872,0.09178887320701516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513865.6360272067,587.0502349227122,0.0,0.09147348298230872,0.09147348508000634,0.09147348508000634,0.375,0.375,0.5,4.271367232403028,1.6245780960511524,1.6245780960511524,-4.189359970041551e-11,0.007020527224426587,1.7071369218883774,-4.189359970041551e-11,25915.219894785932,19756.46951532909,0.762350062841027,0.8027052318362533,3.8573019850912584,0.7925821706834212,0.5171135646458154,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451293035382987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.33600656854,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3743037313329,261.3743037313329,-11.775696268667105,245.00450985536494,277.7440976073077,119708.59230911761,119603.95472506314,104.63758405447295,0.0,nan,277.7440976073077,4.594097607307731,271.196180056928,-1.9538199430720056,264.6482625065614,-8.501737493438554,258.1003449561,-15.049655043899975,251.5524274057351,-21.597572594264875,245.00450985536494,-28.145490144635033,1.0,1.0,25762.5980482374,25762.5980482374,277.2592131126426,4.109213112642635,277.2592131126426,277.2592131126426,79887.39291884305,79845.71308728673,41.679831556321005,0.0,8575.796259387458,8575.796259387458,0.9043588984447766,3653.702017901001,277.2592131126426,4.109213112642635,1.0,0.002,0.320889493702724,0.004303632534993348,0.0004970010701091814,0.0015029989297360364,0.24850053505459072,0.24850053505459072,0.0,-1.547824368675066e-13,1.0,1.0034798439412627,1.707136921930271,0.09147348508000634,0.0,0.00031699889586076776,405.73669265631105,0.0,1601666.136119008,267.9556447834814,0.007020527266320187,1.0,1279930.933369934,2598.248610205661,,,,,,,,,,,,,,,,,,,3.0,14762.073847390087,1450.0,0.375,6.1796691888313084,3.5
