time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1014.0,-29.967125786733238,4.543284385556643,34.85978919205467,28.289080853015207,6.42299121862423,-26.328114086200582,-39.83905086116863,2.783979518211547,-5.193007195699124,-5.200137818335615,39.7358228446769,37663.77797516634,20071.44974001805,20071.44974001805,57735.22771518439,79899.03134461891,79848.51927338225,20071.44974001805,99919.9690134003,99919.9690134003,99919.9690134003,125835.95441287679,123915.62413466792,1920.3302782088685,0.0,93196.03664895275,50960.893655979264,46927.93665885943,25915.98539947648,72843.92205833591,19757.12425193512,1450.0,0.0,0.8868569081863378,2.863394934086354,0.0014957518510113484,1.0,1.0,-3.479418345831334,351897.83219875576,1543174.1749985311,4.385290370663407,1543174.1749985311,4.385290370663407,0.7623528084073634,0.09147542644595254,3.635372651245674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.635372651245674,1.27874154345205,1.2790410953196076,2.8429299649026323,6023.827453384183,14761.888111853064,6484.292377997688,0.00041418543239409706,25635.89639621093,2614.133918943873,19381.983846681025,1976.4123168136955,0.7560486103987277,0.7560486103987277,32787.292028422555,32395.05729023726,1.015157659218055,0.8,4339.815389329893,4287.898129693729,1.015157659218055,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.47671801275743,4.543284385556643,-1.1628846947612104,5.706169080317854,3.5,3.5,1.0,0.6,0.00023424301409895017,1.0000456111949225,0.0002342323304824674,198.8950643053048,0.0,2.1686864415973182e-06,6.1460573754868,0.013972269979322246,8.030408942477578e-05,0.0001539389246741744,0.0005596253567226615,0.0914754246094024,0.0914754246094024,0.0914754246094024,0.09179332604575757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513823.57438789896,587.0642415743908,0.0,0.0914754246094024,0.09147542644595254,0.09147542644595254,0.375,0.375,0.5,4.280904315690221,1.64335470794731,1.64335470794731,3.063860276597552e-11,0.007130622636509543,1.7207194725042996,3.063860276597552e-11,25915.98539947648,19757.12425193512,0.7623528084073634,0.8025875556592551,3.8574833078373483,0.7925881265556793,0.5170476398154934,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512957147262209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.18004869594,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3749635467169,261.3749635467169,-11.775036453283064,245.00412262048653,277.745804472953,119708.2527631451,119607.31700851933,100.93575462577829,0.0,nan,277.745804472953,4.595804472953034,271.19746810246704,-1.9525318975329355,264.649131731992,-8.500868268007991,258.10079536143854,-15.049204638561434,251.5524589909646,-21.597541009035382,245.00412262048653,-28.14587737951345,1.0,1.0,25762.5980482374,25762.5980482374,277.2607782596876,4.110778259687606,277.2607782596876,277.2607782596876,79888.84120587107,79848.51927338225,40.321932488819584,0.0,8575.796259387458,8575.796259387458,0.9043682682195345,3653.5495145019026,277.2607782596876,4.110778259687606,1.0,0.002,0.32056998281385535,0.004305242480733452,0.0004965074765272149,0.0015034925228413,0.24825373826360744,0.24825373826360744,0.0,-6.314853154276712e-13,1.0,1.0035074502534005,1.720719472473661,0.09147542644595254,0.0,0.0003195102948261901,408.9497496683209,0.0,1601667.8526818866,267.95699280430085,0.00713062260587094,1.0,1279926.676199228,2598.0974130751347,,,,,,,,,,,,,,,,,,,3.0,14761.888111853064,1450.0,0.375,6.1796691888313084,3.5
1015.0,-29.967550830959468,4.547634941271749,34.86038369640202,28.291531756427162,6.424265820025982,-26.328369165840293,-39.83930036248637,2.7850841567850773,-5.191698860367524,-5.198934627575776,39.73672177735873,37661.58832608512,20077.9333118259,20077.9333118259,57739.52163791102,79900.22211332743,79851.2398918515,20077.9333118259,99929.17320367739,99929.17320367739,99929.17320367739,125845.90683416184,123921.24379608493,1924.6630380769027,0.0,93197.33132601815,50958.80456559634,46931.69640046867,25916.733630484454,72848.43003095312,19757.76464232581,1450.0,0.0,0.8868597792237,2.863520566008441,0.0014957518510113484,1.0,1.0,-3.465337781377116,351914.3632617795,1543212.7204812698,4.385193903930872,1543212.7204812698,4.385193903930872,0.7623555083764806,0.0914773749046681,3.6352313451755585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6352313451755585,1.2787364462808026,1.2790359832920803,2.8428307926536442,6023.617319288921,14761.709915173948,6484.31915251692,0.00041422463526876027,25637.249043228996,2614.271850553349,19382.06387751076,1976.4204776871575,0.7560118421765584,0.7560118421765584,32786.27247706659,32395.05729023726,1.0151182002813426,0.8,4339.680438731929,4287.898129693729,1.0151182002813426,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.478810151933166,4.547634941271749,-1.1603773719694441,5.708012313241193,3.5,3.5,1.0,0.6,0.0002342323304824674,1.000044228018845,0.00023422197130870643,198.8954152538026,0.0,2.1249185873556598e-06,6.02201927656594,0.013974394897909602,8.030182520551117e-05,0.00015393050527695622,0.0005595729977615029,0.09147737175781806,0.09147737175781806,0.09147737175781806,0.09179765067016031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513781.09593537287,587.0783853440707,0.0,0.09147737175781806,0.0914773749046681,0.0914773749046681,0.375,0.375,0.5,4.290512718348851,1.6609643450080966,1.6609643450080966,-1.1425527191022411e-11,0.007235767208271682,1.7335968461986795,-1.1425527191022411e-11,25916.733630484454,19757.76464232581,0.7623555083764806,0.8024766035456802,3.8576680553429936,0.7925980232295691,0.5169855865127471,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512983401114952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.056010597014,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37558062814304,261.37558062814304,-11.774419371856936,245.00374396250726,277.74741729377985,119705.92161164535,119611.52311731201,94.39849433333431,0.0,nan,277.74741729377985,4.59741729377987,271.1986826275456,-1.9513173724543549,264.64994796128025,-8.50005203871973,258.10121329499344,-15.048786705006535,251.5524786287518,-21.597521371248178,245.00374396250726,-28.14625603749272,1.0,1.0,25762.5980482374,25762.5980482374,277.2622986942796,4.112298694279616,277.2622986942796,277.2622986942796,79889.58098424235,79851.2398918515,38.34109239085228,0.0,8575.796259387458,8575.796259387458,0.9043769933198519,3653.4075019014363,277.2622986942796,4.112298694279616,1.0,0.002,0.32024809062577064,0.004306857710583369,0.0004960101565275264,0.001503989840830214,0.24800507826376317,0.24800507826376317,0.0,-2.6422596749453575e-12,1.0,1.0035336229939529,1.733596846210105,0.0914773749046681,0.0,0.0003218916127129541,411.9963300496852,0.0,1601669.5161850592,267.95830113963245,0.007235767219697209,1.0,1279922.5384511082,2597.9545314669035,,,,,,,,,,,,,,,,,,,3.0,14761.709915173948,1450.0,0.375,6.1796691888313084,3.5
1016.0,-29.96796694381546,4.551931906897214,34.86096770840139,28.294051356520526,6.425685716566789,-26.32860167778816,-39.83953135376794,2.7863204516714446,-5.190422324069516,-5.197759415558314,39.73760818729419,37659.39763873611,20084.364124258384,20084.364124258384,57743.761762994494,79901.2038409797,79853.91482834835,20084.364124258384,99938.27895260674,99938.27895260674,99938.27895260674,125855.74652153035,123926.7202800332,1929.0262414971576,0.0,93198.47858605399,50956.77715091512,46935.22381682096,25917.467568923625,72852.69138574458,19758.39311416668,1450.0,0.0,0.8868625530178329,2.863643299877287,0.0014957518510113484,1.0,1.0,-3.451838400171482,351930.51050408086,1543250.7297118197,4.385100704969781,1543250.7297118197,4.385100704969781,0.7623581687378287,0.09147932333821172,3.6350932735582147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6350932735582147,1.2787307383679547,1.2790302607949016,2.842735506771103,6023.415419937809,14761.54646008402,6484.34825941275,0.0004142627260515184,25638.538428706277,2614.4033312809447,19382.150879970228,1976.4293494690062,0.7559772150766962,0.7559772150766962,32785.27625527343,32395.05729023726,1.0150796445476356,0.8,4339.548576098522,4287.898129693729,1.0150796445476356,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.480885266549081,4.551931906897214,-1.1579086401556316,5.7098405470528455,3.5,3.5,1.0,0.6,0.00023422197130870643,1.0000432987932757,0.00023421183021908707,198.89575882894687,0.0,2.060392166872259e-06,5.8391514009159815,0.013976455290076474,8.02997290170511e-05,0.00015392224229165535,0.0005595217076053941,0.09147932311618603,0.09147932311618603,0.09147932311618603,0.0918018723497066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513738.2248591402,587.0926582794488,0.0,0.09147932311618603,0.09147932333821172,0.09147932333821172,0.375,0.375,0.5,4.300189235092401,1.6775272624643094,1.6775272624643094,-4.433786671143025e-12,0.007337091488807346,1.7459210153868412,-4.433786671143025e-12,25917.467568923625,19758.39311416668,0.7623581687378287,0.8023696187262984,3.857844818338884,0.792609863337094,0.516925276505366,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513008858824272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.873142721364,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37617676599115,261.37617676599115,-11.77382323400883,245.00337518554187,277.74897834644497,119705.81155529672,119614.61691732203,91.19463797468433,0.0,nan,277.74897834644497,4.598978346444994,271.1998577142798,-1.950142285720176,264.6507370821121,-8.499262917887904,258.1016164498645,-15.048383550135497,251.55249581770377,-21.597504182296205,245.00337518554187,-28.146624814458107,1.0,1.0,25762.5980482374,25762.5980482374,277.26378582328016,4.113785823280182,277.26378582328016,277.26378582328016,79890.71096788731,79853.91482834835,36.796139538957505,0.0,8575.796259387458,8575.796259387458,0.9043855185915006,3653.2687399260058,277.26378582328016,4.113785823280182,1.0,0.002,0.319923919159857,0.0043084788322509514,0.0004955092751330462,0.001504490722557314,0.2477546375665231,0.2477546375665231,0.0,-2.3096398925337436e-12,1.0,1.0035586710108404,1.745921015391275,0.09147932333821172,0.0,0.00032417085802549574,414.91227734076745,0.0,1601671.1373853327,267.95957767593046,0.007337091493241132,1.0,1279918.4968938045,2597.8181684591127,,,,,,,,,,,,,,,,,,,3.0,14761.54646008402,1450.0,0.375,6.1796691888313084,3.5
1017.0,-29.968373734030088,4.556175437159878,34.86154134896865,28.296408627089136,6.427010009367283,-26.328835359659305,-39.8397624148987,2.787471636069307,-5.189197394550888,-5.196628619270896,39.73847711070697,37657.33485311707,20090.776356247392,20090.776356247392,57748.11120936446,79902.13498594581,79856.42247788106,20090.776356247392,99947.19883412845,99947.19883412845,99947.19883412845,125865.37852758473,123931.96075731087,1933.4177702738723,0.0,93199.56905296311,50954.87133222272,46938.55302304488,25918.179693456284,72856.73271650117,19759.003505551394,1450.0,0.0,0.8868651638264277,2.8637614459699914,0.0014957518510113484,1.0,1.0,-3.4393320364461033,351946.0480302861,1543287.9898065864,4.385012982654039,1543287.9898065864,4.385012982654039,0.7623607729882383,0.09148127937379859,3.634963996768539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.634963996768539,1.2787254244695394,1.2790249326834455,2.842646221941236,6023.226236097206,14761.390777688608,6484.374420919232,0.0004142982761499345,25639.750252221744,2614.5269028895436,19382.22907846383,1976.437323496182,0.7559445348647387,0.7559445348647387,32784.34348353586,32395.05729023726,1.0150435447207984,0.8,4339.425111887512,4287.898129693729,1.0150435447207984,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4829543855695375,4.556175437159878,-1.155488061417917,5.711663498577795,3.5,3.5,1.0,0.6,0.00023421183021908707,1.0000423288441276,0.00023420191672265974,198.89609470760487,0.0,2.0170197151961868e-06,5.716233872865994,0.01397847230979167,8.029763224533406e-05,0.000153914197973753,0.0005594725682260975,0.0914812791520345,0.0914812791520345,0.0914812791520345,0.09180593010793546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513694.9615865515,587.1070599709847,0.0,0.0914812791520345,0.09148127937379859,0.09148127937379859,0.375,0.375,0.5,4.309928808375425,1.6930690233882046,1.6930690233882046,4.46789272245951e-11,0.007431224719994134,1.7572965828247789,4.46789272245951e-11,25918.179693456284,19759.003505551394,0.7623607729882383,0.8022687626231019,3.858022149890372,0.792625596237933,0.5168682899856164,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513033781678388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.75022519332,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3767479244647,261.3767479244647,-11.773252075535254,245.0030152341992,277.7504806147461,119705.33689300845,119617.96349347786,87.37339953059904,0.0,nan,277.7504806147461,4.600480614746118,271.20098753862084,-1.9490124613791409,264.6514944625628,-8.498505537437154,258.1020013863729,-15.047998613627101,251.5525083102867,-21.59749168971328,245.0030152341992,-28.146984765800767,1.0,1.0,25762.5980482374,25762.5980482374,277.2652090296782,4.115209029678226,277.2652090296782,277.2652090296782,79891.66089500621,79856.42247788106,35.23841712514695,0.0,8575.796259387458,8575.796259387458,0.9043935007220092,3653.138816752382,277.2652090296782,4.115209029678226,1.0,0.002,0.31959764330005225,0.004310102478152008,0.0004950050864290774,0.001504994905947402,0.24750254321453868,0.24750254321453868,0.0,-7.623520738297973e-12,1.0,1.00358179149216,1.7572965827801,0.09148127937379859,0.0,0.00032627524061342166,417.60444670832396,0.0,1601672.688491043,267.9608026054491,0.007431224675315207,1.0,1279914.6080566722,2597.6929775108015,,,,,,,,,,,,,,,,,,,3.0,14761.390777688608,1450.0,0.375,6.1796691888313084,3.5
1018.0,-29.968779276239307,4.560365167686051,34.862104412538635,28.298715222068154,6.428320317236775,-26.329069316908374,-39.839993441104866,2.788610357640847,-5.188060071333666,-5.195572862034791,39.73931936471818,37655.31048867866,20097.23234122493,20097.23234122493,57752.54282990359,79903.0031095877,79858.54616694822,20097.23234122493,99955.77850817316,99955.77850817316,99955.77850817316,125874.6345234214,123936.80080203511,1937.8337213862865,0.0,93200.60279080778,50953.01225540661,46941.76726155685,25918.856015248235,72860.62327680508,19759.58435943885,1450.0,0.0,0.8868674889303636,2.863871843582236,0.0014957518510113484,1.0,1.0,-3.428476718802983,351960.55497868557,1543324.1069473433,4.384934860216951,1543324.1069473433,4.384934860216951,0.7623632905639877,0.09148324094989231,3.6348379707729515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6348379707729515,1.278720167901374,1.2790196622068177,2.8425593511506277,6023.042167316116,14761.24365827649,6484.401769535873,0.0004143331022909689,25640.92362306554,2614.646553416869,19382.31082530914,1976.4456593545342,0.7559131297389614,0.7559131297389614,32783.43416088929,32395.05729023726,1.0150083526601887,0.8,4339.304751462137,4287.898129693729,1.0150083526601887,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.485037622940815,4.560365167686051,-1.153133721077256,5.713498888763307,3.5,3.5,1.0,0.6,0.00023420191672265974,1.0000421991196882,0.0002341920340249859,198.89642955680503,0.0,1.9717557242927547e-06,5.587955722645667,0.013980444065515962,8.029553584114324e-05,0.0001539063808815165,0.0005594247571723804,0.09148324094663654,0.09148324094663654,0.09148324094663654,0.09180970991186317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513651.30299218366,587.1215909719136,0.0,0.09148324094663654,0.09148324094989231,0.09148324094989231,0.375,0.375,0.5,4.319722880447803,1.7074897795815218,1.7074897795815218,-3.2741809263825417e-11,0.007512790701127869,1.7670961432318109,-3.2741809263825417e-11,25918.856015248235,19759.58435943885,0.7623632905639877,0.8021707039461343,3.858204057770985,0.7926440954326684,0.5168129065492924,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513058146236955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.621947043095,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3772974873794,261.3772974873794,-11.772702512620583,245.00266259223756,277.75193238253286,119705.17758401539,119621.10778370895,84.06980030642133,0.0,nan,277.75193238253286,4.60193238253288,271.20207842446496,-1.9479215755350197,264.6522244664408,-8.49777553355915,258.1023705083184,-15.047629491681562,251.55251655028152,-21.597483449718453,245.00266259223756,-28.14733740776242,1.0,1.0,25762.5980482374,25762.5980482374,277.2665124244517,4.1165124244517415,277.2665124244517,277.2665124244517,79892.89272991088,79858.54616694822,34.346562962658936,0.0,8575.796259387458,8575.796259387458,0.9044012820389052,3653.0121606268162,277.2665124244517,4.1165124244517415,1.0,0.002,0.3192695540983453,0.004311722625343681,0.0004944980099777062,0.001505501991056968,0.24724900498885308,0.24724900498885308,0.0,1.0346740825228906e-12,1.0,1.0036017104717738,1.7670961432645527,0.09148324094989231,0.0,0.0003280892029865744,419.92497242253864,0.0,1601674.1200923005,267.9619399286663,0.007512790733869679,1.0,1279910.977258591,2597.5862785491895,,,,,,,,,,,,,,,,,,,4.0,14761.24365827649,1450.0,0.375,6.1796691888313084,3.5
1019.0,-29.969168115863052,4.5645019778503855,34.86265748296863,28.300831198599212,6.429447228017635,-26.329306581475322,-39.84022872811181,2.7895856945974398,-5.186923715845751,-5.1945187880145,39.74015730378341,37653.42949036296,20103.582777681662,20103.582777681662,57757.01226804462,79903.97667704112,79860.81137306959,20103.582777681662,99964.39415075125,99964.39415075125,99964.39415075125,125883.92432278204,123941.65025909999,1942.2740636820506,0.0,93201.6907703246,50951.2414621872,46944.943675708215,25919.530172030787,72864.473847739,19760.163245425385,1450.0,0.0,0.8868698210422371,2.8639820567358574,0.0014957518510113484,1.0,1.0,-3.4175887670178327,351975.0392688422,1543360.0396894533,4.384856502595967,1543360.0396894533,4.384856502595967,0.7623657957638506,0.0914852040671083,3.6347179453267167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6347179453267167,1.278715668444038,1.279015149057827,2.842475489292706,6022.864474102328,14761.091953804547,6484.423930131891,0.00041436618634024477,25642.06966599905,2614.7634172728763,19382.377064813627,1976.4524139042005,0.7558819283029377,0.7558819283029377,32782.56812849075,32395.05729023726,1.0149748362197202,0.8,4339.190121052051,4287.898129693729,1.0149748362197202,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.487086801586151,4.5645019778503855,-1.150802294411636,5.7153042722620215,3.5,3.5,1.0,0.6,0.0002341920340249859,1.0000404612111056,0.00023418255871504048,198.89675061590228,0.0,1.9656332817142726e-06,5.570604720378249,0.013982409698797677,8.029340082511579e-05,0.0001538986331998701,0.0005593781238528219,0.09148520385367799,0.09148520385367799,0.09148520385367799,0.09181348454647578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513607.3588944027,587.136215973161,0.0,0.09148520385367799,0.0914852040671083,0.0914852040671083,0.375,0.375,0.5,4.329571347446905,1.7209939400774488,1.7209939400774488,5.496758603840135e-11,0.007595072168726347,1.7769300209966445,5.496758603840135e-11,25919.530172030787,19760.163245425385,0.7623657957638506,0.8020763588613449,3.858386274402412,0.7926635466926771,0.5167597802057189,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513082436124416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.60459604083,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3778142271476,261.3778142271476,-11.772185772852367,245.0023171484365,277.75331130586926,119703.69881646757,119624.650162717,79.04865375057821,0.0,nan,277.75331130586926,4.603311305869283,271.2031124743792,-1.9468875256207525,264.65291364290636,-8.497086357093622,258.1027148113772,-15.047285188622766,251.5525159799169,-21.597484020083073,245.0023171484365,-28.147682851563474,1.0,1.0,25762.5980482374,25762.5980482374,277.2678306379237,4.117830637923703,277.2678306379237,277.2678306379237,79893.54480068402,79860.81137306959,32.73342761442473,0.0,8575.796259387458,8575.796259387458,0.904408692772228,3652.8915350533503,277.2678306379237,4.117830637923703,1.0,0.002,0.31893964403188246,0.004313350678169668,0.0004939881093552719,0.0015060118886315386,0.24699405467763594,0.24699405467763594,0.0,-2.013189528277115e-12,1.0,1.0036216984532784,1.776930020941677,0.0914852040671083,0.0,0.00032990942686304396,422.2535010109576,0.0,1601675.55161245,267.9630762841542,0.007595072113758761,1.0,1279907.3522268543,2597.4791681743177,,,,,,,,,,,,,,,,,,,3.0,14761.091953804547,1450.0,0.375,6.1796691888313084,3.5
1020.0,-29.969556422196767,4.568585675188809,34.863200424492206,28.302949165832274,6.43067806746979,-26.329532973212213,-39.84045088347045,2.7906546183466814,-5.1858628325131235,-5.193529044658567,39.7409713409778,37651.56433893688,20109.956322885595,20109.956322885595,57761.52066182248,79904.71069469333,79862.75503076888,20109.956322885595,99972.71135365448,99972.71135365448,99972.71135365448,125892.88460522791,123946.14913230918,1946.7354729187407,0.0,93202.59911821038,50949.55049601696,46947.83180243713,25920.173251573426,72868.00505401056,19760.71644244055,1450.0,0.0,0.8868719119999974,2.8640856319402754,0.0014957518510113484,1.0,1.0,-3.4081393680954193,351988.6399995692,1543394.9480705713,4.384786247852943,1543394.9480705713,4.384786247852943,0.7623682238019385,0.09148717015121359,3.6346039776210604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6346039776210604,1.2787107344993067,1.2790102018407337,2.842397330029633,6022.69886400273,14760.961140840998,6484.449199780937,0.00041439760117577745,25643.123622842075,2614.8708909609372,19382.45259748567,1976.4601160932298,0.7558538063678171,0.7558538063678171,32781.745799859746,32395.05729023726,1.0149430113697255,0.8,4339.0812753918235,4287.898129693729,1.0149430113697255,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4891434370341186,4.568585675188809,-1.1485305502228735,5.717116225411683,3.5,3.5,1.0,0.6,0.00023418255871504048,1.0000404058463988,0.00023417309675286235,198.8970712355819,0.0,1.8846083592254101e-06,5.340980090044813,0.013984294307156902,8.029138501504557e-05,0.0001538911736999949,0.000559333472050775,0.09148717014982466,0.09148717014982466,0.09148717014982466,0.09181702143339586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513563.06926390866,587.1509538800087,0.0,0.09148717014982466,0.09148717015121359,0.09148717015121359,0.375,0.375,0.5,4.339466888850101,1.7335127028030684,1.7335127028030684,1.2505552149377763e-12,0.007666212145466034,1.7853896765631703,1.2505552149377763e-12,25920.173251573426,19760.71644244055,0.7623682238019385,0.8019872887288978,3.858564757529457,0.792687004660125,0.5167091415639707,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513105725686024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.3749714105,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3783136081542,261.3783136081542,-11.771686391845776,245.00197863095968,277.75464858535804,119703.9419147414,119627.54873128749,76.39318345389364,0.0,nan,277.75464858535804,4.604648585358063,271.2041145944728,-1.9458854055271786,264.6535806036069,-8.496419396393094,258.10304661269294,-15.046953387307042,251.5525126218346,-21.59748737816537,245.00197863095968,-28.148021369040293,1.0,1.0,25762.5980482374,25762.5980482374,277.26904702585466,4.119047025854684,277.26904702585466,277.26904702585466,79894.63977896803,79862.75503076888,31.884748199154274,0.0,8575.796259387458,8575.796259387458,0.9044157294036155,3652.7769975091655,277.26904702585466,4.119047025854684,1.0,0.002,0.31860816757112886,0.004314975770626742,0.0004934757146893434,0.0015065242863083264,0.24673785734467166,0.24673785734467166,0.0,9.976698286950914e-13,1.0,1.003638895176835,1.7853896765619197,0.09148717015121359,0.0,0.0003314764620491042,424.2580325827211,0.0,1601676.8797198902,267.96413716748685,0.0076662121442154785,1.0,1279903.9484133038,2597.3881811326514,,,,,,,,,,,,,,,,,,,4.0,14760.961140840998,1450.0,0.375,6.1796691888313084,3.5
1021.0,-29.969928779603904,4.572617057791485,34.86373374606861,28.304883185215317,6.431711150891485,-26.32976478657137,-39.84068138580767,2.7915471585389633,-5.184807932897343,-5.192545120104051,39.74177980012809,37649.83475327124,20116.2340864648,20116.2340864648,57766.06883973604,79905.5841100385,79864.80450807113,20116.2340864648,99981.03859453593,99981.03859453593,99981.03859453593,125901.85086200526,123950.63311680825,1951.2177451970063,0.0,93203.58357612163,50947.9279354228,46950.728489665365,25920.812267469322,72871.54075713469,19761.26611563455,1450.0,0.0,0.886873993485659,2.8641885975994024,0.0014957518510113484,1.0,1.0,-3.398752964813923,352002.1611797558,1543429.617839639,4.384716311589521,1543429.617839639,4.384716311589521,0.7623706352919728,0.09148913703392506,3.634494061888519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.634494061888519,1.2787066179220876,1.2790060721997303,2.8423205221183667,6022.536117255454,14760.824858603655,6484.470645859008,0.0004144280448511374,25644.169996990484,2614.9775914293346,19382.516701248194,1976.4666528578257,0.7558254645606726,0.7558254645606726,32780.95270316528,32395.05729023726,1.01491231801076,0.8,4338.976298950437,4287.898129693729,1.01491231801076,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.491169165368641,4.572617057791485,-1.1462838907415076,5.718900948532992,3.5,3.5,1.0,0.6,0.00023417309675286235,1.0000387463434712,0.00023416402375316938,198.89737868728855,0.0,1.881956565371004e-06,5.333464906261425,0.013986176263722273,8.028929351498447e-05,0.00015388380323787788,0.0005592897690888884,0.09148913682211675,0.09148913682211675,0.09148913682211675,0.09182053781441613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513518.5263217412,587.1657750198019,0.0,0.09148913682211675,0.09148913703392506,0.09148913703392506,0.375,0.375,0.5,4.349408967355501,1.7452104485640803,1.7452104485640803,-4.376943252282217e-12,0.00773718720671468,1.7937921552901344,-4.376943252282217e-12,25920.812267469322,19761.26611563455,0.7623706352919728,0.8019009707497637,3.8587455194076195,0.7927109573853809,0.516660336286152,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513128983377428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.36745622671,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3787822585987,261.3787822585987,-11.771217741401301,245.00164673749632,277.75591777971715,119702.59277998719,119630.9006242474,71.69215573982592,0.0,nan,277.75591777971715,4.605917779717174,271.20506357124265,-1.9449364287573303,264.65420936284903,-8.495790637150947,258.10335515435474,-15.046644845645233,251.55250094593214,-21.59749905406784,245.00164673749632,-28.14835326250366,1.0,1.0,25762.5980482374,25762.5980482374,277.27026993431696,4.12026993431698,277.27026993431696,277.27026993431696,79895.17232147115,79864.80450807113,30.367813400021987,0.0,8575.796259387458,8575.796259387458,0.9044225157840687,3652.6665321979613,277.27026993431696,4.12026993431698,1.0,0.002,0.3182751339782851,0.004316606966952782,0.0004929609002231038,0.0015070390994831818,0.2464804501115519,0.2464804501115519,0.0,-2.937142716541441e-13,1.0,1.0036559752806953,1.7937921552945113,0.09148913703392506,0.0,0.0003330329285088,426.2490332261271,0.0,1601678.2006707727,267.96519206710263,0.007737187211091623,1.0,1279900.5645919605,2597.297846417765,,,,,,,,,,,,,,,,,,,3.0,14760.824858603655,1450.0,0.375,6.1796691888313084,3.5
1022.0,-29.97029372654398,4.576596421033378,34.86425759968053,28.306761499866866,6.432798904625488,-26.329984463390314,-39.84089487986637,2.7924896422026113,-5.18379383527531,-5.1915960104234,39.74257341000249,37648.15710491609,20122.476408800958,20122.476408800958,57770.63351371705,79906.2383952537,79866.73821142709,20122.476408800958,99989.21462022804,99989.21462022804,99989.21462022804,125910.64838171005,123954.92924550704,1955.7191362030132,0.0,93204.39681553066,50946.40737059819,46953.32160548053,25921.433761482014,72874.75536696255,19761.801212941147,1450.0,0.0,0.8868759513901203,2.8642879712152167,0.0014957518510113484,1.0,1.0,-3.3901435321802182,352015.20431712904,1543463.6513885746,4.384650527759803,1543463.6513885746,4.384650527759803,0.7623729996874717,0.09149110676298952,3.634392527149827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.634392527149827,1.2787022691367713,1.2790017107937233,2.8422507841511373,6022.3883508712215,14760.708507846948,6484.493341034304,0.00041445609154991826,25645.11018533919,2615.0734639595776,19382.584538645915,1976.4735703472559,0.7558004000983611,0.7558004000983611,32780.220075248755,32395.05729023726,1.014883964997865,0.8,4338.879326321406,4287.898129693729,1.014883964997865,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.493183457412301,4.576596421033378,-1.144079174929936,5.720675595963314,3.5,3.5,1.0,0.6,0.00023416402375316938,1.0000379753335475,0.00023415513163394373,198.8976800210615,0.0,1.8045958557616283e-06,5.114224655228455,0.013987980859578034,8.028735638720368e-05,0.00015387666736596571,0.0005592482099775855,0.09149110454442429,0.09149110454442429,0.09149110454442429,0.09182392626130946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513473.70384798,587.1806876082597,0.0,0.09149110454442429,0.09149110676298952,0.09149110676298952,0.375,0.375,0.5,4.359393669806185,1.7561134540281955,1.7561134540281955,-8.01492205937393e-12,0.00780217514807191,1.8014524782431636,-8.01492205937393e-12,25921.433761482014,19761.801212941147,0.7623729996874717,0.8018209536111219,3.8589190599747014,0.7927386270157843,0.5166145246778244,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513151285871293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.14821597568,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3792314095702,261.3792314095702,-11.770768590429782,245.00132204067782,277.75714077848033,119702.5337221993,119633.82451117285,68.7092110264754,0.0,nan,277.75714077848033,4.607140778480357,271.2059770309001,-1.9440229690998763,264.6548132833799,-8.495186716620083,258.10364953575413,-15.046350464245847,251.55248578822878,-21.5975142117712,245.00132204067782,-28.148677959322157,1.0,1.0,25762.5980482374,25762.5980482374,277.27144452782414,4.121444527824167,277.27144452782414,277.27144452782414,79895.81883373403,79866.73821142709,29.080622306937585,0.0,8575.796259387458,8575.796259387458,0.9044287846445713,3652.564489785576,277.27144452782414,4.121444527824167,1.0,0.002,0.3179406806219832,0.004318239140945725,0.0004924438491660806,0.001507556151140779,0.2462219245830403,0.2462219245830403,0.0,3.0685957247422735e-13,1.0,1.0036715479390155,1.8014524782511785,0.09149110676298952,0.0,0.0003344526756631854,428.06507672120637,0.0,1601679.4657634306,267.96620616472467,0.007802175156086832,1.0,1279897.3004847313,2597.2162200989087,,,,,,,,,,,,,,,,,,,3.0,14760.708507846948,1450.0,0.375,6.1796691888313084,3.5
1023.0,-29.970651325108612,4.5805240519441055,34.86477213764127,28.308533958066278,6.433846896736173,-26.330201502923728,-39.841111621912546,2.7933970751277415,-5.18282041365228,-5.190681913725439,39.74335246702568,37646.599720119266,20128.68428927926,20128.68428927926,57775.28400939853,79906.81906359833,79868.55958887143,20128.68428927926,99997.2438781507,99997.2438781507,99997.2438781507,125919.281651845,123959.04384167472,1960.2378101702814,0.0,93205.14714132444,50945.01778795169,46955.69928152528,25922.037773694297,72877.73705521958,19762.321785660683,1450.0,0.0,0.8868777836369748,2.8643837270339123,0.0014957518510113484,1.0,1.0,-3.3822642717704525,352027.7666466833,1543497.0613968817,4.384588966091503,1543497.0613968817,4.384588966091503,0.7623753177967938,0.09149307492073329,3.6342986273060154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6342986273060154,1.2786980824315197,1.278997511737117,2.8421866562865117,6022.252471621212,14760.59828470737,6484.512792468533,0.0004144817024489514,25645.979238204294,2615.162082689226,19382.642680284516,1976.479499144409,0.7557770557425465,0.7557770557425465,32779.54253357434,32395.05729023726,1.0148577439870388,0.8,4338.789645057611,4287.898129693729,1.0148577439870388,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.495186635649829,4.5805240519441055,-1.1419163998765791,5.722440451820685,3.5,3.5,1.0,0.6,0.00023415513163394373,1.000037210778524,0.00023414641886340923,198.89797528812042,0.0,1.768621884452701e-06,5.0122744205389544,0.013989749481462487,8.02853898331646e-05,0.00015386974180077911,0.0005592085914105026,0.09149307337983098,0.09149307337983098,0.09149307337983098,0.09182718573136817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513428.62235382386,587.1956848455235,0.0,0.09149307337983098,0.09149307492073329,0.09149307492073329,0.375,0.375,0.5,4.3694170916525525,1.766241699140096,1.766241699140096,-5.5138116294983774e-11,0.007861500073147454,1.808417641954975,-5.5138116294983774e-11,25922.037773694297,19762.321785660683,0.7623753177967938,0.8017471850308769,3.8590910261844344,0.7927700055453437,0.5165720183050466,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513173144575813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.04626574099,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37966165978594,261.37966165978594,-11.770338340214039,245.0010041398241,277.75831917976234,119702.61673063149,119636.79887835369,65.8178522778042,0.0,nan,277.75831917976234,4.608319179762361,271.2068561717613,-1.9431438282387035,264.6553931638023,-8.494606836197704,258.1039301557621,-15.046069844237877,251.55246714780353,-21.59753285219645,245.0010041398241,-28.148995860175887,1.0,1.0,25762.5980482374,25762.5980482374,277.2725710103332,4.122571010333218,277.2725710103332,277.2725710103332,79896.40065940202,79868.55958887143,27.841070530586876,0.0,8575.796259387458,8575.796259387458,0.9044345820644872,3652.4701204425455,277.2725710103332,4.122571010333218,1.0,0.002,0.31760493557505065,0.004319871679554203,0.0004919247597812974,0.0015080752402031226,0.24596237989064867,0.24596237989064867,0.0,-1.55799852186167e-14,1.0,1.0036857086284297,1.808417642010113,0.09149307492073329,0.0,0.0003357443533747419,429.71723605454434,0.0,1601680.6756196946,267.9671795863477,0.00786150012828557,1.0,1279894.156775034,2597.1427133728007,,,,,,,,,,,,,,,,,,,3.0,14760.59828470737,1450.0,0.375,6.1796691888313084,3.5
1024.0,-29.971000293148627,4.584400838435726,34.86527787583523,28.310302504710876,6.434893583577041,-26.330410905540653,-39.841315895877756,2.7943041970507294,-5.1818453584292,-5.1897669386034595,39.74412776705044,37645.02376292657,20134.78562070072,20134.78562070072,57779.80938362729,79907.3786270513,79870.51929739155,20134.78562070072,100005.30491809227,100005.30491809227,100005.30491809227,125927.9456293103,123963.17176997055,1964.773859339756,0.0,93205.8708065667,50943.603757309706,46958.074499174436,25922.640711218035,72880.71521039247,19762.84127318126,1450.0,0.0,0.8868796339399722,2.864479567654932,0.0014957518510113484,1.0,1.0,-3.374321068550671,352040.34140193457,1543530.3108292893,4.3845267979302305,1543530.3108292893,4.3845267979302305,0.762377625541401,0.09149504084784722,3.634204207784774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.634204207784774,1.2786938968263568,1.2789933140102756,2.8421221191441166,6022.115725160722,14760.494207883594,6484.535357105943,0.00041450785282837383,25646.844667372246,2615.2503319046004,19382.71012749576,1976.4863768458915,0.7557541825858337,0.7557541825858337,32778.86123859648,32395.05729023726,1.0148313778591715,0.8,4338.699466996335,4287.898129693729,1.0148313778591715,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.497155432305328,4.584400838435726,-1.1397741781103212,5.724175016546047,3.5,3.5,1.0,0.6,0.00023414641886340923,1.0000363127972833,0.00023413791666070517,198.89826342975053,0.0,1.7329524184633486e-06,4.9111871539251295,0.01399148243388095,8.028353644585981e-05,0.0001538628824175494,0.0005591691347037519,0.09149504086035447,0.09149504086035447,0.09149504086035447,0.09183044980232498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513383.3339934426,587.2107499722674,0.0,0.09149504086035447,0.09149504084784722,0.09149504084784722,0.375,0.375,0.5,4.379479363325616,1.7757496935996642,1.7757496935996642,-1.3642420526593924e-11,0.007921580174240717,1.8154458700527698,-1.3642420526593924e-11,25922.640711218035,19762.84127318126,0.762377625541401,0.801673070380865,3.8592582199566854,0.7927997031427065,0.5165292856176382,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513194563206187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.94517847438,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3800771117032,261.3800771117032,-11.769922888296776,245.00069327816686,277.7594609452431,119702.96351345013,119639.40944791681,63.55406553333312,0.0,nan,277.7594609452431,4.609460945243143,271.20770741183776,-1.9422925881622177,264.65595387841677,-8.49404612158321,258.1042003449749,-15.045799655025064,251.55244681157984,-21.597553188420136,245.00069327816686,-28.149306721833113,1.0,1.0,25762.5980482374,25762.5980482374,277.2737145016723,4.123714501672339,277.2737145016723,277.2737145016723,79896.90467296731,79870.51929739155,26.3853755757591,0.0,8575.796259387458,8575.796259387458,0.9044404115169773,3652.375228823698,277.2737145016723,4.123714501672339,1.0,0.002,0.3172678879526276,0.0043215102471053975,0.0004914036518210128,0.00150859634866148,0.2457018259105064,0.2457018259105064,0.0,4.824925181612372e-13,1.0,1.0036999970470655,1.8154458700664122,0.09149504084784722,0.0,0.000337047623122545,431.3842227857292,0.0,1601681.8884571122,267.9681546415708,0.007921580187883137,1.0,1279891.0100276393,2597.0684579954923,,,,,,,,,,,,,,,,,,,4.0,14760.494207883594,1450.0,0.375,6.1796691888313084,3.5
1025.0,-29.9713443148136,4.588226425695122,34.86577453446496,28.311926463525765,6.435870300025449,-26.3306228533715,-39.841524221096165,2.7951488392296953,-5.180955046470444,-5.188923830304547,39.744877406655036,37643.57502610466,20140.929527359316,20140.929527359316,57784.50455346398,79907.86209221253,79872.09619130114,20140.929527359316,100013.02571866046,100013.02571866046,100013.02571866046,125936.23502844287,123966.91125272513,1969.323775717741,0.0,93206.52371606801,50942.32321367115,46960.222780440956,25923.209309782414,72883.43209022337,19763.3324275073,1450.0,0.0,0.8868812111190053,2.864567996549329,0.0014957518510113484,1.0,1.0,-3.3679762401075095,352051.9287835757,1543562.4603058822,4.384473806575247,1543562.4603058822,4.384473806575247,0.7623798500924569,0.09149701121384203,3.6341187310893486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6341187310893486,1.2786900003380115,1.2789894057372866,2.8420639327191877,6021.992435108477,14760.398509242845,6484.554882444986,0.0004145313260112052,25647.627557872554,2615.3301645182155,19382.768490040795,1976.4923281692318,0.75573338884092,0.75573338884092,32778.244468559744,32395.05729023726,1.0148075089658366,0.8,4338.617829632237,4287.898129693729,1.0148075089658366,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.499137967271155,4.588226425695122,-1.1376952594105827,5.725921685105705,3.5,3.5,1.0,0.6,0.00023413791666070517,1.0000357981814718,0.0002341295352491144,198.89854748789745,0.0,1.6910733531642266e-06,4.792501882867418,0.013993173507234113,8.028164634208063e-05,0.00015385627031862454,0.0005591319538604596,0.09149701098137016,0.09149701098137016,0.09149701098137016,0.09183344799694906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513337.7705290159,587.225904497682,0.0,0.09149701098137016,0.09149701121384203,0.09149701121384203,0.375,0.375,0.5,4.389572525852874,1.784482606128563,1.784482606128563,1.2676082405960187e-11,0.00796878383408739,1.8209475901970222,1.2676082405960187e-11,25923.209309782414,19763.3324275073,0.7623798500924569,0.801605546083212,3.8594292251390843,0.7928345701658475,0.516490153475555,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513215464963105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.82649320332,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.380474544606,261.380474544606,-11.769525455393989,245.0003883941195,277.76056069508974,119703.11195086296,119642.31435578177,60.79759508121852,0.0,nan,277.76056069508974,4.6105606950897595,271.2085262349111,-1.9414737650888583,264.65649177470345,-8.493508225296523,258.1044573145011,-15.045542685498901,251.552422854311,-21.597577145688973,245.0003883941195,-28.149611605880466,1.0,1.0,25762.5980482374,25762.5980482374,277.2747414872302,4.12474148723021,277.2747414872302,277.2747414872302,79897.46364908003,79872.09619130114,25.36745777889155,0.0,8575.796259387458,8575.796259387458,0.9044456887947758,3652.2893247447955,277.2747414872302,4.12474148723021,1.0,0.002,0.31692981748285326,0.00432314220658942,0.0004908808846101979,0.0015091191145278305,0.24544044230509893,0.24544044230509893,0.0,-8.619715184676746e-13,1.0,1.0037111856463126,1.8209475901843462,0.09149701121384203,0.0,0.0003380697533007766,432.69145774479387,0.0,1601682.9846495267,267.96904495352953,0.007968783821411307,1.0,1279888.1104274166,2597.012064765758,,,,,,,,,,,,,,,,,,,3.0,14760.398509242845,1450.0,0.375,6.1796691888313084,3.5
1026.0,-29.971686944264526,4.592000905503012,34.86626213572547,28.31351130679252,6.436822991082716,-26.330835950733547,-39.84173642294479,2.7959719976122797,-5.180118184215701,-5.188126481458932,39.74560952900803,37642.166343698955,20147.062417141602,20147.062417141602,57789.22876084056,79908.33287560147,79873.48350104359,20147.062417141602,100020.54591818519,100020.54591818519,100020.54591818519,125944.30152862112,123970.41629842104,1973.8852302000798,0.0,93207.1616998452,50941.081374393834,46962.31147272373,25923.755610435925,72886.06708315967,19763.805126763295,1450.0,0.0,0.8868826186636181,2.8646516995410276,0.0014957518510113484,1.0,1.0,-3.3625871976312283,352062.88753836375,1543593.8590160417,4.384426514844848,1543593.8590160417,4.384426514844848,0.7623820183988748,0.09149898260613386,3.6340351834382334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6340351834382334,1.2786862031774846,1.2789855969699007,2.842007033788118,6021.871873101225,14760.305261285135,6484.574117370468,0.00041455429704679534,25648.392763126754,2615.4081937386118,19382.825984520263,1976.4981909745188,0.7557130836044377,0.7557130836044377,32777.64161503038,32395.05729023726,1.014784178747431,0.8,4338.5380342950075,4287.898129693729,1.014784178747431,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5011169472769685,4.592000905503012,-1.1356643161434992,5.727665221646511,3.5,3.5,1.0,0.6,0.0002341295352491144,1.000035653408234,0.00023412118803082133,198.89883039720655,0.0,1.6670505913039223e-06,4.724421375755316,0.013994840557825418,8.027972110850259e-05,0.00015384981414061182,0.0005590956375524164,0.09149898173080052,0.09149898173080052,0.09149898173080052,0.09183627713097399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513291.9968366021,587.2411273068809,0.0,0.09149898173080052,0.09149898260613386,0.09149898260613386,0.375,0.375,0.5,4.399691442338543,1.7924039768945477,1.7924039768945477,-4.718003765447065e-12,0.008008297243236484,1.825539283827709,-4.718003765447065e-12,25923.755610435925,19763.805126763295,0.7623820183988748,0.8015398979149903,3.859602628427208,0.792870723768175,0.5164521540276136,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513236070508675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.75841269621,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38085517711494,261.38085517711494,-11.769144822885039,245.00008842291572,277.76162193131245,119703.33337304763,119645.10582858899,58.22754445865165,0.0,nan,277.76162193131245,4.61162193131247,271.2093152296447,-1.9406847703552899,264.6570085279565,-8.492991472043457,258.1047018262677,-15.045298173732249,251.5523951245923,-21.597604875407683,245.00008842291572,-28.149911577084254,1.0,1.0,25762.5980482374,25762.5980482374,277.2757006064468,4.125700606446799,277.2757006064468,277.2757006064468,79898.14939168892,79873.48350104359,24.66589064532309,0.0,8575.796259387458,8575.796259387458,0.9044508469328321,3652.2053593554247,277.2757006064468,4.125700606446799,1.0,0.002,0.3165908924612773,0.00432477089906211,0.0004903567455412045,0.0015096432545195408,0.24517837277060223,0.24517837277060223,0.0,6.074524563914885e-14,1.0,1.0037205262451443,1.825539283832427,0.09149898260613386,0.0,0.00033892428172841555,433.7842291083309,0.0,1601684.0079014422,267.9698818157843,0.008008297247954488,1.0,1279885.368189488,2596.966278960219,,,,,,,,,,,,,,,,,,,3.0,14760.305261285135,1450.0,0.375,6.1796691888313084,3.5
