time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1027.0,-29.972013892720835,4.595725518957799,34.86674140475738,28.3150260913186,6.437688689284401,-26.33104363444522,-39.84194027781484,2.796718431966364,-5.179254075536619,-5.187306708611772,39.74634444506624,37640.795560100465,20153.04638879332,20153.04638879332,57793.84194889378,79908.88236125822,79875.1583478911,20153.04638879332,100028.20473668442,100028.20473668442,100028.20473668442,125952.51544723472,123974.05608063466,1978.459366600052,0.0,93207.84367612473,50939.83913481454,46964.449490344654,25924.3107105503,72888.76020089496,19764.2848325892,1450.0,0.0,0.8868841302869066,2.86473770673413,0.0014957518510113484,1.0,1.0,-3.3566270143333554,352074.1547678884,1543625.3780273164,4.384375726315329,1543625.3780273164,4.384375726315329,0.7623841981089132,0.09150094874828503,3.6339524060625386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6339524060625386,1.2786827614932827,1.2789821438058573,2.8419499468489775,6021.750912727432,14760.208690480082,6484.592094308947,0.0004145771767483239,25649.164672774932,2615.4869066169317,19382.879718792392,1976.503670345367,0.7556924354486355,0.7556924354486355,32777.044316832034,32395.05729023726,1.0147610636241662,0.8,4338.458974276542,4287.898129693729,1.0147610636241662,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.503047873915875,4.595725518957799,-1.1336409028739896,5.729366421831789,3.5,3.5,1.0,0.6,0.00023412118803082133,1.0000340217374941,0.0002341132230922014,198.89910035937217,0.0,1.6602519555601834e-06,4.7051540420575595,0.013996500809780977,8.027787164435326e-05,0.00015384331638646807,0.000559059289739246,0.0915009484227642,0.0915009484227642,0.0915009484227642,0.09183919092036749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513246.099233889,587.256390798139,0.0,0.0915009484227642,0.09150094874828503,0.09150094874828503,0.375,0.375,0.5,4.409838773515673,1.7997610694150694,1.7997610694150694,8.526512829121202e-13,0.008052633075180893,1.8306796942784445,8.526512829121202e-13,25924.3107105503,19764.2848325892,0.7623841981089132,0.8014742207898972,3.8597720057926086,0.7929047193230234,0.5164142654691264,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513256592721626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.73914536251,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3812155809771,261.3812155809771,-11.768784419022893,244.99979438899578,277.76263677295304,119702.9802647277,119647.84721540831,55.133049319377285,0.0,nan,277.76263677295304,4.612636772953067,271.21006829616425,-1.9399317038357253,264.65749981939246,-8.492500180607522,258.1049313425802,-15.04506865741979,251.55236286577687,-21.597637134223106,244.99979438899578,-28.150205611004196,1.0,1.0,25762.5980482374,25762.5980482374,277.2767156785754,4.126715678575408,277.2767156785754,277.2767156785754,79898.43153346905,79875.1583478911,23.27318557794206,0.0,8575.796259387458,8575.796259387458,0.9044559574742371,3652.122168092851,277.2767156785754,4.126715678575408,1.0,0.002,0.3162510118967423,0.00432640744123471,0.0004898311474720216,0.0015101688535017013,0.2449155737360108,0.2449155737360108,0.0,9.737228384709695e-13,1.0,1.0037309807894181,1.8306796942775918,0.09150094874828503,0.0,0.00033987985055476027,435.0062894199112,0.0,1601685.0696454516,267.97074592446336,0.008052633074328241,1.0,1279882.5488180108,2596.91404110124,,,,,,,,,,,,,,,,,,,3.0,14760.208690480082,1450.0,0.375,6.1796691888313084,3.5
1028.0,-29.97233967214926,4.5993999817833195,34.86721207199517,28.316401282232277,6.438555481326151,-26.3312501567992,-39.842143818363525,2.7974659664338306,-5.178468987381791,-5.186553640396776,39.74705493377435,37639.562545013716,20159.064461690992,20159.064461690992,57798.62700670471,79909.20309448989,79876.47400649039,20159.064461690992,100035.53846818139,100035.53846818139,100035.53846818139,125960.3721792068,123977.32923953378,1983.042939673022,0.0,93208.34434632992,50938.78575662556,46966.176210782614,25924.833711025407,72891.00992180803,19764.73802380645,1450.0,0.0,0.8868853906387286,2.8648168389084887,0.0014957518510113484,1.0,1.0,-3.352172850821887,352084.5054374516,1543655.8498626088,4.384333380262432,1543655.8498626088,4.384333380262432,0.7623862989485958,0.09150291827297354,3.633882602131922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633882602131922,1.2786793139443724,1.278978685264628,2.8419030186094103,6021.651477419023,14760.132355489603,6484.608202665401,0.0004145961522679603,25649.79515068719,2615.551197471837,19382.927867747807,1976.5085801724144,0.7556757375205982,0.7556757375205982,32776.54062923977,32395.05729023726,1.014741571263518,0.8,4338.392304813189,4287.898129693729,1.014741571263518,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.504989804451206,4.5993999817833195,-1.1316773349731815,5.731077316756501,3.5,3.5,1.0,0.6,0.0002341132230922014,1.0000339001788614,0.00023410528688110372,198.89936935691122,0.0,1.5842191259200352e-06,4.48967700285738,0.013998085028906896,8.0276025071167e-05,0.0001538371980210344,0.0005590263174493602,0.09150291566237446,0.09150291566237446,0.09150291566237446,0.09184185829546097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513199.98081857024,587.2717257175512,0.0,0.09150291566237446,0.09150291827297354,0.09150291827297354,0.375,0.375,0.5,4.420007108091823,1.8064112427267673,1.8064112427267673,9.157474778476171e-11,0.008084653014975629,1.8343807895748796,9.157474778476171e-11,25924.833711025407,19764.73802380645,0.7623862989485958,0.801418501180267,3.8599386469207513,0.7929458937214166,0.5163814108953985,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513276175753758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.52366832331,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3815596398046,261.3815596398046,-11.76844036019537,244.9995054247225,277.7636138548746,119703.35104652734,119650.71838658371,52.632659943625704,0.0,nan,277.7636138548746,4.613613854874643,271.21079216885767,-1.939207831142312,264.65797048283184,-8.492029517168135,258.10514879679636,-15.04485120320362,251.5523271107444,-21.59767288925559,244.9995054247225,-28.150494575277463,1.0,1.0,25762.5980482374,25762.5980482374,277.2776221621188,4.127622162118826,277.2776221621188,277.2776221621188,79898.82567580677,79876.47400649039,22.351669316383777,0.0,8575.796259387458,8575.796259387458,0.9044602670246085,3652.0520151425817,277.2776221621188,4.127622162118826,1.0,0.002,0.3159104407935169,0.0043280366867875395,0.0004893044104998837,0.001510695589848204,0.24465220524994186,0.24465220524994186,0.0,3.4808787796603013e-13,1.0,1.0037385128557292,1.8343807894833049,0.09150291827297354,0.0,0.0003405703652211969,435.88918502344956,0.0,1601686.0221711537,267.9715310126182,0.008084652923400881,1.0,1279879.958845932,2596.878644949303,,,,,,,,,,,,,,,,,,,3.0,14760.132355489603,1450.0,0.375,6.1796691888313084,3.5
1029.0,-29.972663339229992,4.603024448953191,34.867674179097975,28.317784366104775,6.43939297291943,-26.331457708014987,-39.842347463685996,2.798187341724823,-5.177731616411393,-5.1858415391194,39.74774941263419,37638.30702931259,20165.06393542953,20165.06393542953,57803.37096474212,79909.59324881094,79877.62823925323,20165.06393542953,100042.69217468276,100042.69217468276,100042.69217468276,125968.02880142753,123980.39496482213,1987.6338366054003,0.0,93208.89189193254,50937.687095029425,46968.005329892345,25925.336626744767,72893.34195663712,19765.174576583453,1450.0,0.0,0.8868865003218168,2.8648917377617695,0.0014957518510113484,1.0,1.0,-3.348546989475892,352094.2932473045,1543685.635496517,4.384296096535313,1543685.635496517,4.384296096535313,0.7623883485545007,0.09150488491252193,3.6338097772449074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6338097772449074,1.278675987570276,1.278975347963372,2.8418534582398993,6021.546464943111,14760.05260874299,6484.6255916850305,0.000414616239212111,25650.459877016987,2615.618980693406,19382.97984469115,1976.5138803455975,0.7556581806963412,0.7556581806963412,32776.01514112405,32395.05729023726,1.014721235317543,0.8,4338.322749773099,4287.898129693729,1.014721235317543,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.506925733351847,4.603024448953191,-1.1297584751205925,5.732782924073783,3.5,3.5,1.0,0.6,0.00023410528688110372,1.0000336804566103,0.0002340974023737005,198.89963661091068,0.0,1.5785073824136349e-06,4.473489921760241,0.01399966353628931,8.027417758674225e-05,0.00015383110929436148,0.0005589929889982807,0.09150488212915585,0.09150488212915585,0.09150488212915585,0.09184437436047578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513153.70476820454,587.287111531887,0.0,0.09150488212915585,0.09150488491252193,0.09150488491252193,0.375,0.375,0.5,4.430191930852992,1.8123290708697368,1.8123290708697368,-1.3699263945454732e-11,0.008109922708001704,1.8372945496435023,-1.3699263945454732e-11,25925.336626744767,19765.174576583453,0.7623883485545007,0.801360559490442,3.860110232127236,0.7929856062729057,0.5163476665907692,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513295688815528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.50748124221,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3818878538103,261.3818878538103,-11.768112146189651,244.99922070684102,277.7645550007696,119703.55719341096,119653.34840874463,50.20878466630856,0.0,nan,277.7645550007696,4.614555000769599,271.2114881419955,-1.9385118580044605,264.658421283213,-8.49157871678699,258.105354424423,-15.044645575576965,251.5522875656197,-21.59771243438027,244.99922070684102,-28.150779293158962,1.0,1.0,25762.5980482374,25762.5980482374,277.27846885530204,4.12846885530206,277.27846885530204,277.27846885530204,79899.39337182653,79877.62823925323,21.765132573302253,0.0,8575.796259387458,8575.796259387458,0.9044647630518584,3651.978826131132,277.27846885530204,4.12846885530206,1.0,0.002,0.31556932416330385,0.004329662021333014,0.000488776785483651,0.001511223214596365,0.2443883927418255,0.2443883927418255,0.0,8.00158550529062e-14,1.0,1.0037444461644787,1.8372945496572015,0.09150488491252193,0.0,0.0003411158693031516,436.5865293429534,0.0,1601686.9097502402,267.9722683835886,0.008109922721700968,1.0,1279877.5097588804,2596.852399528819,,,,,,,,,,,,,,,,,,,3.0,14760.05260874299,1450.0,0.375,6.1796691888313084,3.5
1030.0,-29.972970798760965,4.606599563717454,34.868128057816676,28.318897971790307,6.4399912231793754,-26.33167459667113,-39.84256001478059,2.7986950235363786,-5.177007630534945,-5.185141329985902,39.74843632970215,37637.24645238833,20170.986241028913,20170.986241028913,57808.232693417245,79910.0815292061,79878.82006764652,20170.986241028913,100049.80630867544,100049.80630867544,100049.80630867544,125975.6389485542,123983.40745383615,1992.2314947180548,0.0,93209.47897043992,50936.72124418108,46969.73080695426,25925.83263987876,72895.56344683302,19765.605273035806,1450.0,0.0,0.8868875768238021,2.8649654022626265,0.0014957518510113484,1.0,1.0,-3.34510973536527,352103.91780950176,1543715.0972402263,4.384259927705264,1543715.0972402263,4.384259927705264,0.7623903751747831,0.09150684549628103,3.6337464422726917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6337464422726917,1.278673651305907,1.2789730010698062,2.8418091188174195,6021.45251502746,14759.97102312469,6484.636671375946,0.00041463364508787664,25651.06851873323,2615.6810448760007,19383.012962628753,1976.5172574353885,0.7556415417343393,0.7556415417343393,32775.55812840106,32395.05729023726,1.014703549377666,0.8,4338.262258322733,4287.898129693729,1.014703549377666,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.508836761396625,4.606599563717454,-1.127867029325592,5.734466593043046,3.5,3.5,1.0,0.6,0.0002340974023737005,1.0000319939717215,0.00023408991290764663,198.89989048281808,0.0,1.5682256573568421e-06,4.44435151294929,0.014001231761946667,8.027224935045925e-05,0.00015382515302324125,0.0005589616025302553,0.09150684520668788,0.09150684520668788,0.09150684520668788,0.09184684742359427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513107.31819278025,587.3025330419506,0.0,0.09150684520668788,0.09150684549628103,0.09150684549628103,0.375,0.375,0.5,4.44039205083528,1.8176151090943335,1.8176151090943335,-2.7284841053187847e-11,0.008133699450979748,1.8400315946206547,-2.7284841053187847e-11,25925.83263987876,19765.605273035806,0.7623903751747831,0.8013085407510111,3.860283646832298,0.7930281344979266,0.5163173816447604,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451331507540459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.4783428334,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38218282803757,261.38218282803757,-11.767817171962406,244.9989400878304,277.7654255682401,119701.90565491495,119656.78174558909,45.12390932585427,0.0,nan,277.7654255682401,4.615425568240141,271.2121284721799,-1.9378715278200502,264.65883137609154,-8.491168623908436,258.10553427997536,-15.044465720024618,251.55223718390803,-21.597762816091944,244.9989400878304,-28.151059912169586,1.0,1.0,25762.5980482374,25762.5980482374,277.27930804026437,4.129308040264391,277.27930804026437,277.27930804026437,79899.25260947332,79878.82006764652,20.432541826798115,0.0,8575.796259387458,8575.796259387458,0.9044686731698784,3651.915174484055,277.27930804026437,4.129308040264391,1.0,0.002,0.3152276946387066,0.004331287849230794,0.0004882483524844146,0.0015117516461396671,0.24412417624220728,0.24412417624220728,0.0,-1.3759184763761922e-12,1.0,1.0037500205520036,1.8400315946479395,0.09150684549628103,0.0,0.00034162880994448194,437.24220782412436,0.0,1601687.7796938785,267.97299236946503,0.008133699478264589,1.0,1279875.1015617815,2596.8281727394915,,,,,,,,,,,,,,,,,,,3.0,14759.97102312469,1450.0,0.375,6.1796691888313084,3.5
1031.0,-29.973280966267556,4.610125908011108,34.8685739800706,28.32026540944355,6.44091453015793,-26.331861416610256,-39.84274158775804,2.7994949808569443,-5.176300972651518,-5.1844559763373885,39.74911463984539,37636.030651234374,20176.8386817579,20176.8386817579,57812.869332992275,79910.24912804822,79880.02034495148,20176.8386817579,100056.85902670938,100056.85902670938,100056.85902670938,125983.1793652642,123986.34401926333,1996.835346000861,0.0,93209.85501157136,50935.714555147024,46971.267173804816,25926.32033855481,72897.58751235963,19766.028948842788,1450.0,0.0,0.8868886088398363,2.8650375328377318,0.0014957518510113484,1.0,1.0,-3.341976299835494,352113.33837972756,1543744.1902508354,4.38422525359157,1543744.1902508354,4.38422525359157,0.7623923754212392,0.09150880492077887,3.6336803529008286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6336803529008286,1.2786699599168554,1.2789692992395112,2.8417656368005284,6021.3603818513675,14759.910850197448,6484.656202601308,0.00041465180681060583,25651.638547997307,2615.739171684246,19383.071342768388,1976.5232105528787,0.755627025794096,0.755627025794096,32775.08123877252,32395.05729023726,1.014685094286957,0.8,4338.199135910941,4287.898129693729,1.014685094286957,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.510725245227092,4.610125908011108,-1.1260044919200647,5.736130399931173,3.5,3.5,1.0,0.6,0.00023408991290764663,1.0000322758474907,0.0002340823577011692,198.9001465913026,0.0,1.4896539778897932e-06,4.221679373339674,0.014002721415924556,8.027060217759482e-05,0.0001538193107300518,0.0005589302072965368,0.0915088046759244,0.0915088046759244,0.0915088046759244,0.09184926670971802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513060.8233010043,587.3179894577165,0.0,0.0915088046759244,0.09150880492077887,0.09150880492077887,0.375,0.375,0.5,4.45060596908132,1.822338987508374,1.822338987508374,8.526512829121202e-12,0.008155003685885731,1.8424796765019096,8.526512829121202e-12,25926.32033855481,19766.028948842788,0.7623923754212392,0.8012564470950325,3.860443229229389,0.7930697202179733,0.5162863674309286,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451333349126075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.25567069379,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38247991057347,261.38247991057347,-11.767520089426512,244.9986653097867,277.7662945113615,119703.9442396885,119658.49781668234,45.44642300619832,0.0,nan,277.7662945113615,4.616294511361502,271.2127686710564,-1.9372313289435965,264.6592428307313,-8.490757169268704,258.1057169904016,-15.04428300959836,251.55219115010354,-21.59780884989644,244.9986653097867,-28.151334690213275,1.0,1.0,25762.5980482374,25762.5980482374,277.2801333549461,4.130133354946111,277.2801333549461,277.2801333549461,79899.95048568721,79880.02034495148,19.930140735727036,0.0,8575.796259387458,8575.796259387458,0.9044727533112586,3651.8487546653328,277.2801333549461,4.130133354946111,1.0,0.002,0.3148856053272942,0.004332913476946395,0.0004877191908027449,0.0015122808083975205,0.24385959540137245,0.24385959540137245,0.0,-7.997344106391857e-13,1.0,1.0037550081894637,1.842479676493383,0.09150880492077887,0.0,0.0003420885384540565,437.8297965550606,0.0,1601688.6260178757,267.97369902734846,0.008155003677359218,1.0,1279872.7444470124,2596.807306935495,,,,,,,,,,,,,,,,,,,3.0,14759.910850197448,1450.0,0.375,6.1796691888313084,3.5
1032.0,-29.973588818435996,4.6136035576585215,34.86901189519758,28.32148040123286,6.441652059026666,-26.33206473068939,-39.84294069288296,2.8001279713677745,-5.175646478185342,-5.183814907532869,39.74977558096578,37634.91042476557,20182.68203829426,20182.68203829426,57817.59246305983,79910.5825670013,79881.0191885589,20182.68203829426,100063.70122685315,100063.70122685315,100063.70122685315,125990.48752742191,123989.04433818303,2001.443189238885,0.0,93210.3355086482,50934.74079976669,46972.88300986835,25926.786300568747,72899.6693104371,19766.43461492544,1450.0,0.0,0.8868894782259303,2.865105094680571,0.0014957518510113484,1.0,1.0,-3.3397978328546287,352122.15040854795,1543772.538695765,4.384196043630344,1543772.538695765,4.384196043630344,0.7623943201356904,0.09151076324172049,3.633616268164395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633616268164395,1.278667042356095,1.2789663713346473,2.8417220025230554,6021.267926053371,14759.841197612546,6484.671749227011,0.00041466952068869214,25652.22319299433,2615.798788882476,19383.117812672994,1976.527949164393,0.7556116156811921,0.7556116156811921,32774.618812594505,32395.05729023726,1.0146671989795784,0.8,4338.137927920906,4287.898129693729,1.0146671989795784,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.512610797741945,4.6136035576585215,-1.1241880665900243,5.737791624248546,3.5,3.5,1.0,0.6,0.0002340823577011692,1.0000320349919851,0.00023407485911493354,198.90040078856381,0.0,1.5027316758864033e-06,4.258741569462067,0.014004224147600443,8.026879599452805e-05,0.00015381356170664115,0.0005588994600815593,0.09151076210013107,0.09151076210013107,0.09151076210013107,0.09185152269069553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513014.200896343,587.3334866937729,0.0,0.09151076210013107,0.09151076324172049,0.09151076324172049,0.375,0.375,0.5,4.460828841648991,1.8264416881284546,1.8264416881284546,8.697043085703626e-12,0.00816842934750639,1.84401707467822,8.697043085703626e-12,25926.786300568747,19766.43461492544,0.7623943201356904,0.8012050360387503,3.860612088398316,0.7931118619598738,0.5162562571374704,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451335206936132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.29273288992,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3827620396143,261.3827620396143,-11.767237960385671,244.9983940217238,277.76713005750577,119704.1254988607,119660.9665967444,43.15890211628621,0.0,nan,277.76713005750577,4.61713005750579,271.21338285035694,-1.936617149643041,264.6596356431918,-8.490364356808186,258.1058884360251,-15.044111563974866,251.5521412288821,-21.59785877111787,244.9983940217238,-28.151605978276166,1.0,1.0,25762.5980482374,25762.5980482374,277.28089089615474,4.130890896154767,277.28089089615474,277.28089089615474,79900.40177634606,79881.0191885589,19.382587787156808,0.0,8575.796259387458,8575.796259387458,0.9044767096683264,3651.784349505217,277.28089089615474,4.130890896154767,1.0,0.002,0.31454322400171114,0.004334533529207929,0.0004871895306627286,0.0015128104684111123,0.24359476533136432,0.24359476533136432,0.0,-9.261593228448994e-13,1.0,1.003758146761359,1.844017074669523,0.09151076324172049,0.0,0.000342380549284108,438.20277837157556,0.0,1601689.4006138504,267.97435352181463,0.008168429338809347,1.0,1279870.539631485,2596.7970622100474,,,,,,,,,,,,,,,,,,,3.0,14759.841197612546,1450.0,0.375,6.1796691888313084,3.5
1033.0,-29.97388387238158,4.6170334087630795,34.86944227308663,28.322554123029136,6.442273140486523,-26.332268171071842,-39.84313983293248,2.8006574400657707,-5.174986095529562,-5.18316944200543,39.75043405447881,37633.90108248952,20188.417872583126,20188.417872583126,57822.31895507265,79910.95457633663,79882.16528887759,20188.417872583126,100070.58316146072,100070.58316146072,100070.58316146072,125997.83603946032,123991.78075964264,2006.0552798176725,0.0,93210.82888654344,50933.849606550866,46974.42142221398,25927.252877999603,72901.67430021358,19766.840592492405,1450.0,0.0,0.8868903789430188,2.8651731016230535,0.0014957518510113484,1.0,1.0,-3.337444425778756,352131.0230488188,1543800.7816931074,4.384165781039626,1543800.7816931074,4.384165781039626,0.7623962586975586,0.09151271537131447,3.6335580652514707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6335580652514707,1.2786646043782168,1.2789639231973757,2.8416819022048245,6021.182958290947,14759.770295373977,6484.683023490653,0.0004146854195926888,25652.769878081617,2615.854535247166,19383.151512201493,1976.531385559951,0.7555968265541162,0.7555968265541162,32774.198827389766,32395.05729023726,1.0146509461388074,0.8,4338.082337533836,4287.898129693729,1.0146509461388074,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.514461654642571,4.6170334087630795,-1.1223888719997142,5.739422280762794,3.5,3.5,1.0,0.6,0.00023407485911493354,1.0000307032686413,0.00023406767247230537,198.90064441871525,0.0,1.4914718076218795e-06,4.226831102800406,0.014005715619408065,8.026698953222301e-05,0.00015380786958271053,0.0005588698250214042,0.091512714587456,0.091512714587456,0.091512714587456,0.09185379619014612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512967.5205512762,587.3490024341387,0.0,0.091512714587456,0.09151271537131447,0.09151271537131447,0.375,0.375,0.5,4.471061338142419,1.8300638654652062,1.8300638654652062,2.7284841053187847e-12,0.008183346475846065,1.8457250162266519,2.7284841053187847e-12,25927.252877999603,19766.840592492405,0.7623962586975586,0.801157309511696,3.860778190421339,0.7931548830683475,0.5162282134633946,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513370508825012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.26082242325,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38302251132865,261.38302251132865,-11.76697748867133,244.99812674110697,277.76791828155115,119703.5628405589,119663.71698384466,39.845856714193985,0.0,nan,277.76791828155115,4.6179182815511695,271.21395997345894,-1.9360400265410362,264.6600016653555,-8.489998334644497,258.1060433572931,-15.04395664270686,251.5520850492063,-21.597914950793665,244.99812674110697,-28.151873258893005,1.0,1.0,25762.5980482374,25762.5980482374,277.2816700052861,4.131670005286139,277.2816700052861,277.2816700052861,79900.4124349523,79882.16528887759,18.24714607471833,0.0,8575.796259387458,8575.796259387458,0.9044803028820743,3651.725855577728,277.2816700052861,4.131670005286139,1.0,0.002,0.31420051930552945,0.004336155778875786,0.00048665937268504533,0.0015133406241841093,0.24332968634252267,0.24332968634252267,0.0,-3.1308454093159632e-12,1.0,1.0037616314981863,1.8457250162239234,0.09151271537131447,0.0,0.0003427039481061821,438.61592621251634,0.0,1601690.1841832066,267.9750139044704,0.008183346473117581,1.0,1279868.3196862887,2596.784776463562,,,,,,,,,,,,,,,,,,,3.0,14759.770295373977,1450.0,0.375,6.1796691888313084,3.5
1034.0,-29.97417829055128,4.620415457960277,34.86986499440759,28.323611989058577,6.442956081175992,-26.332464853396992,-39.84333401368929,2.801242644575368,-5.174382366733937,-5.1825719677918425,39.751074014427644,37632.927461714666,20194.154097049362,20194.154097049362,57827.081558764025,79911.15227032312,79883.07693781213,20194.154097049362,100077.2310348615,100077.2310348615,100077.2310348615,126004.927046964,123994.25774084903,2010.6693061149738,0.0,93211.18852483916,50933.037765777895,46975.72306562363,25927.696012102504,72903.41907772614,19767.227161080966,1450.0,0.0,0.8868911023059894,2.8652361587335844,0.0014957518510113484,1.0,1.0,-3.3361371623432774,352139.236151248,1543828.230988904,4.384141477281479,1543828.230988904,4.384141477281479,0.7623981379546427,0.09151466564628408,3.6335048386594786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6335048386594786,1.2786619075082253,1.2789612165063173,2.841646268903264,6021.107455600819,14759.715448286848,6484.696604619541,0.0004146999964870163,25653.24463947264,2615.902947435938,19383.19210710459,1976.5355250880364,0.7555844252652423,0.7555844252652423,32773.814749539255,32395.05729023726,1.0146360829080692,0.8,4338.031499942098,4287.898129693729,1.0146360829080692,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.516312637446848,4.620415457960277,-1.1206375902413894,5.741053048201667,3.5,3.5,1.0,0.6,0.00023406767247230537,1.0000306371828311,0.00023406050151792682,198.9008875244222,0.0,1.429427849949339e-06,4.050998526756427,0.014007145047258014,8.026522809341895e-05,0.00015380244437888642,0.0005588419258483391,0.09151466466608632,0.09151466466608632,0.09151466466608632,0.09185589263988106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512920.7293261283,587.364553412744,0.0,0.09151466466608632,0.09151466564628408,0.09151466564628408,0.375,0.375,0.5,4.481298233589701,1.833121018758277,1.833121018758277,-2.773958840407431e-11,0.008189601057893015,1.8464348054485527,-2.773958840407431e-11,25927.696012102504,19767.227161080966,0.7623981379546427,0.8011143843202293,3.860941069374056,0.7932012282868594,0.5162025037754709,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513388181753775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.08498984721,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3832709447723,261.3832709447723,-11.7667290552277,244.99786341144932,277.76867847809496,119704.10095476339,119666.09666039469,38.004294368688264,0.0,nan,277.76867847809496,4.618678478094978,271.2145154647597,-1.9354845352402776,264.6603524514254,-8.489647548574567,258.1061894381208,-15.043810561879184,251.5520264247837,-21.597973575216287,244.99786341144932,-28.15213658855066,1.0,1.0,25762.5980482374,25762.5980482374,277.28237378437296,4.132373784372987,277.28237378437296,277.28237378437296,79900.70178452675,79883.07693781213,17.624846714621526,0.0,8575.796259387458,8575.796259387458,0.9044835888602276,3651.672362852776,277.28237378437296,4.132373784372987,1.0,0.002,0.3138576750274257,0.004337771200188395,0.000486128948799072,0.0015138710508182766,0.243064474399536,0.243064474399536,0.0,-3.8265137586313003e-13,1.0,1.0037630896015322,1.8464348054762922,0.09151466564628408,0.0,0.0003428435102750027,438.7938429032001,0.0,1601690.889696638,267.97561763326604,0.008189601085632603,1.0,1279866.2647901177,2596.7841375535672,,,,,,,,,,,,,,,,,,,3.0,14759.715448286848,1450.0,0.375,6.1796691888313084,3.5
1035.0,-29.97446526488677,4.623750781455445,34.870280630195744,28.32472779499369,6.443664339075986,-26.3326523044289,-39.84351932359857,2.801851379294789,-5.173759017086297,-5.1819585306567015,39.75171512566133,37631.911678769015,20199.76118295102,20199.76118295102,57831.672861720035,79911.38852675827,79884.21435132083,20199.76118295102,100083.97553427186,100083.97553427186,100083.97553427186,126012.12063533226,123996.83450116275,2015.286134169514,0.0,93211.57986603834,50932.17519274734,46977.11630365667,25928.145101060403,72905.26140471708,19767.618421622625,1450.0,0.0,0.8868919027988597,2.8653008529716213,0.0014957518510113484,1.0,1.0,-3.334393382294195,352147.6688431272,1543855.7300354529,4.384114582122085,1543855.7300354529,4.384114582122085,0.7624000230087487,0.09151660909138738,3.63344795797914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.63344795797914,1.278659101587108,1.278958400758707,2.8416080200494416,6021.026410869306,14759.65683175944,6484.711292890665,0.0004147156570078862,25653.75393951727,2615.9548815872163,19383.23601132992,1976.540002073075,0.7555711361787021,0.7555711361787021,32773.40430290299,32395.05729023726,1.0146201992934176,0.8,4337.977172105966,4287.898129693729,1.0146201992934176,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5181219494162725,4.623750781455445,-1.1188963210181928,5.742647102473637,3.5,3.5,1.0,0.6,0.00023406050151792682,1.0000298626362771,0.0002340535120630267,198.90112448414266,0.0,1.426309190292259e-06,4.042160245288263,0.014008571356448306,8.026354715654413e-05,0.0001537969543613827,0.0005588132297677769,0.09151660881099187,0.09151660881099187,0.09151660881099187,0.09185804956579412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512873.9136613611,587.3801119656495,0.0,0.09151660881099187,0.09151660909138738,0.09151660909138738,0.375,0.375,0.5,4.491541511728555,1.8357870283428497,1.8357870283428497,-3.240074875066057e-12,0.008199513570389172,1.8475651483624915,-3.240074875066057e-12,25928.145101060403,19767.618421622625,0.7624000230087487,0.8010690020970863,3.861099562637628,0.7932441602627357,0.5161755263432081,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513405816642253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.07615156574,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38351250700094,261.38351250700094,-11.766487492999033,244.99760483034817,277.7694201836513,119704.97256543925,119668.01939963603,36.953165803209444,0.0,nan,277.7694201836513,4.6194201836513,271.2150571129969,-1.9349428870031034,264.6606940423086,-8.489305957691386,258.1063309716791,-15.043669028320892,251.55196790102198,-21.598032098977995,244.99760483034817,-28.15239516965181,1.0,1.0,25762.5980482374,25762.5980482374,277.28311985216703,4.133119852167056,277.28311985216703,277.28311985216703,79900.98236481482,79884.21435132083,16.768013493987382,0.0,8575.796259387458,8575.796259387458,0.9044871004073533,3651.6151977690356,277.28311985216703,4.133119852167056,1.0,0.002,0.31351461375936895,0.004339390152114199,0.00048559820355669045,0.0015144017939516096,0.2427991017783452,0.2427991017783452,0.0,-2.4916999886992475e-12,1.0,1.0037654014769601,1.8475651483657316,0.09151660909138738,0.0,0.00034306050127641904,439.0708385749191,0.0,1601691.6232007598,267.9762409829137,0.008199513573629247,1.0,1279864.1549851298,2596.778534001289,,,,,,,,,,,,,,,,,,,3.0,14759.65683175944,1450.0,0.375,6.1796691888313084,3.5
1036.0,-29.97474809171823,4.627039492736287,34.87068911468497,28.325685287732654,6.444269512409129,-26.33284633127334,-39.843709278479196,2.8023677528997366,-5.173182967440539,-5.181385095060601,39.752340174154504,37631.00837346766,20205.354650861584,20205.354650861584,57836.36302432924,79911.59048996352,79885.16744714198,20205.354650861584,100090.52209800357,100090.52209800357,100090.52209800357,126019.09651436814,123999.19265493813,2019.9038594300107,0.0,93211.9255902761,50931.41460344718,46978.34554092103,25928.57441636458,72906.9199572856,19767.99328139111,1450.0,0.0,0.8868925577560836,2.8653614224824078,0.0014957518510113484,1.0,1.0,-3.333529384858309,352155.5517914682,1543882.5404633156,4.384092576730235,1543882.5404633156,4.384092576730235,0.7624018568839914,0.09151855048288433,3.6333986841532306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6333986841532306,1.2786567232709658,1.278956012948287,2.8415747698557725,6020.955957698835,14759.605670144632,6484.723970253853,0.0004147292591591213,25654.196991046498,2616.0000602699697,19383.273904816855,1976.5438661333744,0.7555595644479443,0.7555595644479443,32773.048745707354,32395.05729023726,1.0146064398506947,0.8,4337.930109585886,4287.898129693729,1.0146064398506947,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.519926867089855,4.627039492736287,-1.1171977925122087,5.744237285248496,3.5,3.5,1.0,0.6,0.0002340535120630267,1.0000294311080713,0.0002340466238115476,198.90135801968376,0.0,1.3902104391623863e-06,3.9398563845862027,0.014009961566887469,8.026182411914483e-05,0.0001537916879438819,0.0005587865166090047,0.09151854977106998,0.09151854977106998,0.09151854977106998,0.09186005918772723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512827.0105089284,587.3956981191525,0.0,0.09151854977106998,0.09151855048288433,0.09151855048288433,0.375,0.375,0.5,4.501786849914397,1.8379924902474727,1.8379924902474727,-2.4783730623312294e-11,0.008202127620052124,1.847855710202282,-2.4783730623312294e-11,25928.57441636458,19767.99328139111,0.7624018568839914,0.8010288131728422,3.861259147268707,0.7932904456561074,0.5161513940722603,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513423005703654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.97384770504,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3837394530445,261.3837394530445,-11.766260546955493,244.99734991363934,277.7701289924398,119705.14984740755,119670.43260214264,34.71724526490656,0.0,nan,277.7701289924398,4.620128992439845,271.2155731766893,-1.9344268233106732,264.6610173609107,-8.488982639089272,258.1064615451813,-15.043538454818702,251.55190572940637,-21.598094270593606,244.99734991363934,-28.152650086360637,1.0,1.0,25762.5980482374,25762.5980482374,277.2838044256438,4.1338044256438025,277.2838044256438,277.2838044256438,79901.06892754293,79885.16744714198,15.901480400949367,0.0,8575.796259387458,8575.796259387458,0.9044901423273843,3651.5656775739967,277.2838044256438,4.1338044256438025,1.0,0.002,0.3131714901852189,0.004341003176688823,0.00048506732029396176,0.0015149326791699857,0.24253366014698088,0.24253366014698088,0.0,-5.360525391628901e-13,1.0,1.0037660082827025,1.8478557102270656,0.09151855048288433,0.0,0.0003431228158908015,439.1499160978853,0.0,1601692.2914395123,267.97681703255944,0.008202127644835855,1.0,1279862.1827516253,2596.782733904664,,,,,,,,,,,,,,,,,,,3.0,14759.605670144632,1450.0,0.375,6.1796691888313084,3.5
1037.0,-29.975033537533346,4.630281603538028,34.871090340484635,28.326701383944624,6.444940700181983,-26.33303611376461,-39.84389479793606,2.8029432764966384,-5.1726607476191475,-5.180857571018411,39.752947819607094,37630.06739897658,20210.94669958626,20210.94669958626,57841.01409856284,79911.74238667909,79885.90317703395,20210.94669958626,100096.84987662021,100096.84987662021,100096.84987662021,126025.8312931457,124001.31108752098,2024.5202056247285,0.0,93212.24248238775,50930.63927692335,46979.55911718267,25928.981416525494,72908.54053370816,19768.34968131634,1450.0,0.0,0.8868930419372638,2.8654172510848914,0.0014957518510113484,1.0,1.0,-3.3336219412310015,352162.803722188,1543908.604752549,4.384076309122351,1543908.604752549,4.384076309122351,0.7624036349039629,0.09152048824650624,3.6333483645748568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6333483645748568,1.278654070678596,1.2789533509268871,2.8415413112059293,6020.885062834745,14759.556655371407,6484.737803873381,0.0004147430821981262,25654.639503111517,2616.0451839426837,19383.31525443137,1976.5480826206067,0.7555481437219366,0.7555481437219366,32772.685641424636,32395.05729023726,1.0145923883873937,0.8,4337.88204811278,4287.898129693729,1.0145923883873937,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.521731326816104,4.630281603538028,-1.1155454610209663,5.745827064558994,3.5,3.5,1.0,0.6,0.0002340466238115476,1.0000297037140653,0.00023403967196405166,198.90159371826016,0.0,1.370082573576145e-06,3.8828140135147953,0.014011331649461046,8.026014134746769e-05,0.0001537864824640799,0.0005587598645545846,0.09152048799110853,0.09152048799110853,0.09152048799110853,0.09186189913606306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512780.03773857106,587.41130587599,0.0,0.09152048799110853,0.09152048824650624,0.09152048824650624,0.375,0.375,0.5,4.5120292410730745,1.8396495328565265,1.8396495328565265,-6.536993168992922e-12,0.008196823399259756,1.8472356297874057,-6.536993168992922e-12,25928.981416525494,19768.34968131634,0.7624036349039629,0.80098809154668,3.8614200642086725,0.7933366060430317,0.5161270150727937,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451343994637774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.91680533397,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38396020364013,261.38396020364013,-11.766039796359848,244.99709814285964,277.77082226441263,119706.16223753108,119672.39274900952,33.769488521573265,0.0,nan,277.77082226441263,4.620822264412652,271.216077440109,-1.9339225598909593,264.661332615784,-8.488667384216,258.10658779149963,-15.043412208500342,251.55184296717587,-21.598157032824105,244.99709814285964,-28.152901857140336,1.0,1.0,25762.5980482374,25762.5980482374,277.28441774112383,4.134417741123855,277.28441774112383,277.28441774112383,79901.56707182218,79885.90317703395,15.663894788231119,0.0,8575.796259387458,8575.796259387458,0.9044932487921136,3651.515106397731,277.28441774112383,4.134417741123855,1.0,0.002,0.3128284720111101,0.004342608572926798,0.0004845365529721137,0.0015154634456797879,0.24226827648605687,0.24226827648605687,0.0,-1.3480982823110832e-12,1.0,1.003764766048757,1.8472356297939427,0.09152048824650624,0.0,0.00034301737840487616,439.01434829877803,0.0,1601692.8859731394,267.97733925238083,0.00819682340579675,1.0,1279860.3684172325,2596.797530243188,,,,,,,,,,,,,,,,,,,3.0,14759.556655371407,1450.0,0.375,6.1796691888313084,3.5
1038.0,-29.975314412151658,4.633477623444566,34.8714845134085,28.32762625711041,6.445494558170939,-26.333233515115563,-39.844085241761036,2.803413661175748,-5.172157380238787,-5.180346458776432,39.753546889663255,37629.17486135578,20216.47760937525,20216.47760937525,57845.65247073103,79912.01545144782,79886.62945308749,20216.47760937525,100103.10706246275,100103.10706246275,100103.10706246275,126032.48663469063,124003.35215345207,2029.1344812385582,0.0,93212.64030915977,50929.87034874669,46980.855511570095,25929.37957222788,72910.23508379798,19768.698652321982,1450.0,0.0,0.8868934736056706,2.865471380004121,0.0014957518510113484,1.0,1.0,-3.334011890832585,352169.83014982275,1543934.301535485,4.38406180585842,1543934.301535485,4.38406180585842,0.7624053864171743,0.09152242243630798,3.633299219078856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633299219078856,1.2786519053972705,1.2789511762493027,2.8415076877002026,6020.81381866082,14759.498709646026,6484.747907469414,0.0004147564940874815,25655.096012926733,2616.0917349886795,19383.345454756047,1976.5511621966775,0.7555358765755325,0.7555358765755325,32772.33100830761,32395.05729023726,1.0145786647800863,0.8,4337.835107906265,4287.898129693729,1.0145786647800863,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.523516058039873,4.633477623444566,-1.11392183906439,5.747399462508956,3.5,3.5,1.0,0.6,0.00023403967196405166,1.0000292280925855,0.0002340328316307807,198.90182564278467,0.0,1.3827335462280745e-06,3.918666870010363,0.014012714383007274,8.025841394277187e-05,0.0001537812580212798,0.00055873332467768,0.09152242115246836,0.09152242115246836,0.09152242115246836,0.09186367915725306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512733.0465019213,587.4269187239289,0.0,0.09152242115246836,0.09152242243630798,0.09152242243630798,0.375,0.375,0.5,4.522267042945389,1.8408009265405099,1.8408009265405099,5.5138116294983774e-12,0.008189078537668593,1.8463345679438703,5.5138116294983774e-12,25929.37957222788,19768.698652321982,0.7624053864171743,0.8009469911012741,3.861584608374797,0.7933817852081706,0.5161027778624964,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513457043961182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.952658190465,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3841656344352,261.3841656344352,-11.765834365564785,244.99684866895177,277.771482599912,119706.11471177186,119674.68878150676,31.42593026509943,0.0,nan,277.771482599912,4.621482599912042,271.21655581372676,-1.9334441862732206,264.66162902752177,-8.488370972478208,258.10670224135015,-15.043297758649828,251.5517754551485,-21.59822454485149,244.99684866895177,-28.153151331048207,1.0,1.0,25762.5980482374,25762.5980482374,277.2850135424176,4.135013542417596,277.2850135424176,277.2850135424176,79901.84115554126,79886.62945308749,15.211702453772887,0.0,8575.796259387458,8575.796259387458,0.9044962827607292,3651.4657151742504,277.2850135424176,4.135013542417596,1.0,0.002,0.31248561107074796,0.004344210762937793,0.0004840060115854894,0.001515993989921392,0.2420030057927447,0.2420030057927447,0.0,1.5068814251950613e-12,1.0,1.0037629531996857,1.8463345679383565,0.09152242243630798,0.0,0.00034286015619178483,438.8125231074628,0.0,1601693.4551789681,267.9778426197612,0.008189078532154781,1.0,1279858.610523427,2596.815566270724,,,,,,,,,,,,,,,,,,,3.0,14759.498709646026,1450.0,0.375,6.1796691888313084,3.5
1039.0,-29.97558868773866,4.6366281909150375,34.87187190149731,28.328496193885826,6.44600884141232,-26.33342893482158,-39.844279108196474,2.803849088720245,-5.171663271114994,-5.179843606587981,39.75413957846979,37628.34489331446,20221.931902856213,20221.931902856213,57850.27679617067,79912.28304753211,79887.39647701698,20221.931902856213,100109.3283798732,100109.3283798732,100109.3283798732,126039.10089514632,124005.354604338,2033.7462908083062,0.0,93213.02424538604,50929.15505938575,46982.07687333366,25929.772515273107,72911.84938860676,19769.043155782376,1450.0,0.0,0.8868938863299485,2.865524650616374,0.0014957518510113484,1.0,1.0,-3.334525368223467,352176.7431303655,1543959.7249165736,4.3840479390913245,1543959.7249165736,4.3840479390913245,0.7624071188491164,0.09152434918088866,3.633252380874269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633252380874269,1.2786499018702626,1.2789491635065187,2.841475509097497,6020.745636063014,14759.443633605433,6484.757741488218,0.00041476935018413896,25655.532419401097,2616.1362360644152,19383.374849296342,1976.554159605609,0.7555241704763197,0.7555241704763197,32771.99302367582,32395.05729023726,1.0145655854711153,0.8,4337.790371338661,4287.898129693729,1.0145655854711153,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.525276066474369,4.6366281909150375,-1.1123218880774894,5.748950078992527,3.5,3.5,1.0,0.6,0.0002340328316307807,1.0000285414459074,0.00023402615218601718,198.9020521188,0.0,1.3605547756014007e-06,3.8558122340543695,0.014014074937782875,8.025665552887711e-05,0.00015377617610190357,0.000558707657943982,0.0915243482074583,0.0915243482074583,0.0915243482074583,0.09186542970154227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512686.05100690026,587.4425320636401,0.0,0.0915243482074583,0.09152434918088866,0.09152434918088866,0.375,0.375,0.5,4.532499540844691,1.8415217827209176,1.8415217827209176,-4.126832209294662e-11,0.008180335473014111,1.8453182383645412,-4.126832209294662e-11,25929.772515273107,19769.043155782376,0.7624071188491164,0.8009085037845945,3.861746758148667,0.7934276428490975,0.5160799679180033,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513473867777424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.889803554506,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38435553306203,261.38435553306203,-11.765644466937943,244.99660185436423,277.77210921175833,119705.97513779839,119676.92525410182,29.04988369657699,0.0,nan,277.77210921175833,4.622109211758357,271.2170077402766,-1.9329922597233917,264.66190626879785,-8.488093731202127,258.10680479733014,-15.043195202669835,251.55170332584515,-21.598296674154824,244.99660185436423,-28.153398145635748,1.0,1.0,25762.5980482374,25762.5980482374,277.2856058351555,4.135605835155502,277.2856058351555,277.2856058351555,79901.98351661651,79887.39647701698,14.587039599529817,0.0,8575.796259387458,8575.796259387458,0.9044991742767374,3651.4186427786403,277.2856058351555,4.135605835155502,1.0,0.002,0.3121429286362728,0.00434581090426451,0.00048347573729595885,0.0015165242608675192,0.24173786864797941,0.24173786864797941,0.0,-1.836521820036685e-12,1.0,1.0037609062011394,1.8453182384058096,0.09152434918088866,0.0,0.0003426816559124543,438.5834753236971,0.0,1601694.0122387286,267.978336728885,0.008180335514282433,1.0,1279856.8810340494,2596.834911170949,,,,,,,,,,,,,,,,,,,3.0,14759.443633605433,1450.0,0.375,6.1796691888313084,3.5
