time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1040.0,-29.975861796382418,4.639733652870973,34.87225258402194,28.32937880828979,6.446563361471221,-26.333619280598935,-39.84446462765334,2.8043208457520006,-5.171198201916525,-5.17936564879182,39.7547209822652,37627.50118317471,20227.344561425354,20227.344561425354,57854.84574460007,79912.47766248549,79888.08432452516,20227.344561425354,100115.42888595052,100115.42888595052,100115.42888595052,126045.58156227361,124007.22705525618,2038.3545070174255,0.0,93213.35406660568,50928.44625883199,46983.23089752632,25930.152676323094,72913.38357384942,19769.376997138766,1450.0,0.0,0.8868942131591431,2.865575348645618,0.0014957518510113484,1.0,1.0,-3.3355418246902673,352183.31397290534,1543984.6645345192,4.384036958245282,1543984.6645345192,4.384036958245282,0.7624088158644067,0.09152627034615544,3.633206799365846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633206799365846,1.2786477296844705,1.2789469822712358,2.8414446880239685,6020.680329906634,14759.394842044689,6484.768890109666,0.00041478188188022463,25655.94506838298,2616.1783145501245,19383.408173271917,1976.5575577054262,0.755513317541321,0.755513317541321,32771.66410653085,32395.05729023726,1.0145528570875813,0.8,4337.74683496834,4287.898129693729,1.0145528570875813,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.527022640025642,4.639733652870973,-1.110755206098566,5.750488858969539,3.5,3.5,1.0,0.6,0.00023402615218601718,1.0000284200743852,0.0002340195013343817,198.90227763169383,0.0,1.3285552704768681e-06,3.7651256365314443,0.014015403493053353,8.02549728573764e-05,0.00015377117932864078,0.0005586824942833225,0.09152627013620551,0.09152627013620551,0.09152627013620551,0.09186708887606226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512639.0397959234,587.4581494432949,0.0,0.09152627013620551,0.09152627034615544,0.09152627034615544,0.375,0.375,0.5,4.5427241698354415,1.8418086301129506,1.8418086301129506,-9.202949513564818e-11,0.008167446875290807,1.8438238241015483,-9.202949513564818e-11,25930.152676323094,19769.376997138766,0.7624088158644067,0.8008708738069311,3.8619063865115164,0.7934736108632581,0.5160575375721544,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513490296361102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.79911695698,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38453648751357,261.38453648751357,-11.765463512486406,244.99635778293668,277.77271519208887,119706.50919355547,119678.82755027433,27.681643281111796,0.0,nan,277.77271519208887,4.62271519208889,271.21744371025795,-1.932556289742024,264.66217222842505,-8.487827771574928,258.1069007466037,-15.043099253396292,251.55162926476913,-21.598370735230844,244.99635778293668,-28.153642217063293,1.0,1.0,25762.5980482374,25762.5980482374,277.28616400095655,4.136164000956569,277.28616400095655,277.28616400095655,79902.3012165621,79888.08432452516,14.216892036944046,0.0,8575.796259387458,8575.796259387458,0.9045019881992191,3651.372833362675,277.28616400095655,4.136164000956569,1.0,0.002,0.3118005128031918,0.004347406027143659,0.0004829458499512803,0.0015170541535174137,0.24147292497564013,0.24147292497564013,0.0,3.4686940819650403e-12,1.0,1.0037578883827305,1.8438238241935778,0.09152627034615544,0.0,0.00034241504852297816,438.2416931348262,0.0,1601694.5297206545,267.97880179808345,0.008167446967320302,1.0,1279855.2371608675,2596.8598101592174,,,,,,,,,,,,,,,,,,,3.0,14759.394842044689,1450.0,0.375,6.1796691888313084,3.5
1041.0,-29.976126074423274,4.64279496724066,34.87262701929439,28.330231841560476,6.447067322082372,-26.333806734833807,-39.84464592123402,2.804747982780331,-5.17071883685162,-5.178876041488241,39.75530219518636,37626.668554524724,20232.642277981533,20232.642277981533,57859.31083250626,79912.73270805928,79888.95093018092,20232.642277981533,100121.59320816245,100121.59320816245,100121.59320816245,126052.1300106704,124009.17016899203,2042.9598416783658,0.0,93213.71992888991,50927.72222475524,46984.44189348297,25930.536802507948,72914.97869599091,19769.71389828073,1450.0,0.0,0.8868946000163326,2.865627241774112,0.0014957518510113484,1.0,1.0,-3.336242561070037,352190.0450710461,1544009.596268743,4.384023960578657,1544009.596268743,4.384023960578657,0.7624105142462243,0.09152818508099936,3.6331604822485217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6331604822485217,1.2786457641956221,1.2789450078178617,2.8414128322194783,6020.612831279512,14759.343495162675,6484.780011002236,0.0004147947834019392,25656.372842413228,2616.2219353615383,19383.44141436402,1976.5609473534817,0.7555020163380516,0.7555020163380516,32771.32988037083,32395.05729023726,1.0145399232893395,0.8,4337.70259588231,4287.898129693729,1.0145399232893395,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.528732123729628,4.64279496724066,-1.1091999945167048,5.751994961757365,3.5,3.5,1.0,0.6,0.0002340195013343817,1.0000275011971473,0.00023401306569492694,198.902495853359,0.0,1.322869538488395e-06,3.7490122720761114,0.01401672636259184,8.025332854630905e-05,0.00015376617278807265,0.0005586571824802235,0.09152818475629329,0.09152818475629329,0.09152818475629329,0.09186879258330538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512592.0596547599,587.4737559178586,0.0,0.09152818475629329,0.09152818508099936,0.09152818508099936,0.375,0.375,0.5,4.552942453364328,1.8417958117553326,1.8417958117553326,-4.5645265345228836e-11,0.008157204636631832,1.8426334804182147,-4.5645265345228836e-11,25930.536802507948,19769.71389828073,0.7624105142462243,0.8008325104686148,3.8620633174225287,0.7935174893726951,0.516034828884803,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513506655082398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.78300359253,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38470633047444,261.38470633047444,-11.765293669525533,244.9961170215612,277.77329563937906,119706.65800578425,119680.67615004841,25.981855735843354,0.0,nan,277.77329563937906,4.62329563937908,271.2178599158277,-1.9321400841722607,264.6624241922675,-8.487575807732469,258.1069884686923,-15.043011531307684,251.55155274511887,-21.59844725488111,244.9961170215612,-28.153882978438787,1.0,1.0,25762.5980482374,25762.5980482374,277.2867546607606,4.13675466076063,277.2867546607606,277.2867546607606,79902.40171064711,79888.95093018092,13.450780466198921,0.0,8575.796259387458,8575.796259387458,0.9045048475210702,3651.3262846597645,277.2867546607606,4.13675466076063,1.0,0.002,0.3114583076217868,0.004349002063300149,0.00048241629947056797,0.0015175836937035068,0.24120814973528398,0.24120814973528398,0.0,-6.825925241704667e-12,1.0,1.003755487843143,1.84263348046386,0.09152818508099936,0.0,0.0003422044080183814,437.9715275284211,0.0,1601695.0675688507,267.97928116314836,0.008157204682277097,1.0,1279853.55321576,2596.881121572358,,,,,,,,,,,,,,,,,,,3.0,14759.343495162675,1450.0,0.375,6.1796691888313084,3.5
1042.0,-29.97639189663777,4.6458120668957354,34.87299500851473,28.331032033916586,6.447588914992144,-26.333993815477175,-39.84483088189734,2.8051908338729294,-5.170296190031479,-5.178434553196522,39.755865180286754,37625.90648156675,20237.948037390048,20237.948037390048,57863.854518956796,79912.86397787495,79889.56692170932,20237.948037390048,100127.51495909937,100127.51495909937,100127.51495909937,126058.4125015373,124010.85255318519,2047.5599483521098,0.0,93213.99126881518,50927.1006068284,46985.4340688742,25930.897542437924,72916.33161131213,19770.031454132863,1450.0,0.0,0.8868948078527749,2.8656741695688903,0.0014957518510113484,1.0,1.0,-3.337984393926604,352196.1147177523,1544033.7463928198,4.384016977672222,1544033.7463928198,4.384016977672222,0.7624121541407378,0.09153009576578586,3.633120242677896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633120242677896,1.2786437254591494,1.2789429603749416,2.8413858922064277,6020.55574862457,14759.302235297313,6484.790360045298,0.00041480581300583255,25656.731691354405,2616.2585277698713,19383.47234834629,1976.564101741807,0.7554926551645693,0.7554926551645693,32771.03950933762,32395.05729023726,1.0145286866123209,0.8,4337.664161580464,4287.898129693729,1.0145286866123209,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.530444202726291,4.6458120668957354,-1.1076912841746402,5.753503351070376,3.5,3.5,1.0,0.6,0.00023401306569492694,1.0000276619486181,0.00023400659261658567,198.9027153505169,0.0,1.2800647499627624e-06,3.6277035013944685,0.014018006427341804,8.025165100733668e-05,0.00015376141468759026,0.0005586337082442745,0.0915300954617618,0.0915300954617618,0.0915300954617618,0.0918703185647747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512545.04772293003,587.4893714071417,0.0,0.0915300954617618,0.09153009576578586,0.09153009576578586,0.375,0.375,0.5,4.56314920634206,1.841366367195974,1.841366367195974,-1.0970779840135947e-11,0.008138363165016926,1.840450159269892,-1.0970779840135947e-11,25930.897542437924,19770.031454132863,0.7624121541407378,0.800799380216693,3.862219263770582,0.7935650798699792,0.5160148028583699,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513522484899826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.66169482184,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38486854478384,261.38486854478384,-11.765131455216135,244.99587886199342,277.7738582275667,119707.33639211253,119682.52153609737,24.81485601516366,0.0,nan,277.7738582275667,4.6238582275667,271.2182623544643,-1.9317376455356907,264.6626664813504,-8.487333518649564,258.1070706082247,-15.04292939177526,251.5514747351034,-21.59852526489658,244.99587886199342,-28.15412113800656,1.0,1.0,25762.5980482374,25762.5980482374,277.2872679781292,4.137267978129216,277.2872679781292,277.2872679781292,79902.68361884727,79889.56692170932,13.116697137942538,0.0,8575.796259387458,8575.796259387458,0.9045073316438379,3651.2858438912854,277.2872679781292,4.137267978129216,1.0,0.002,0.31111649603140407,0.004350588878347457,0.0004818873095452672,0.0015181126911553925,0.2409436547726336,0.2409436547726336,0.0,7.006595824365913e-13,1.0,1.0037510710072963,1.8404501592808629,0.09153009576578586,0.0,0.0003418108034857983,437.46725234636216,0.0,1601695.5273842586,267.9797038099685,0.008138363175987706,1.0,1279852.034766181,2596.9140183384447,,,,,,,,,,,,,,,,,,,3.0,14759.302235297313,1450.0,0.375,6.1796691888313084,3.5
1043.0,-29.97665305383564,4.648785451970991,34.8733567284671,28.331800444889836,6.448051784456734,-26.33418257000606,-39.845016052108235,2.805581300636423,-5.16989019179033,-5.178007650972105,39.756420378118065,37625.157294491226,20243.19379206277,20243.19379206277,57868.351086554,79913.08034916886,79890.17718086358,20243.19379206277,100133.37097292635,100133.37097292635,100133.37097292635,126064.62133241355,124012.46710400762,2052.1542284059287,0.0,93214.32232593487,50926.46493016752,46986.50821751928,25931.250359487196,72917.75857700648,19770.34234807926,1450.0,0.0,0.8868949696238857,2.865719585016851,0.0014957518510113484,1.0,1.0,-3.3399814848270353,352201.98391121736,1544057.5627491053,4.384011542474245,1544057.5627491053,4.384011542474245,0.7624137700265614,0.09153200214912147,3.633079394451595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633079394451595,1.2786419295292346,1.2789411557475536,2.841357936532871,6020.496513906893,14759.254117669241,6484.798781755709,0.0004148169659576291,25657.11128369254,2616.297235416023,19383.49752140229,1976.56666867914,0.7554824589205523,0.7554824589205523,32770.74474555252,32395.05729023726,1.0145172799715791,0.8,4337.625145841997,4287.898129693729,1.0145172799715791,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.532136919207634,4.648785451970991,-1.1062092294967485,5.754994681467739,3.5,3.5,1.0,0.6,0.00023400659261658567,1.0000271765504574,0.0002340002332974384,198.90293099605043,0.0,1.2875128587554382e-06,3.648811441712912,0.014019293940200558,8.024997160030036e-05,0.0001537566210162853,0.0005586100115747692,0.09153200029038171,0.09153200029038171,0.09153200029038171,0.09187179129096358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512498.06202332827,587.5049772078258,0.0,0.09153200029038171,0.09153200214912147,0.09153200214912147,0.375,0.375,0.5,4.57334299204448,1.8405433084016636,1.8405433084016636,3.007016857736744e-11,0.008117459181789854,1.8380261661450845,3.007016857736744e-11,25931.250359487196,19770.34234807926,0.7624137700265614,0.800765128583494,3.862377353685473,0.7936112164698644,0.5159944302834859,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513538407243967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.68280276217,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38501960306127,261.38501960306127,-11.76498039693871,244.9956431031006,277.77439610301496,119707.51656478315,119684.40831115583,23.10825362734876,0.0,nan,277.77439610301496,4.624396103014988,271.2186455030436,-1.9313544969563736,264.6628949030597,-8.487105096940297,258.1071443030687,-15.04285569693127,251.55139370308,-21.598606296919968,244.9956431031006,-28.154356896899372,1.0,1.0,25762.5980482374,25762.5980482374,277.28776604099403,4.137766040994052,277.28776604099403,277.28776604099403,79902.90085706855,79890.17718086358,12.723676204972435,0.0,8575.796259387458,8575.796259387458,0.9045098533311354,3651.244791423853,277.28776604099403,4.137766040994052,1.0,0.002,0.31077512244145994,0.004352171476098264,0.0004813589825364932,0.0015186410165138732,0.2406794912682466,0.2406794912682466,0.0,-9.496336009218176e-13,1.0,1.0037461653094357,1.8380261661150143,0.09153200214912147,0.0,0.0003413728063657825,436.90617960814654,0.0,1601695.9649698345,267.98010980820965,0.008117459151719686,1.0,1279850.566480095,2596.9496861456614,,,,,,,,,,,,,,,,,,,3.0,14759.254117669241,1450.0,0.375,6.1796691888313084,3.5
1044.0,-29.97690896423708,4.6517156422562635,34.87371235429946,28.332480566483014,6.4484539139689465,-26.3343726764211,-39.84520143186671,2.8059176264207126,-5.169498823641334,-5.177593661001313,39.75696807737941,37624.47168697291,20248.377164710604,20248.377164710604,57872.84885168351,79913.28627610474,79890.78743236884,20248.377164710604,100139.16459707945,100139.16459707945,100139.16459707945,126070.76053652356,124014.01850303468,2056.7420334888925,0.0,93214.63387007687,50925.883619430846,46987.50027849558,25931.59593944411,72919.09621793969,19770.647130753696,1450.0,0.0,0.886895092808924,2.865763660163448,0.0014957518510113484,1.0,1.0,-3.3421931497330775,352207.6756549669,1544081.0577095624,4.384007403694944,1544081.0577095624,4.384007403694944,0.762415362977367,0.09153389926433417,3.6330426519085144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6330426519085144,1.2786403842325276,1.2789396019575126,2.8413326348120616,6020.44290259662,14759.209344611714,6484.8058686533,0.00041482699245289035,25657.45651819123,2616.332439537582,19383.518704613445,1976.5688287655262,0.7554731191250567,0.7554731191250567,32770.47960811123,32395.05729023726,1.0145070198201158,0.8,4337.590051527194,4287.898129693729,1.0145070198201158,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.533809506062589,4.6517156422562635,-1.1047526348469638,5.756468277103227,3.5,3.5,1.0,0.6,0.0002340002332974384,1.0000266306072525,0.00023399400189507452,198.90314230954277,0.0,1.2648872175288212e-06,3.584690374476679,0.014020558827418088,8.024829032530948e-05,0.00015375194297212891,0.0005585873666315499,0.09153389864711561,0.09153389864711561,0.09153389864711561,0.09187321705198012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512451.1098342982,587.5205709229566,0.0,0.09153389864711561,0.09153389926433417,0.09153389926433417,0.375,0.375,0.5,4.583522606463438,1.8393644165253704,1.8393644165253704,-9.379164112033322e-12,0.008094837359976736,1.835400511268233,-9.379164112033322e-12,25931.59593944411,19770.647130753696,0.762415362977367,0.8007336305181619,3.862533708866763,0.7936583399047331,0.5159755624853243,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513554050193225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.61868169493,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38515648884527,261.38515648884527,-11.764843511154709,244.9954096624728,277.77490331521085,119707.38439201003,119686.44418650142,20.940205508636065,0.0,nan,277.77490331521085,4.624903315210872,271.2190045846691,-1.9309954153308695,264.66310585412333,-8.486894145876647,258.10720712357806,-15.042792876421913,251.5513083930173,-21.59869160698267,244.9954096624728,-28.154590337527168,1.0,1.0,25762.5980482374,25762.5980482374,277.28825119071337,4.13825119071339,277.28825119071337,277.28825119071337,79902.93704802611,79890.78743236884,12.149615657268441,0.0,8575.796259387458,8575.796259387458,0.9045121215534679,3651.2078651680567,277.28825119071337,4.13825119071339,1.0,0.002,0.3104342240976571,0.004353749992499673,0.00048083137784971097,0.001519168624344867,0.2404156889248555,0.2404156889248555,0.0,2.194577852776547e-12,1.0,1.0037408499367477,1.8354005112776122,0.09153389926433417,0.0,0.0003408975791392826,436.2974743762481,0.0,1601696.3831595222,267.98050117635864,0.0080948373693559,1.0,1279849.1426012367,2596.98766765616,,,,,,,,,,,,,,,,,,,3.0,14759.209344611714,1450.0,0.375,6.1796691888313084,3.5
1045.0,-29.977164492586475,4.654603090475079,34.874062012067796,28.33323689354586,6.448935913013132,-26.334554452031377,-39.84537794077767,2.8063258724901408,-5.169126386071241,-5.177196041611842,39.757507227202936,37623.73260271982,20253.50621209905,20253.50621209905,57877.23881481888,79913.43242507745,79891.36965640774,20253.50621209905,100144.87586850679,100144.87586850679,100144.87586850679,126076.80856537579,124015.48584269179,2061.3227226839945,0.0,93214.90691294518,50925.271329901996,46988.483981159094,25931.932696869004,72920.4166780281,19770.9445030355,1450.0,0.0,0.8868951636036043,2.8658060411863797,0.0014957518510113484,1.0,1.0,-3.344721295399495,352213.1423971168,1544104.1861860733,4.38400502513081,1544104.1861860733,4.38400502513081,0.7624169295111052,0.0915357908292835,3.6330037928034455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6330037928034455,1.2786385054353149,1.278937714752512,2.8413064187884616,6020.387353988449,14759.168950565216,6484.815830827609,0.0004148377115454238,25657.80611008251,2616.3680879895287,19383.54848221912,1976.5718652362552,0.7554639862448,0.7554639862448,32770.199196787864,32395.05729023726,1.014496168630451,0.8,4337.552935519705,4287.898129693729,1.014496168630451,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.535464563073384,4.654603090475079,-1.1033233379823635,5.757926428457442,3.5,3.5,1.0,0.6,0.00023399400189507452,1.0000265909052186,0.00023398777994819558,198.90335330795733,0.0,1.2394455111729681e-06,3.5125885786641917,0.014021798272929261,8.02466895334531e-05,0.0001537473123616214,0.0005585645689431066,0.09153579055249629,0.09153579055249629,0.09153579055249629,0.09187458307446555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512404.1938635652,587.5361516026416,0.0,0.09153579055249629,0.0915357908292835,0.0915357908292835,0.375,0.375,0.5,4.593686440385544,1.8378420903471238,1.8378420903471238,5.934452929068357e-11,0.008069655540623444,1.8324747462123696,5.934452929068357e-11,25931.932696869004,19770.9445030355,0.7624169295111052,0.8007011381300524,3.8626869739358285,0.7937041702650894,0.5159560835868943,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513569378897986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.54657989911,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38528907454946,261.38528907454946,-11.764710925450515,244.99517891069436,277.775399238399,119708.19876053436,119687.91636288945,20.282397644920724,0.0,nan,277.775399238399,4.625399238399041,271.2193551728628,-1.9306448271372005,264.6633111073233,-8.486688892676682,258.10726704178444,-15.042732958215538,251.5512229762328,-21.598777023767184,244.99517891069436,-28.154821089305614,1.0,1.0,25762.5980482374,25762.5980482374,277.2887167016456,4.138716701645649,277.2887167016456,277.2887167016456,79903.25474488638,79891.36965640774,11.885088478637044,0.0,8575.796259387458,8575.796259387458,0.9045145204285242,3651.1688117674626,277.2887167016456,4.138716701645649,1.0,0.002,0.310093856321262,0.004355323596177132,0.0004803045777776326,0.0015196954192099165,0.24015228888881632,0.24015228888881632,0.0,-3.012450965761415e-12,1.0,1.0037349249992549,1.832474746153025,0.0915357908292835,0.0,0.000340366994281667,435.6179403229655,0.0,1601696.775758051,267.98087361392874,0.008069655481278915,1.0,1279847.7750239044,2597.029130314283,,,,,,,,,,,,,,,,,,,3.0,14759.168950565216,1450.0,0.375,6.1796691888313084,3.5
1046.0,-29.977415504692544,4.657448451183565,34.87440595214813,28.333942545019113,6.449358830372563,-26.334738071176943,-39.84555850094182,2.806681396927006,-5.168758170282786,-5.176802382453241,39.75804166829368,37623.03678818396,20258.55671729182,20258.55671729182,57881.59350547579,79913.63143432408,79892.01088081882,20258.55671729182,100150.56759811065,100150.56759811065,100150.56759811065,126082.83394431106,124016.93771681875,2065.896227492316,0.0,93215.2132936724,50924.6817494245,46989.47949360877,25932.266346200417,72921.74583980918,19771.239150784113,1450.0,0.0,0.8868952312962676,2.865848007727185,0.0014957518510113484,1.0,1.0,-3.3472880318954026,352218.55475479783,1544127.1129238473,4.384002750788681,1544127.1129238473,4.384002750788681,0.762418482319845,0.09153767700396524,3.632965946285843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632965946285843,1.2786368709082598,1.2789360718869427,2.8412804518183665,6020.332333094768,14759.125008160669,6484.823979656504,0.00041484811186463745,25658.157734445824,2616.403943695944,19383.572839614008,1976.5743489993024,0.7554545825241284,0.7554545825241284,32769.92609182382,32395.05729023726,1.0144856002002227,0.8,4337.516786601861,4287.898129693729,1.0144856002002227,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.537094275843471,4.657448451183565,-1.1019137996456658,5.759362250829231,3.5,3.5,1.0,0.6,0.00023398777994819558,1.0000261209819443,0.0002339816681172674,198.90356057754116,0.0,1.237566098324907e-06,3.5072623226527866,0.014023035839027587,8.024505203057863e-05,0.00015374272791761695,0.0005585420950137922,0.09153767528667402,0.09153767528667402,0.09153767528667402,0.09187593548798013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512357.33385012776,587.5517129014582,0.0,0.09153767528667402,0.09153767700396524,0.09153767700396524,0.375,0.375,0.5,4.60383429365956,1.836033584543486,1.836033584543486,-2.7284841053187847e-11,0.008044212170432274,1.8295143505578153,-2.7284841053187847e-11,25932.266346200417,19771.239150784113,0.762418482319845,0.8006693667100787,3.86283970765606,0.7937494205449654,0.5159371371995447,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513584684749161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.5412536431,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38541318151215,261.38541318151215,-11.764586818487828,244.99495060184992,277.77587576116974,119708.51783911909,119689.5324833071,18.98535581198885,0.0,nan,277.77587576116974,4.625875761169766,271.21969072931523,-1.9303092706847451,264.66350569744645,-8.486494302553524,258.10732066557955,-15.042679334420427,251.55113563371197,-21.598864366288012,244.99495060184992,-28.155049398150055,1.0,1.0,25762.5980482374,25762.5980482374,277.2891851322181,4.139185132218131,277.2891851322181,277.2891851322181,79903.41217113571,79892.01088081882,11.40129031689139,0.0,8575.796259387458,8575.796259387458,0.9045168567852827,3651.130776017272,277.2891851322181,4.139185132218131,1.0,0.002,0.30975402558512255,0.004356894250048139,0.0004797786047278419,0.001520221391177088,0.23988930236392095,0.23988930236392095,0.0,-4.095070203075091e-12,1.0,1.0037289295516276,1.8295143505851001,0.09153767700396524,0.0,0.00033982996192518576,434.93016054057955,0.0,1601697.163101536,267.9812418297172,0.008044212197717115,1.0,1279846.4210649275,2597.070970578987,,,,,,,,,,,,,,,,,,,3.0,14759.125008160669,1450.0,0.375,6.1796691888313084,3.5
1047.0,-29.977662432460427,4.660252134992643,34.87474426510978,28.33460160708057,6.449758499190211,-26.334920339317407,-39.84573504477737,2.8070164061789415,-5.168410365040586,-5.176426477446379,39.758567274653196,37622.37034794041,20263.55794162438,20263.55794162438,57885.92828956479,79913.80559295909,79892.61094470856,20263.55794162438,100156.16888633295,100156.16888633295,100156.16888633295,126088.75947455814,124018.29781374084,2070.4616608173146,0.0,93215.49490964897,50924.12173791076,46990.41463526468,25932.59058822519,72923.00522348986,19771.525915847316,1450.0,0.0,0.8868952405865943,2.8658881351543726,0.0014957518510113484,1.0,1.0,-3.3501857399863866,352223.72307616787,1544149.660916919,4.384002438651751,1544149.660916919,4.384002438651751,0.7624200076958245,0.09153955390796191,3.6329308498720225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6329308498720225,1.2786353312153653,1.2789345240185503,2.841256424862637,6020.281422858733,14759.08433331718,6484.831512231214,0.0004148577341127355,25658.483126077856,2616.4371244082186,19383.595354983896,1976.576644928074,0.7554458796234719,0.7554458796234719,32769.67283142666,32395.05729023726,1.0144757997212295,0.8,4337.483264365009,4287.898129693729,1.0144757997212295,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.538708086511865,4.660252134992643,-1.1005319280135781,5.760784063006221,3.5,3.5,1.0,0.6,0.0002339816681172674,1.0000256960018765,0.0002339756558783749,198.90376447491406,0.0,1.2156649332638118e-06,3.4451944208696426,0.01402425150396085,8.024345098171577e-05,0.00015373821713555162,0.0005585203118360691,0.09153955361988857,0.09153955361988857,0.09153955361988857,0.09187722289159088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512310.5181382428,587.5672584743987,0.0,0.09153955361988857,0.09153955390796191,0.09153955390796191,0.375,0.375,0.5,4.613964421027601,1.833938498608802,1.833938498608802,2.091837814077735e-11,0.008016112405812237,1.8262407374600116,2.091837814077735e-11,25932.59058822519,19771.525915847316,0.7624200076958245,0.800639250365459,3.8629909801633726,0.7937951557558499,0.5159190879837949,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513599720112624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.47918574132,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3855286091274,261.3855286091274,-11.764471390872586,244.9947247858973,277.776332432352,119708.82232385656,119691.1646986599,17.65762519666439,0.0,nan,277.776332432352,4.626332432352001,271.2200109030693,-1.929989096930683,264.66368937376967,-8.486310626230306,258.1073678444864,-15.042632155513559,251.55104631518978,-21.598953684810198,244.9947247858973,-28.155275214102687,1.0,1.0,25762.5980482374,25762.5980482374,277.28963100902365,4.139631009023674,277.28963100902365,277.28963100902365,79903.53569204573,79892.61094470856,10.924747337165172,0.0,8575.796259387458,8575.796259387458,0.9045190233639192,3651.0955041213824,277.28963100902365,4.139631009023674,1.0,0.002,0.309414789686299,0.0043584595090411,0.0004792535345517939,0.00152074646109437,0.23962676727589693,0.23962676727589693,0.0,-4.353835868220468e-12,1.0,1.0037222978594984,1.8262407374390932,0.09153955390796191,0.0,0.00033923512935859113,434.1684276125745,0.0,1601697.523005947,267.9815896349594,0.008016112384893859,1.0,1279845.128166645,2597.116436515715,,,,,,,,,,,,,,,,,,,3.0,14759.08433331718,1450.0,0.375,6.1796691888313084,3.5
1048.0,-29.9779036907698,4.663014754382782,34.87507716833478,28.335229027457558,6.450136797932204,-26.33509964187629,-39.84591109966857,2.8073327496692344,-5.168068480216164,-5.176055962670653,39.759087905163156,37621.73791731671,20268.485677130073,20268.485677130073,57890.22359444678,79913.97141488001,79893.25694549126,20268.485677130073,100161.74262262133,100161.74262262133,100161.74262262133,126094.65375081392,124019.63476966736,2075.018981146547,0.0,93215.76313677462,50923.590287140665,46991.30316625995,25932.911128192594,72924.21429445254,19771.80947819851,1450.0,0.0,0.8868952404603415,2.86592770063987,0.0014957518510113484,1.0,1.0,-3.3531559887858293,352228.81734446005,1544171.995695636,4.384002442893598,1544171.995695636,4.384002442893598,0.7624215183733796,0.0915414260651629,3.632897071187595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632897071187595,1.2786338778083641,1.2789330625836084,2.841233236690509,6020.2322899044975,14759.046288343376,6484.839309758859,0.0004148670869439871,25658.795531551452,2616.4689809008637,19383.61866231584,1976.5790216145003,0.7554375901425571,0.7554375901425571,32769.429079478214,32395.05729023726,1.0144663672108643,0.8,4337.451000692359,4287.898129693729,1.0144663672108643,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.540298183576363,4.663014754382782,-1.099170228454482,5.7621849828372635,3.5,3.5,1.0,0.6,0.0002339756558783749,1.0000251060647678,0.00023396978181787888,198.90396369116178,0.0,1.1958569486412723e-06,3.3890585924493655,0.014025447360909491,8.024185439642192e-05,0.000153733801481953,0.0005584990771463222,0.09154142486448105,0.09154142486448105,0.09154142486448105,0.09187849130447887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512263.7673361039,587.5827816896264,0.0,0.09154142486448105,0.0915414260651629,0.0915414260651629,0.375,0.375,0.5,4.624076461970505,1.8315962298944441,1.8315962298944441,-4.263256414560601e-12,0.007987482454495876,1.8228999738848302,-4.263256414560601e-12,25932.911128192594,19771.80947819851,0.7624215183733796,0.8006106530863214,3.8631396450936104,0.793840895709871,0.5159018616972422,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513614510857513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.423049912904,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3856355081429,261.3856355081429,-11.764364491857066,244.99450179459825,277.77676922168126,119709.09286407266,119692.7399112475,16.352952825159207,0.0,nan,277.77676922168126,4.626769221681286,271.2203157362794,-1.92968426372056,264.663862250839,-8.486137749161003,258.1074087654415,-15.042591234558472,251.55095528001792,-21.59904471998206,244.99450179459825,-28.155498205401727,1.0,1.0,25762.5980482374,25762.5980482374,277.2900768521728,4.140076852172797,277.2900768521728,277.2900768521728,79903.57661089372,79893.25694549126,10.319665402465034,0.0,8575.796259387458,8575.796259387458,0.9045211085893337,3651.0615565435332,277.2900768521728,4.140076852172797,1.0,0.002,0.3090761610786553,0.004360021268621594,0.0004787293988526998,0.0015212705976816975,0.2393646994263499,0.2393646994263499,0.0,-3.4656028047308496e-12,1.0,1.0037155295974451,1.8228999738890934,0.0915414260651629,0.0,0.00033862785219774627,433.3907753625483,0.0,1601697.8753023497,267.9819315197838,0.007987482458759132,1.0,1279843.853805221,2597.162662751886,,,,,,,,,,,,,,,,,,,3.0,14759.046288343376,1450.0,0.375,6.1796691888313084,3.5
1049.0,-29.978144893430795,4.6657365837909754,34.875404661697395,28.33586245486515,6.450553956009587,-26.335275008475115,-39.846078982204176,2.8076840712753013,-5.167755400449494,-5.175710247120858,39.759597708893544,37621.09608098503,20273.380471678374,20273.380471678374,57894.4765526634,79914.06196996673,79893.80872108537,20273.380471678374,100167.18919276375,100167.18919276375,100167.18919276375,126100.40827833652,124020.84130425776,2079.5669740787616,0.0,93215.97770539124,50923.0724469256,46992.11695385071,25933.219085572775,72925.33603942348,19772.082563667227,1450.0,0.0,0.8868951532698486,2.865964701032446,0.0014957518510113484,1.0,1.0,-3.356624065579126,352233.5706967556,1544193.8662477834,4.384005372324969,1544193.8662477834,4.384005372324969,0.7624229949403727,0.09154329119006344,3.6328653235812682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6328653235812682,1.278632262051846,1.2789314389378685,2.8412119976947388,6020.187287021071,14759.013550864584,6484.847372804325,0.00041487576968778143,25659.0788269297,2616.49786898989,19383.642763298314,1976.5814792307583,0.7554301888248149,0.7554301888248149,32769.19998367444,32395.05729023726,1.0144575018677986,0.8,4337.42067694699,4287.898129693729,1.0144575018677986,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.541877651149974,4.6657365837909754,-1.0978399539996069,5.763576537790582,3.5,3.5,1.0,0.6,0.00023396978181787888,1.0000251003233693,0.0002339639092481,198.9041628618103,0.0,1.168373915619313e-06,3.311171676865133,0.014026615734825111,8.024033195095092e-05,0.00015372944986692796,0.0005584783876347876,0.09154329002439988,0.09154329002439988,0.09154329002439988,0.09187966846371429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512217.0652373631,587.5982876223717,0.0,0.09154329002439988,0.09154329119006344,0.09154329119006344,0.375,0.375,0.5,4.6341678758550415,1.828968652521155,1.828968652521155,6.0822458181064576e-12,0.007954846671339055,1.8190861815417065,6.0822458181064576e-12,25933.219085572775,19772.082563667227,0.7624229949403727,0.8005831301009778,3.863286008229561,0.7938870041183713,0.5158851247616747,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451362896203488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.34516299731,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38573896689934,261.38573896689934,-11.764261033100638,244.9942814772287,277.77719645656975,119709.94699603545,119694.1203154345,15.826680600977122,0.0,nan,277.77719645656975,4.627196456569777,271.22061346070524,-1.9293865392947396,264.66403046483316,-8.485969535166817,258.10744746896455,-15.042552531035426,251.55086447309492,-21.59913552690506,244.9942814772287,-28.15571852277128,1.0,1.0,25762.5980482374,25762.5980482374,277.29048690875607,4.140486908756088,277.29048690875607,277.29048690875607,79903.78913511481,79893.80872108537,9.980414029443637,0.0,8575.796259387458,8575.796259387458,0.904523068426089,3651.0296501991747,277.29048690875607,4.140486908756088,1.0,0.002,0.3087382270005621,0.004361576082089975,0.00047820631355944204,0.0015217936881306417,0.23910315677972102,0.23910315677972102,0.0,1.690083836769496e-12,1.0,1.0037078005251963,1.8190861815356243,0.09154329119006344,0.0,0.00033793331933182135,432.50147991691586,0.0,1601698.1884993212,267.9822445995505,0.00795484666525681,1.0,1279842.6647365799,2597.2143921564284,,,,,,,,,,,,,,,,,,,3.0,14759.013550864584,1450.0,0.375,6.1796691888313084,3.5
1050.0,-29.978382786012453,4.668417983756418,34.87572680451834,28.33643644060942,6.4508960354421365,-26.335454903864107,-39.84625507201997,2.807968153535459,-5.167464696745412,-5.1753839617016935,39.760098405433496,37620.5041036522,20278.23200764371,20278.23200764371,57898.73611129591,79914.22251711084,79894.30527631131,20278.23200764371,100172.53728395503,100172.53728395503,100172.53728395503,126106.05423785029,124021.94944351818,2084.104794332109,0.0,93216.23581231941,50922.57719553054,46992.9540186543,25933.516953895265,72926.47097254956,19772.347219895062,1450.0,0.0,0.8868950001288649,2.8659996890081825,0.0014957518510113484,1.0,1.0,-3.360463432782467,352238.05694416113,1544215.3463301447,4.3840105175658035,1544215.3463301447,4.3840105175658035,0.7624244430497583,0.09154515015390802,3.6328341700638602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6328341700638602,1.2786309578448687,1.2789301269164899,2.8411905309933987,6020.141801656865,14758.976966579028,6484.853994546064,0.00041488435269309193,25659.369915770418,2616.5275517909195,19383.6625561275,1976.5834975376404,0.7554223903297864,0.7554223903297864,32768.97517452208,32395.05729023726,1.01444880242077,0.8,4337.39092059449,4287.898129693729,1.01444880242077,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.543443159909093,4.668417983756418,-1.0965378108828734,5.764955794639292,3.5,3.5,1.0,0.6,0.0002339639092481,1.0000247559101816,0.00023395811740195937,198.9043592995389,0.0,1.168078575715688e-06,3.31033468357826,0.014027783813400828,8.023873510632074e-05,0.00015372517414177924,0.000558458065421273,0.09154514864175115,0.09154514864175115,0.09154514864175115,0.09188077427450196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512170.4297657217,587.6137704218995,0.0,0.09154514864175115,0.09154515015390802,0.09154515015390802,0.375,0.375,0.5,4.6442367084560665,1.8260405043813535,1.8260405043813535,1.0743406164692715e-11,0.007919264956285588,1.814920528919231,1.0743406164692715e-11,25933.516953895265,19772.347219895062,0.7624244430497583,0.8005562725152027,3.863434901748081,0.7939330580399224,0.5158689787390511,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513643409906423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.34432600403,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3858330865096,261.3858330865096,-11.764166913490385,244.99406323683462,277.77760293619093,119710.11189243484,119695.71387566073,14.398016774119776,0.0,nan,277.77760293619093,4.627602936190954,271.22089499630783,-1.9291050036921433,264.6641870564534,-8.485812943546591,258.10747911657,-15.042520883429972,251.55077117670098,-21.599228823299,244.99406323683462,-28.155936763165357,1.0,1.0,25762.5980482374,25762.5980482374,277.2908710961135,4.140871096113528,277.2908710961135,277.2908710961135,79903.90060306784,79894.30527631131,9.595326756534632,0.0,8575.796259387458,8575.796259387458,0.9045249915828599,3650.9983409141796,277.2908710961135,4.140871096113528,1.0,0.002,0.3084010524041102,0.00436312448254898,0.00047768438466903466,0.001522315618494418,0.23884219233451734,0.23884219233451734,0.0,3.1634525728130303e-12,1.0,1.0036993566417949,1.8149205289084875,0.09154515015390802,0.0,0.0003371738500999539,431.52910040077563,0.0,1601698.4715665942,267.98253530325456,0.007919264945542182,1.0,1279841.5424946225,2597.270205280508,,,,,,,,,,,,,,,,,,,3.0,14758.976966579028,1450.0,0.375,6.1796691888313084,3.5
1051.0,-29.978618708638056,4.671059573902556,34.87604381485966,28.33705216124656,6.4512849245642485,-26.33562834531331,-39.846426412090636,2.808294561352988,-5.16717771858265,-5.175061388142803,39.76059468510203,37619.89448728158,20283.00918181344,20283.00918181344,57902.903669095016,79914.34867393818,79894.85568530492,20283.00918181344,100177.86486711836,100177.86486711836,100177.86486711836,126111.67677420915,124023.0444407306,2088.6323334785416,0.0,93216.47323898252,50922.07835150105,46993.77209720164,25933.81190709078,72927.58400429242,19772.60932061446,1450.0,0.0,0.8868948440944332,2.8660342851305236,0.0014957518510113484,1.0,1.0,-3.364316972546135,352242.49219900556,1544236.6371499146,4.384015760022136,1544236.6371499146,4.384015760022136,0.7624258782878064,0.09154700047111922,3.6328022896106527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6328022896106527,1.2786294573627563,1.27892861867729,2.8411689318526316,6020.096035669405,14758.941896969716,6484.861416876953,0.00041489308441477346,25659.660451538926,2616.557178194279,19383.68474197123,1976.5857598640953,0.7554147015538041,0.7554147015538041,32768.74511927648,32395.05729023726,1.0144398999809494,0.8,4337.360469854783,4287.898129693729,1.0144398999809494,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.544984673372044,4.671059573902556,-1.0952543370607524,5.766313910963309,3.5,3.5,1.0,0.6,0.00023395811740195937,1.0000245509549888,0.00023395237364776442,198.9045541109314,0.0,1.1520234457634742e-06,3.264834445293686,0.014028935836846591,8.023718136225567e-05,0.00015372093603970369,0.0005584377684061283,0.09154699955090541,0.09154699955090541,0.09154699955090541,0.09188186722275904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512123.8846300539,587.6292224727521,0.0,0.09154699955090541,0.09154700047111922,0.09154700047111922,0.375,0.375,0.5,4.654282795914017,1.8228641031171833,1.8228641031171833,-2.7057467377744615e-11,0.007883669560158069,1.8107444155966732,-2.7057467377744615e-11,25933.81190709078,19772.60932061446,0.7624258782878064,0.8005293639648422,3.8635800326891325,0.7939780874365305,0.5158527462676855,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513657659533417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.29882576575,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38592399950494,261.38592399950494,-11.764076000495038,244.99384746159123,277.77800053742385,119710.86920563705,119696.96172251078,13.907483126268941,0.0,nan,277.77800053742385,4.628000537423873,271.22116992224824,-1.9288300777517406,264.6643393070942,-8.485660692905753,258.1075086919184,-15.042491308081594,251.55067807675368,-21.599321923246293,244.99384746159123,-28.156152538408747,1.0,1.0,25762.5980482374,25762.5980482374,277.29125785135034,4.14125785135036,277.29125785135034,277.29125785135034,79904.12937964173,79894.85568530492,9.273694336807239,0.0,8575.796259387458,8575.796259387458,0.904526959608591,3650.966301058706,277.29125785135034,4.14125785135036,1.0,0.002,0.3080646393025718,0.004364668942259774,0.0004771636308922773,0.001522836369681606,0.23858181544613863,0.23858181544613863,0.0,5.738829550461233e-13,1.0,1.0036908912089215,1.8107444156237307,0.09154700047111922,0.0,0.0003364123478181144,430.55412490397475,0.0,1601698.750315382,267.9828222814173,0.007883669587215536,1.0,1279840.433017516,2597.326105336439,,,,,,,,,,,,,,,,,,,3.0,14758.941896969716,1450.0,0.375,6.1796691888313084,3.5
1052.0,-29.978853362779883,4.673661662262225,34.87635570729325,28.337629290204518,6.45162994028727,-26.335805032470272,-39.846598206181056,2.808581610010942,-5.166915717581446,-5.1747603736710595,39.76108112127891,37619.29707053853,20287.74939402256,20287.74939402256,57907.04646456109,79914.50572055583,79895.32921504219,20287.74939402256,100183.07860906475,100183.07860906475,100183.07860906475,126117.17437083874,124024.02572867427,2093.1486421644713,0.0,93216.72702690912,50921.57735510461,46994.61074644946,25934.095761773995,72928.70650822346,19772.862160311397,1450.0,0.0,0.8868946139357476,2.866066650298188,0.0014957518510113484,1.0,1.0,-3.3686025013985272,352246.6310653939,1544257.505890109,4.384023492912898,1544257.505890109,4.384023492912898,0.7624272826761112,0.09154884419084126,3.6327709437631546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6327709437631546,1.2786281391523,1.2789272928139035,2.8411473457573013,6020.050297323661,14758.90618867273,6484.868545894715,0.00041490177433551326,25659.951720035162,2616.5868793150735,19383.706051082394,1976.5879327887092,0.7554069572137072,0.7554069572137072,32768.518921450865,32395.05729023726,1.0144311468268097,0.8,4337.330529693707,4287.898129693729,1.0144311468268097,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.546514259834248,4.673661662262225,-1.093999857005028,5.767661519267253,3.5,3.5,1.0,0.6,0.00023395237364776442,1.0000244189974579,0.00023394666090484652,198.90474787521643,0.0,1.1424588670689087e-06,3.2377284292732873,0.01403007829571366,8.023562352897828e-05,0.00015371675011878613,0.0005584177434012277,0.0915488436249204,0.0915488436249204,0.0915488436249204,0.09188288096939336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512077.41389460914,587.6446487825567,0.0,0.0915488436249204,0.09154884419084126,0.09154884419084126,0.375,0.375,0.5,4.66430396721535,1.8194134886519464,1.8194134886519464,-1.4097167877480388e-11,0.00784465608961682,1.8061578722725358,-1.4097167877480388e-11,25934.095761773995,19772.862160311397,0.7624272826761112,0.8005023655479633,3.8637265796740525,0.7940226727870386,0.5158366145750379,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513671791187586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.271719749726,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3860084157307,261.3860084157307,-11.763991584269263,244.99363352355186,277.77838330791405,119711.2441129471,119698.33047708446,12.91363586264547,0.0,nan,277.77838330791405,4.628383307914078,271.2214333510352,-1.928566648964761,264.66448339416985,-8.485516605830128,258.10753343729135,-15.042466562708626,251.55058348042198,-21.599416519578,244.99363352355186,-28.156366476448113,1.0,1.0,25762.5980482374,25762.5980482374,277.2916140828215,4.1416140828215475,277.2916140828215,277.2916140828215,79904.34034293269,79895.32921504219,9.011127890495118,0.0,8575.796259387458,8575.796259387458,0.9045288946264757,3650.93479848197,277.2916140828215,4.1416140828215475,1.0,0.002,0.30772906344956935,0.004366206312469286,0.0004766441519679247,0.001523355846139888,0.23832207598396235,0.23832207598396235,0.0,-1.892187361657305e-12,1.0,1.003681591977772,1.806157872286633,0.09154884419084126,0.0,0.0003355750979830291,429.48223128233224,0.0,1601698.9952423503,267.98308428241853,0.007844656103713987,1.0,1279839.3976899092,2597.386785524719,,,,,,,,,,,,,,,,,,,3.0,14758.90618867273,1450.0,0.375,6.1796691888313084,3.5
