time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1053.0,-29.97908366034694,4.676224795133952,34.87666265270971,28.33816894507038,6.451933123455329,-26.33598198195934,-39.84677003519607,2.8088314452276224,-5.166661494210928,-5.174466493619071,39.76156225245354,37618.724910347104,20292.424054831223,20292.424054831223,57911.14896517833,79914.69616309235,79895.83029121319,20292.424054831223,100188.25434604441,100188.25434604441,100188.25434604441,126122.6295340642,124024.97603910949,2097.6534949547017,0.0,93217.00022380069,50921.08685297076,46995.45930092214,25934.375188019778,72929.83448894192,19773.111212236137,1450.0,0.0,0.8868943666706216,2.866098270540131,0.0014957518510113484,1.0,1.0,-3.37298172325643,352250.6718712738,1544278.1472488795,4.384031800550318,1544278.1472488795,4.384031800550318,0.7624286711703856,0.09155068089628898,3.6327403849686375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6327403849686375,1.2786269933055028,1.278926139394171,2.84112599216859,6020.005051631541,14758.868718408612,6484.874659857954,0.0004149102521885104,25660.242776915493,2616.6165588570507,19383.72432612766,1976.5897963247044,0.7553991010391249,0.7553991010391249,32768.2984027792,32395.05729023726,1.0144226134528513,0.8,4337.301341240933,4287.898129693729,1.0144226134528513,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.548022693966069,4.676224795133952,-1.0927656966446477,5.7689904917786,3.5,3.5,1.0,0.6,0.00023394666090484652,1.0000239656760161,0.00023394105434933112,198.90493804240896,0.0,1.1362916897619272e-06,3.2202506487853015,0.014031214587403421,8.023406540697228e-05,0.00015371259549787423,0.0005583979533434761,0.09155068010371357,0.09155068010371357,0.09155068010371357,0.09188386906175423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512031.0423104258,587.6600413835582,0.0,0.09155068010371357,0.09155068089628898,0.09155068089628898,0.375,0.375,0.5,4.674299692205918,1.8157209568699955,1.8157209568699955,-7.599965101690032e-11,0.0078049994081652585,1.8014847703626629,-7.599965101690032e-11,25934.375188019778,19773.111212236137,0.7624286711703856,0.80047573680398,3.8638725433498635,0.7940666446179743,0.5158207909556012,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451368584688623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.25424196924,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3860841095224,261.3860841095224,-11.763915890477563,244.99342146087812,277.77874675817384,119711.32291593317,119699.74360227042,11.579313662746443,0.0,nan,277.77874675817384,4.628746758173861,271.22168169870235,-1.9283183012976224,264.66461663926003,-8.485383360739945,258.10755157978735,-15.042448420212622,251.55048652033304,-21.59951347966694,244.99342146087812,-28.156578539121853,1.0,1.0,25762.5980482374,25762.5980482374,277.29196639198676,4.141966391986784,277.29196639198676,277.29196639198676,79904.45351318248,79895.83029121319,8.62322196929017,0.0,8575.796259387458,8575.796259387458,0.9045307810529993,3650.904086893481,277.29196639198676,4.141966391986784,1.0,0.002,0.30739434092748186,0.004367738814713057,0.00047612598709625785,0.0015238740135164871,0.23806299354812893,0.23806299354812893,0.0,6.127450977166937e-13,1.0,1.0036721166183025,1.8014847704386625,0.09155068089628898,0.0,0.00033472178450720167,428.3897887437884,0.0,1601699.2302544478,267.98333850578905,0.0078049994841649095,1.0,1279838.3868994084,2597.4484469772333,,,,,,,,,,,,,,,,,,,3.0,14758.868718408612,1450.0,0.375,6.1796691888313084,3.5
1054.0,-29.979312251814992,4.6787493515721446,34.876964708284135,28.338669693935685,6.452223589448253,-26.33615866769123,-39.846941794361896,2.8090700055362423,-5.166426159263381,-5.174189108950326,39.76203513549343,37618.1880338321,20297.05322867629,20297.05322867629,57915.24126250839,79914.85230834098,79896.28797241284,20297.05322867629,100193.34120108913,100193.34120108913,100193.34120108913,126127.98705880546,124025.84092050466,2102.1461383007922,0.0,93217.24408339232,50920.63726048785,46996.22980322719,25934.645857716332,72930.87566094352,19773.35292492186,1450.0,0.0,0.886894065290088,2.8661281807282513,0.0014957518510113484,1.0,1.0,-3.3776712403198985,352254.4859033991,1544298.4349512318,4.38404192636665,1544298.4349512318,4.38404192636665,0.7624300340711495,0.09155250950631057,3.632712618997418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632712618997418,1.2786258994835975,1.2789250381472963,2.8411067071803977,6019.964189055698,14758.834593470696,6484.880056780766,0.0004149178929421028,25660.506035051865,2616.643403716036,19383.74045789111,1976.5914413067774,0.7553919798546923,0.7553919798546923,32768.098037384625,32395.05729023726,1.0144148599593164,0.8,4337.274820330877,4287.898129693729,1.0144148599593164,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.549516450222585,4.6787493515721446,-1.0915571811005744,5.770306532672719,3.5,3.5,1.0,0.6,0.00023394105434933112,1.0000237881752019,0.00023393548945092215,198.905126801115,0.0,1.1151715774205771e-06,3.1603962504099155,0.014032329758980841,8.023250794630352e-05,0.0001537085464030276,0.0005583789761660285,0.09155250923963522,0.09155250923963522,0.09155250923963522,0.09188479672466049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511984.76328506833,587.6754023139248,0.0,0.09155250923963522,0.09155250950631057,0.09155250950631057,0.375,0.375,0.5,4.684268372136393,1.8117795269405974,1.8117795269405974,1.9895196601282805e-12,0.007762949686934917,1.796517868630417,1.9895196601282805e-12,25934.645857716332,19773.35292492186,0.7624300340711495,0.8004511891983491,3.8640167321660663,0.7941114204052205,0.5158060655780343,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451369964165289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.19438757086,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3861516657552,261.3861516657552,-11.763848334244756,244.9932111116688,277.77909221984726,119711.4910649178,119701.15659892683,10.33446599097837,0.0,nan,277.77909221984726,4.62909221984728,271.22191599820883,-1.9280840017911487,264.6647397765822,-8.485260223417754,258.1075635549241,-15.04243644507585,251.55038733329988,-21.599612666700096,244.9932111116688,-28.156788888331164,1.0,1.0,25762.5980482374,25762.5980482374,277.2922971456006,4.142297145600651,277.2922971456006,277.2922971456006,79904.55557608188,79896.28797241284,8.26760366903909,0.0,8575.796259387458,8575.796259387458,0.9045324950708024,3650.876182092405,277.2922971456006,4.142297145600651,1.0,0.002,0.3070605259997356,0.004369264695139034,0.00047560921113491326,0.0015243907866795095,0.2378046055674566,0.2378046055674566,0.0,-2.1855772400214413e-12,1.0,1.0036620442350415,1.7965178686284275,0.09155250950631057,0.0,0.00033381419678622695,427.2279046611665,0.0,1601699.439970706,267.9835738407366,0.007762949684945397,1.0,1279837.4328422025,2597.5135212665614,,,,,,,,,,,,,,,,,,,3.0,14758.834593470696,1450.0,0.375,6.1796691888313084,3.5
1055.0,-29.979537413454377,4.681235880654112,34.87726204078508,28.33920606588947,6.45254214508259,-26.33632945761934,-39.84710887363178,2.8093341893075947,-5.166197321624907,-5.173917763667489,39.76250304962403,37617.633314971135,20301.616507302497,20301.616507302497,57919.24982227363,79915.00663631088,79896.77681796931,20301.616507302497,100198.39332527181,100198.39332527181,100198.39332527181,126133.30592723573,124026.67950680878,2106.626420426959,0.0,93217.49025174763,50920.173517772404,46997.0185933058,25934.91260196392,72931.93119526972,19773.591262065318,1450.0,0.0,0.8868937511622169,2.866157459109194,0.0014957518510113484,1.0,1.0,-3.382433788548269,352258.2169245679,1544318.5096756434,4.3840524804744065,1544318.5096756434,4.3840524804744065,0.7624313821889634,0.09155433069933513,3.6326835212349935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6326835212349935,1.2786246868547029,1.2789238181189162,2.8410866445657756,6019.921678782761,14758.799519216142,6484.885857263424,0.00041492586517539987,25660.77934035298,2616.6712731007,19383.757795921945,1976.593209293892,0.7553846100628723,0.7553846100628723,32767.888061161233,32395.05729023726,1.0144067345704704,0.8,4337.247027305309,4287.898129693729,1.0144067345704704,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.550988943204329,4.681235880654112,-1.090367959375027,5.771603840029139,3.5,3.5,1.0,0.6,0.00023393548945092215,1.0000234312923775,0.00023393000816850489,198.90531272795934,0.0,1.1068868236718992e-06,3.1369172582861626,0.014033436645804514,8.023099294834599e-05,0.00015370449650257614,0.00055835979158463,0.0915543304629033,0.0915543304629033,0.0915543304629033,0.09188570281123067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511938.5948186744,587.690725779903,0.0,0.0915543304629033,0.09155433069933513,0.09155433069933513,0.375,0.375,0.5,4.694209599335556,1.807621786620473,1.807621786620473,1.1482370609883219e-11,0.00772044204256872,1.7914839751192062,1.1482370609883219e-11,25934.91260196392,19773.591262065318,0.7624313821889634,0.8004259512821382,3.864158891980398,0.7941548903620724,0.5157909944034359,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513713334249412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.17090857874,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38621542939876,261.38621542939876,-11.763784570601217,244.99300301217414,277.7794278466302,119712.02866470555,119702.27437271926,9.754291986254318,0.0,nan,277.7794278466302,4.629427846630222,271.2221428797337,-1.9278571202662533,264.66485791284265,-8.485142087157328,258.10757294594606,-15.042427054053917,251.55028797906564,-21.599712020934334,244.99300301217414,-28.156996987825835,1.0,1.0,25762.5980482374,25762.5980482374,277.29262549381843,4.142625493818457,277.29262549381843,277.29262549381843,79904.76118022754,79896.77681796931,7.984362258226611,0.0,8575.796259387458,8575.796259387458,0.9045342912963407,3650.8469388411686,277.29262549381843,4.142625493818457,1.0,0.002,0.3067276311296298,0.004370785584272246,0.00047509385372767346,0.001524906147431968,0.23754692686383672,0.23754692686383672,0.0,1.1596413933279148e-12,1.0,1.003651835425567,1.7914839751077238,0.09155433069933513,0.0,0.0003328941410936373,426.050072260007,0.0,1601699.6415207102,267.98380267837507,0.00772044203108635,1.0,1279836.4995560753,2597.5793520384354,,,,,,,,,,,,,,,,,,,3.0,14758.799519216142,1450.0,0.375,6.1796691888313084,3.5
1056.0,-29.97976022964825,4.6836848276286345,34.877554744681106,28.339710656460397,6.4528347194064954,-26.3365007347303,-39.84727595290167,2.809575224602816,-5.165981703324235,-5.173658067657749,39.7629642459954,37617.09819734783,20306.12636428995,20306.12636428995,57923.22456163778,79915.16169364747,79897.25320176105,20306.12636428995,100203.37956605101,100203.37956605101,100203.37956605101,126138.55239845146,124027.45851998063,2111.0938784708233,0.0,93217.73044696327,50919.722947139184,46997.786110915644,25935.172832400443,72932.95894331609,19773.82410050829,1450.0,0.0,0.8868934020536128,2.8661855281618123,0.0014957518510113484,1.0,1.0,-3.38740753313175,352261.7877961625,1544338.2963838074,4.384064209875198,1544338.2963838074,4.384064209875198,0.7624327097525694,0.09155614508388923,3.632655418052398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632655418052398,1.2786235813118032,1.2789227053085155,2.841067121822888,6019.880312433247,14758.766362758259,6484.891926665669,0.0004149336764315974,25661.04398003727,2616.698258838367,19383.775937771417,1976.595059247696,0.7553775268399374,0.7553775268399374,32767.685261737945,32395.05729023726,1.014398886912528,0.8,4337.220184220574,4287.898129693729,1.014398886912528,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.552444197925035,4.6836848276286345,-1.0892011323685082,5.772885959997143,3.5,3.5,1.0,0.6,0.00023393000816850489,1.0000231872548953,0.0002339245840995471,198.90549671835774,0.0,1.0902561933562358e-06,3.089786051971572,0.01403452690199787,8.022947797683354e-05,0.00015370053019167135,0.0005583410637583011,0.09155614393647944,0.09155614393647944,0.09155614393647944,0.09188656650330031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511892.5334642146,587.7060128386347,0.0,0.09155614393647944,0.09155614508388923,0.09155614508388923,0.375,0.375,0.5,4.704122326624234,1.8032531236966065,1.8032531236966065,1.2448708730516955e-11,0.007676364333519814,1.7862505345260047,1.2448708730516955e-11,25935.172832400443,19773.82410050829,0.7624327097525694,0.8004014935633517,3.8642999877267985,0.794198197918393,0.5157763889243003,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513726821423798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.12377737242,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3862739413055,261.3862739413055,-11.763726058694488,244.99279692228725,277.7797509603292,119712.39432866803,119703.44342595656,8.950902711481685,0.0,nan,277.7797509603292,4.629750960329204,271.22236015271875,-1.9276398472812275,264.66496934510985,-8.485030654890124,258.1075785374931,-15.042421462506866,251.55018772989473,-21.599812270105247,244.99279692228725,-28.157203077712722,1.0,1.0,25762.5980482374,25762.5980482374,277.29294073963104,4.142940739631058,277.29294073963104,277.29294073963104,79904.92154306425,79897.25320176105,7.668341303200577,0.0,8575.796259387458,8575.796259387458,0.9045360261209934,3650.81869514266,277.29294073963104,4.142940739631058,1.0,0.002,0.3063956932254472,0.004372300393569739,0.0004745799665522556,0.0015254200320182442,0.2372899832761278,0.2372899832761278,0.0,-1.4295001814212949e-12,1.0,1.003641220973291,1.786250534513556,0.09155614508388923,0.0,0.0003319371792343693,424.82502105089617,0.0,1601699.8255206572,267.98401829667574,0.007676364321071105,1.0,1279835.6063360472,2597.6475003824435,,,,,,,,,,,,,,,,,,,3.0,14758.766362758259,1450.0,0.375,6.1796691888313084,3.5
1057.0,-29.979981456474597,4.68609663096996,34.877842913082,28.340192685741954,6.453115676665736,-26.336671743159755,-39.84743926031513,2.8098059634165033,-5.165779088591762,-5.173409971105004,39.76341886648856,37616.57049450709,20310.58360027442,20310.58360027442,57927.15409478151,79915.30999203978,79897.7181121869,20310.58360027442,100208.30171246133,100208.30171246133,100208.30171246133,126143.72833094087,124028.18032127093,2115.548009669937,0.0,93217.96457300278,50919.28067075374,46998.537669165606,25935.42661847954,72933.96428764515,19774.051503621635,1450.0,0.0,0.8868930177036228,2.8662123908054657,0.0014957518510113484,1.0,1.0,-3.392574309444967,352265.1991992173,1544357.8011539984,4.384077123328366,1544357.8011539984,4.384077123328366,0.7624340171652393,0.09155795083801681,3.6326288203506576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6326288203506576,1.2786225233606134,1.2789216401741286,2.84104867072339,6019.8412167674815,14758.73339393338,6484.8969494262765,0.00041494096881759633,25661.296318186574,2616.7239901685666,19383.790951138995,1976.5965901851291,0.7553706839588377,0.7553706839588377,32767.49332594285,32395.05729023726,1.0143914596517682,0.8,4337.194779075295,4287.898129693729,1.0143914596517682,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.553882472736357,4.68609663096996,-1.0880564892217732,5.774153120191733,3.5,3.5,1.0,0.6,0.0002339245840995471,1.0000230218981263,0.0002339191988355817,198.90567939663336,0.0,1.078877130283795e-06,3.057537787224275,0.014035605779128154,8.02279972317399e-05,0.0001536965868678072,0.0005583226510455249,0.09155794972102946,0.09155794972102946,0.09155794972102946,0.09188738786739482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511846.5849344626,587.7212616085276,0.0,0.09155794972102946,0.09155795083801681,0.09155795083801681,0.375,0.375,0.5,4.714005522553883,1.7986794174416332,1.7986794174416332,-4.092726157978177e-12,0.007630882513240067,1.780835661660035,-4.092726157978177e-12,25935.42661847954,19774.051503621635,0.7624340171652393,0.8003774661947886,3.864439751336156,0.7942411284037968,0.5157620439518499,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451374016812964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.091529107674,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38632724472535,261.38632724472535,-11.763672755274627,244.99259264554587,277.7800618439113,119712.7694934502,119704.61536335899,8.154130091207158,0.0,nan,277.7800618439113,4.630061843911335,271.222568004229,-1.9274319957709736,264.66507416456125,-8.48492583543873,258.1075803248852,-15.042419675114786,251.55008648521928,-21.599913514780695,244.99259264554587,-28.157407354454108,1.0,1.0,25762.5980482374,25762.5980482374,277.29324304810905,4.1432430481090705,277.29324304810905,277.29324304810905,79905.07502057518,79897.7181121869,7.3569083882757695,0.0,8575.796259387458,8575.796259387458,0.9045376680071846,3650.791964452411,277.29324304810905,4.1432430481090705,1.0,0.002,0.30606474587215204,0.004373809006172174,0.0004740676017172423,0.0015259323975848902,0.23703380085862114,0.23703380085862114,0.0,-6.978675450020067e-13,1.0,1.003630237617989,1.7808356616641277,0.09155795083801681,0.0,0.00033094663535459016,423.5570053188571,0.0,1601699.9924629948,267.9842209114082,0.007630882517332793,1.0,1279834.753010981,2597.7177445736233,,,,,,,,,,,,,,,,,,,3.0,14758.73339393338,1450.0,0.375,6.1796691888313084,3.5
1058.0,-29.98019952914666,4.688471734813346,34.87812664200376,28.340675902459793,6.453384630378772,-26.336841113195426,-39.84760606018824,2.810026214534761,-5.165588570788259,-5.173172701330139,39.76386718367042,37616.05757481423,20314.987538455574,20314.987538455574,57931.04511326981,79915.48360604588,79898.17572143585,20314.987538455574,100213.16325989143,100213.16325989143,100213.16325989143,126148.83758817897,124028.84918094875,2119.9884072302275,0.0,93218.21468469649,50918.84345468096,46999.301366683925,25935.674328287536,72934.97569497146,19774.273774902398,1450.0,0.0,0.8868926010597238,2.8662381268323855,0.0014957518510113484,1.0,1.0,-3.3979189223031767,352268.4617554293,1544377.0356742747,4.384091121806115,1544377.0356742747,4.384091121806115,0.7624353053097594,0.09155974844424335,3.632601186748144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632601186748144,1.2786215139246888,1.278920623615987,2.8410293016249883,6019.800175972197,14758.699405647363,6484.902492858635,0.0004149486581155282,25661.560378485752,2616.750916825394,19383.807520829283,1976.5982798233122,0.7553635568116256,0.7553635568116256,32767.293914526042,32395.05729023726,1.0143837431214604,0.8,4337.168384436338,4287.898129693729,1.0143837431214604,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.555303549246246,4.688471734813346,-1.0869333933900869,5.775405128203433,3.5,3.5,1.0,0.6,0.0002339191988355817,1.0000226936991865,0.00023391389046411594,198.9058594706525,0.0,1.071159587766973e-06,3.035666271731601,0.01403667693871592,8.022648484580787e-05,0.00015369271398977383,0.0005583043352337955,0.09155974770691482,0.09155974770691482,0.09155974770691482,0.09188816976688423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511800.75511800323,587.7364701566763,0.0,0.09155974770691482,0.09155974844424335,0.09155974844424335,0.375,0.375,0.5,4.723858250490956,1.7939079937046358,1.7939079937046358,8.355982572538778e-12,0.007584130541886225,1.7752537790269685,8.355982572538778e-12,25935.674328287536,19774.273774902398,0.7624353053097594,0.8003535474141934,3.864579338705762,0.7942834636094064,0.5157478591907955,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513753419655442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.06965759218,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3863754821634,261.3863754821634,-11.763624517836604,244.99239028796097,277.78036067637294,119713.07159345764,119705.69243572553,7.379157732094945,0.0,nan,277.78036067637294,4.630360676372959,271.2227665986799,-1.927233401320052,264.665172521004,-8.484827478995953,258.10757844331926,-15.042421556680722,251.54998436564333,-21.60001563435665,244.99239028796097,-28.157609712039005,1.0,1.0,25762.5980482374,25762.5980482374,277.293533678439,4.1435336784390415,277.293533678439,277.293533678439,79905.25383705883,79898.17572143585,7.0781156229786575,0.0,8575.796259387458,8575.796259387458,0.9045393738354783,3650.7641926818847,277.293533678439,4.1435336784390415,1.0,0.002,0.30573482000563557,0.004375311411532543,0.000473556807936456,0.0015264431976610923,0.236778403968228,0.236778403968228,0.0,5.597548466407254e-12,1.0,1.0036189146289078,1.7752537790186125,0.09155974844424335,0.0,0.0003299251642645096,422.24942187070167,0.0,1601700.1435898913,267.9844114292117,0.007584130533530242,1.0,1279833.9369232634,2597.7899181939033,,,,,,,,,,,,,,,,,,,3.0,14758.699405647363,1450.0,0.375,6.1796691888313084,3.5
1059.0,-29.980412810556558,4.6908105513082745,34.878406002841224,28.341062866989546,6.453587056844188,-26.337012823802784,-39.84777313945813,2.810187070533536,-5.165411942953881,-5.172947712405898,39.76430868246613,37615.613701337876,20319.342023251193,20319.342023251193,57934.95572458907,79915.65311900536,79898.61246058752,20319.342023251193,100217.95448383872,100217.95448383872,100217.95448383872,126153.86975178402,124029.45517600868,2124.4145757753477,0.0,93218.45204460216,50918.46622390636,46999.98424521756,25935.915267945293,72935.89951316285,19774.490342000732,1450.0,0.0,0.8868921465826366,2.8662625872288907,0.0014957518510113484,1.0,1.0,-3.403484910969837,352271.5554667569,1544395.9778374194,4.384106391420413,1544395.9778374194,4.384106391420413,0.762436572517663,0.09156153856553614,3.6325783020558533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6325783020558533,1.2786207795308129,1.2789198822625658,2.8410130354590515,6019.7657099184635,14758.667001303229,6484.90546136509,0.00041495490267104803,25661.787384416544,2616.7740649882016,19383.81639389373,1976.5991846240795,0.755357220583349,0.755357220583349,32767.12877227733,32395.05729023726,1.0143773526980056,0.8,4337.1465257579275,4287.898129693729,1.0143773526980056,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.556708667983424,4.6908105513082745,-1.0858325256643457,5.77664307697262,3.5,3.5,1.0,0.6,0.00023391389046411594,1.0000221951309038,0.00023390869882992588,198.9060355885539,0.0,1.0558661887858637e-06,2.9923247790191376,0.014037732804904706,8.022496995298845e-05,0.0001536889205111275,0.0005582870379151085,0.09156153773365097,0.09156153773365097,0.09156153773365097,0.09188890685061886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511755.04702793434,587.7516374629661,0.0,0.09156153773365097,0.09156153856553614,0.09156153856553614,0.375,0.375,0.5,4.733679374265425,1.7889371031384371,1.7889371031384371,1.404032445861958e-11,0.007535769452033492,1.7694628014360774,1.404032445861958e-11,25935.915267945293,19774.490342000732,0.762436572517663,0.800332474689402,3.864717867355888,0.7943270201820636,0.5157352408404771,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513766482269461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.02631609947,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38641396233646,261.38641396233646,-11.763586037663515,244.99218972338412,277.7806382012957,119712.93701326553,119707.05047887987,5.886534385671102,0.0,nan,277.7806382012957,4.63063820129571,271.22294850570967,-1.9270514942903105,264.66525881011745,-8.484741189882527,258.10756911454075,-15.042430885459225,251.54987941897096,-21.600120581029017,244.99218972338412,-28.157810276615862,1.0,1.0,25762.5980482374,25762.5980482374,277.29380959431376,4.14380959431378,277.29380959431376,277.29380959431376,79905.24195110078,79898.61246058752,6.6294905132526765,0.0,8575.796259387458,8575.796259387458,0.9045407865090825,3650.7411935661326,277.29380959431376,4.14380959431378,1.0,0.002,0.3054059543123505,0.004376807153705994,0.0004730476437444732,0.0015269523557389585,0.23652382187223658,0.23652382187223658,0.0,-5.165685587615876e-13,1.0,1.003607166511634,1.769462801422037,0.09156153856553614,0.0,0.00032886500235477687,420.89233618820003,0.0,1601700.276336414,267.9845880570461,0.007535769437993167,1.0,1279833.1630744485,2597.8645226712915,,,,,,,,,,,,,,,,,,,3.0,14758.667001303229,1450.0,0.375,6.1796691888313084,3.5
1060.0,-29.980626111939948,4.69311347624769,34.87868106063833,28.341526945028477,6.453862230118153,-26.337177277713792,-39.84793162727726,2.8104133960246225,-5.1652497559773,-5.17273555687399,39.764743320968,37615.107633254695,20323.649008230655,20323.649008230655,57938.75664148535,79915.77571447975,79899.02501932498,20323.649008230655,100222.67402755564,100222.67402755564,100222.67402755564,126158.8232579761,124029.9972701167,2128.8259878594017,0.0,93218.65856467301,50918.04408283003,47000.68275760331,25936.14923042046,72936.83198802377,19774.70104170184,1450.0,0.0,0.8868916516101742,2.866285713534123,0.0014957518510113484,1.0,1.0,-3.409274562681219,352274.4727320495,1544414.6258331765,4.384123021618727,1544414.6258331765,4.384123021618727,0.762437818583652,0.09156332085691402,3.632552551788037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632552551788037,1.2786197415550877,1.2789188374055596,2.8409952026628655,6019.727924363222,14758.638928973254,6484.9119709739,0.0004149621593521404,25662.026147092725,2616.798412005397,19383.835851550084,1976.6011687528448,0.7553509508736159,0.7553509508736159,32766.942950996814,32395.05729023726,1.0143701620784713,0.8,4337.121929946472,4287.898129693729,1.0143701620784713,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.558098459331759,4.69311347624769,-1.084754045637358,5.777867521885048,3.5,3.5,1.0,0.6,0.00023390869882992588,1.0000221972482473,0.00023390350681571918,198.90621172322344,0.0,1.0326473749723673e-06,2.926522660671689,0.014038765452279679,8.022353298252489e-05,0.000153685165847401,0.0005582694413709442,0.09156331988327325,0.09156331988327325,0.09156331988327325,0.09188959696855256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511709.4661092031,587.7667617258576,0.0,0.09156331988327325,0.09156332085691402,0.09156332085691402,0.375,0.375,0.5,4.743467732913931,1.7837646721052351,1.7837646721052351,2.2851054382044822e-11,0.007485800896688488,1.7634609941927692,2.2851054382044822e-11,25936.14923042046,19774.70104170184,0.762437818583652,0.8003098130988254,3.864853792757322,0.794368977404981,0.5157217088813385,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513779257907258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.960513981125,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3864510708401,261.3864510708401,-11.763548929159867,244.99199128371595,277.780910857974,119713.58846156298,119707.9117608998,5.6767006631584325,0.0,nan,277.780910857974,4.6309108579740155,271.22312694311137,-1.9268730568886099,264.66534302826665,-8.48465697173333,258.10755911340493,-15.042440886595045,251.54977519856735,-21.60022480143263,244.99199128371595,-28.15800871628403,1.0,1.0,25762.5980482374,25762.5980482374,277.29406985718464,4.144069857184661,277.29406985718464,277.29406985718464,79905.48898807661,79899.02501932498,6.46396875163191,0.0,8575.796259387458,8575.796259387458,0.9045423760711435,3650.7153145469774,277.29406985718464,4.144069857184661,1.0,0.002,0.3050781877920152,0.004378296017341751,0.0004725401690490925,0.0015274598285633257,0.23627008452454626,0.23627008452454626,0.0,-2.3875818856711195e-12,1.0,1.0035949896950027,1.7634609941699182,0.09156332085691402,0.0,0.00032776581909640186,419.48532582806416,0.0,1601700.3900697918,267.9847502440227,0.007485800873837434,1.0,1279832.4333651336,2597.9415734727727,,,,,,,,,,,,,,,,,,,3.0,14758.638928973254,1450.0,0.375,6.1796691888313084,3.5
1061.0,-29.980838917620396,4.6953809486621205,34.87895190603909,28.341972757503413,6.454126762910355,-26.3373423495631,-39.84809392187742,2.8106301948654875,-5.165098527904149,-5.172533279984109,39.76517196763599,37614.6353145695,20327.903311011232,20327.903311011232,57942.53862558074,79915.9070597662,79899.43241523128,20327.903311011232,100227.33572624251,100227.33572624251,100227.33572624251,126163.71328572852,124030.49102094745,2133.2222647810713,0.0,93218.87589118064,50917.657618920035,47001.35363584511,25936.37755948601,72937.73119533111,19774.906973512727,1450.0,0.0,0.886891128043136,2.866307810726188,0.0014957518510113484,1.0,1.0,-3.4152234130195893,352277.2541774959,1544433.016919938,4.384140612557888,1544433.016919938,4.384140612557888,0.7624390463995318,0.09156509500303446,3.6325284742767368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6325284742767368,1.2786187477220308,1.278917836701072,2.8409785800094034,6019.6927029552,14758.607341989447,6484.915671145217,0.0004149686247609705,25662.25607075006,2616.82185769351,19383.846911609766,1976.6022965650623,0.7553446142135395,0.7553446142135395,32766.769200566316,32395.05729023726,1.0143634385669207,0.8,4337.098931865645,4287.898129693729,1.0143634385669207,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.559471251023815,4.6953809486621205,-1.0836960409643845,5.779076989626505,3.5,3.5,1.0,0.6,0.00023390350681571918,1.0000221457008969,0.00023389832697332978,198.906387448838,0.0,1.0327238770672178e-06,2.926739467608495,0.014039798176156746,8.022206152156243e-05,0.00015368144529415677,0.0005582522259990271,0.09156509381549,0.09156509381549,0.09156509381549,0.09189025113090722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511664.0206841992,587.7818402372396,0.0,0.09156509381549,0.09156509500303446,0.09156509500303446,0.375,0.375,0.5,4.7532224874015485,1.778400072568445,1.778400072568445,1.1766587704187259e-11,0.00743475207997335,1.7573098669645333,1.1766587704187259e-11,25936.37755948601,19774.906973512727,0.7624390463995318,0.8002883407571283,3.8649888613344205,0.7944110363181923,0.515708875202541,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513792034762945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.96073078806,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3864861348039,261.3864861348039,-11.763513865196103,244.99179457147744,277.78117769813883,119714.20695894765,119708.84302257905,5.363936368574865,0.0,nan,277.78117769813883,4.631177698138856,271.2233010727959,-1.926698927204086,264.6654244474696,-8.484575552530373,258.1075478221314,-15.042452177868597,251.54967119681007,-21.60032880318991,244.99179457147744,-28.158205428522535,1.0,1.0,25762.5980482374,25762.5980482374,277.2943196393899,4.144319639389948,277.2943196393899,277.2943196393899,79905.737982581,79899.43241523128,6.305567349729245,0.0,8575.796259387458,8575.796259387458,0.9045438623705145,3650.6911166481204,277.2943196393899,4.144319639389948,1.0,0.002,0.30475154813534533,0.00437977832644756,0.0004720344296710172,0.0015279655634271897,0.2360172148355086,0.2360172148355086,0.0,-6.9017929392456434e-12,1.0,1.003582509091398,1.7573098669527667,0.09156509500303446,0.0,0.00032663895011418234,418.0428951031459,0.0,1601700.4895791607,267.9849014720958,0.0074347520682067625,1.0,1279831.7376326728,2598.0203520211307,,,,,,,,,,,,,,,,,,,3.0,14758.607341989447,1450.0,0.375,6.1796691888313084,3.5
1062.0,-29.9810482840065,4.6976134803565825,34.87921867557024,28.3423937735148,6.454339548507816,-26.337509500746588,-39.84825653079895,2.8108007653096663,-5.164952596845467,-5.172336129060258,39.76559612360313,37614.16274190274,20332.096195398688,20332.096195398688,57946.258937301434,79916.1054202827,79899.86765574574,20332.096195398688,100231.96385114442,100231.96385114442,100231.96385114442,126168.56630629458,124030.96304328983,2137.6032630047607,0.0,93219.1348466522,50917.24477574444,47002.1000787864,25936.602455150165,72938.70253393656,19775.1099429628,1450.0,0.0,0.8868905946474058,2.8663293685361606,0.0014957518510113484,1.0,1.0,-3.4212182405676685,352279.9651540569,1544451.21549525,4.384158533738471,1544451.21549525,4.384158533738471,0.7624402609076544,0.09156685986599164,3.6325029674680476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6325029674680476,1.2786179680569885,1.2789170502302694,2.840960363624536,6019.6541046215725,14758.5730894283,6484.9198842420055,0.0004149757299448827,25662.507555122094,2616.8475019626576,19383.85950483801,1976.6035807169635,0.7553377028025111,0.7553377028025111,32766.5851356526,32395.05729023726,1.014356315931998,0.8,4337.07456853169,4287.898129693729,1.014356315931998,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.560824224037196,4.6976134803565825,-1.0826555162031015,5.780268996559684,3.5,3.5,1.0,0.6,0.00023389832697332978,1.0000217878232507,0.00023389323094895434,198.9065603347011,0.0,1.0303037372308387e-06,2.919880791312197,0.014040828479893977,8.02205872357955e-05,0.00015367773973753426,0.0005582348456303755,0.09156685927636463,0.09156685927636463,0.09156685927636463,0.09189088698216652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511618.71942066465,587.7968702072505,0.0,0.09156685927636463,0.09156685986599164,0.09156685986599164,0.375,0.375,0.5,4.7629433618196195,1.772871846181772,1.772871846181772,5.229594535194337e-12,0.0073835322148170235,1.7511178884926153,5.229594535194337e-12,25936.602455150165,19775.1099429628,0.7624402609076544,0.8002655770455511,3.8651246549748217,0.794451462998543,0.5156955283705768,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513804781947195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.953872111764,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3865151343393,261.3865151343393,-11.7634848656607,244.99159939623337,277.78143087245024,119714.28953801606,119709.85331220918,4.436225806894093,0.0,nan,277.78143087245024,4.631430872450267,271.2234645772007,-1.9265354227993043,264.66549828195497,-8.48450171804501,258.1075319867169,-15.042468013283099,251.5495656914797,-21.600434308520278,244.99159939623337,-28.15840060376661,1.0,1.0,25762.5980482374,25762.5980482374,277.2945675425123,4.144567542512334,277.2945675425123,277.2945675425123,79905.887644094,79899.86765574574,6.019988348256447,0.0,8575.796259387458,8575.796259387458,0.9045454368963413,3650.6654823053877,277.2945675425123,4.144567542512334,1.0,0.002,0.3044260430567068,0.004381254831390614,0.0004715304422319135,0.001528469554778275,0.23576522111595674,0.23576522111595674,0.0,-2.989811523357311e-12,1.0,1.003569945006524,1.7511178884873857,0.09156685986599164,0.0,0.0003255043922583917,416.59063122579505,0.0,1601700.5827279647,267.9850474031545,0.007383532209587429,1.0,1279831.0595302116,2598.09958296937,,,,,,,,,,,,,,,,,,,3.0,14758.5730894283,1450.0,0.375,6.1796691888313084,3.5
1063.0,-29.981256602956528,4.699811444682876,34.87948141458774,28.342818247061246,6.454565746515678,-26.33767436800472,-39.84841498369349,2.8109835115718638,-5.164821143361962,-5.172151798635999,39.766013439883515,37613.68386833836,20336.244281236883,20336.244281236883,57949.928149575244,79916.27840309226,79900.27312733282,20336.244281236883,100236.5174085697,100236.5174085697,100236.5174085697,126173.33779394369,124031.36929189952,2141.968502044174,0.0,93219.37475438132,50916.83256230753,47002.82465785977,25936.820385373987,72939.64504323376,19775.30705535838,1450.0,0.0,0.886890020746129,2.866349594251421,0.0014957518510113484,1.0,1.0,-3.4274474871596112,352282.49985390436,1544469.120772452,4.384177815852225,1544469.120772452,4.384177815852225,0.7624414543314592,0.0915686175524763,3.6324779562926017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6324779562926017,1.2786171318061257,1.2789162072675955,2.84094266057698,6019.6165939881075,14758.541027953515,6484.924513711905,0.00041498270236416514,25662.750297739825,2616.8722548209457,19383.873342633342,1976.6049917793887,0.7553310973197024,0.7553310973197024,32766.40464712858,32395.05729023726,1.0143493316999106,0.8,4337.050678578428,4287.898129693729,1.0143493316999106,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.562162741314953,4.699811444682876,-1.081636822904013,5.781448267586889,3.5,3.5,1.0,0.6,0.00023389323094895434,1.0000216788571616,0.00023388816052093063,198.90673235589904,0.0,1.013632679899192e-06,2.87263501483431,0.014041842112573876,8.021915065453618e-05,0.00015367408029441816,0.0005582177091230133,0.09156861660043142,0.09156861660043142,0.09156861660043142,0.09189147593053568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511573.5564805285,587.8118534553939,0.0,0.09156861660043142,0.0915686175524763,0.0915686175524763,0.375,0.375,0.5,4.772629197802119,1.7671711872101241,1.7671711872101241,1.2789769243681803e-11,0.007330655274017772,1.7447043114763687,1.2789769243681803e-11,25936.820385373987,19775.30705535838,0.7624414543314592,0.8002430522449173,3.8652587786304937,0.7944915020525036,0.515682299331776,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513817323136582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.90662633529,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.386540486601,261.386540486601,-11.76345951339897,244.99140578137775,277.7816751918281,119714.61394089843,119710.73565956847,3.878281329975807,0.0,nan,277.7816751918281,4.631675191828151,271.22362130973295,-1.926378690267029,264.6655674276399,-8.484432572360049,258.1075135455565,-15.042486454443463,251.54945966347086,-21.60054033652912,244.99140578137775,-28.158594218622227,1.0,1.0,25762.5980482374,25762.5980482374,277.29479915386247,4.144799153862493,277.29479915386247,277.29479915386247,79906.1107130139,79900.27312733282,5.837585681074415,0.0,8575.796259387458,8575.796259387458,0.9045469808231641,3650.640346074065,277.29479915386247,4.144799153862493,1.0,0.002,0.30410171356941934,0.004382724106751131,0.0004710282627728071,0.0015289717395855758,0.23551413138640356,0.23551413138640356,0.0,2.358383020123478e-12,1.0,1.0035569302804275,1.744704311463579,0.0915686175524763,0.0,0.0003243288112529524,415.0858805153156,0.0,1601700.6567487896,267.985178856638,0.007330655261228003,1.0,1279830.4255232492,2598.181397279461,,,,,,,,,,,,,,,,,,,3.0,14758.541027953515,1450.0,0.375,6.1796691888313084,3.5
1064.0,-29.981462324391103,4.701975328320065,34.87974024124045,28.34322197539734,6.4547636438014395,-26.337839727567943,-39.84857731321824,2.8111410470444556,-5.164695705470933,-5.171973197176597,39.766426098883194,37613.23045978902,20340.333962523124,20340.333962523124,57953.56442231214,79916.48073158551,79900.69883794725,20340.333962523124,100241.03280047036,100241.03280047036,100241.03280047036,126178.06741210223,124031.74963920099,2146.3177729012386,0.0,93219.63305809748,50916.43447515678,47003.55398104522,25937.034611631865,72940.58859267709,19775.50098447185,1450.0,0.0,0.886889434548082,2.866369218413011,0.0014957518510113484,1.0,1.0,-3.4337394678661326,352284.9557883019,1544486.8263770961,4.384197511134204,1544486.8263770961,4.384197511134204,0.7624426338854952,0.09157036589660021,3.632453036165136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632453036165136,1.2786164123134258,1.2789154811231325,2.84092476929251,6019.578684503211,14758.507273932812,6484.9286016600845,0.00041498967430492027,25662.99746479629,2616.897458846425,19383.885561784016,1976.606237785994,0.7553242986667568,0.7553242986667568,32766.22481538829,32395.05729023726,1.0143423728924672,0.8,4337.026875558851,4287.898129693729,1.0143423728924672,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.563482412429703,4.701975328320065,-1.0806356062991593,5.782610934619225,3.5,3.5,1.0,0.6,0.00023388816052093063,1.0000214085783115,0.000233883153415125,198.90690223243328,0.0,1.0085422698414684e-06,2.8582087927307214,0.014042850654843718,8.021767895125243e-05,0.0001536704815696782,0.0005582008073467361,0.09157036532541711,0.09157036532541711,0.09157036532541711,0.09189204431895409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511528.54434751516,587.8267859627291,0.0,0.09157036532541711,0.09157036589660021,0.09157036589660021,0.375,0.375,0.5,4.78227961910494,1.761318610732701,1.761318610732701,-5.064748620497994e-11,0.00727749170567904,1.7382337293104797,-5.064748620497994e-11,25937.034611631865,19775.50098447185,0.7624426338854952,0.8002209891396092,3.8653923316718295,0.7945310771474968,0.5156694124012762,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513829801604365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.89220011318,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38656051807317,261.38656051807317,-11.76343948192681,244.99121363458778,277.78190740156174,119714.71180338728,119711.64747362144,3.064329765851425,0.0,nan,277.78190740156174,4.631907401561762,271.2237686481671,-1.9262313518328824,264.6656298947656,-8.484370105234404,258.107491141372,-15.042508858627968,251.5493523879848,-21.600647612015166,244.99121363458778,-28.158786365412197,1.0,1.0,25762.5980482374,25762.5980482374,277.29502739626497,4.145027396264993,277.29502739626497,277.29502739626497,79906.27790032935,79900.69883794725,5.579062382108532,0.0,8575.796259387458,8575.796259387458,0.9045485191259514,3650.615301345962,277.29502739626497,4.145027396264993,1.0,0.002,0.303778570350778,0.004384187206170164,0.0004705279147819228,0.0015294720861462588,0.2352639573909614,0.2352639573909614,0.0,9.281815767370194e-13,1.0,1.0035437992267366,1.7382337293611272,0.09157036589660021,0.0,0.00032314255356602354,413.5674733277935,0.0,1601700.723411058,267.98530429452904,0.007277491756326526,1.0,1279829.8112207453,2598.263857203089,,,,,,,,,,,,,,,,,,,3.0,14758.507273932812,1450.0,0.375,6.1796691888313084,3.5
1065.0,-29.98166536323149,4.704105570501379,34.87999524170534,28.343617706000828,6.4549623994749625,-26.338002586965157,-39.84873545179141,2.811299623252845,-5.1645790887887415,-5.171802651637922,39.76683342019159,37612.7809764646,20344.370937606953,20344.370937606953,57957.15191407155,79916.6702376062,79901.1262275027,20344.370937606953,100245.49716510964,100245.49716510964,100245.49716510964,126182.74124195465,124032.09041699805,2150.6508249565927,0.0,93219.88107958999,50916.04283187155,47004.264719687155,25937.244076844996,72941.50879653214,19775.69086547361,1450.0,0.0,0.8868888266679018,2.866388001708212,0.0014957518510113484,1.0,1.0,-3.4401556412648233,352287.300959965,1544504.3031127376,4.384217934918579,1544504.3031127376,4.384217934918579,0.7624437973010402,0.09157210620801047,3.6324289915627666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6324289915627666,1.2786156878693593,1.2789147501071207,2.8409075737336837,6019.542249177469,14758.474397696891,6484.932340401923,0.00041499635105942176,25663.23561895269,2616.9217438118717,19383.896737133568,1976.6073773545063,0.7553177247384295,0.7553177247384295,32766.051301487787,32395.05729023726,1.014335658570553,0.8,4337.0039087857795,4287.898129693729,1.014335658570553,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.564785076142649,4.704105570501379,-1.0796530471551824,5.783758617656561,3.5,3.5,1.0,0.6,0.000233883153415125,1.0000211294442505,0.0002338782116984895,198.9070698940395,0.0,9.95947904948522e-07,2.8225163626241114,0.014043846602748667,8.021624526775141e-05,0.0001536669081473736,0.0005581841321983326,0.09157210556464067,0.09157210556464067,0.09157210556464067,0.0918925835029477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511483.6827100386,587.8416678033109,0.0,0.09157210556464067,0.09157210620801047,0.09157210620801047,0.375,0.375,0.5,4.791894005644176,1.7553221167949573,1.7553221167949573,-3.5356606531422585e-11,0.00722356284916259,1.7316470103730808,-3.5356606531422585e-11,25937.244076844996,19775.69086547361,0.7624437973010402,0.8001993266094205,3.865524065631914,0.7945702367597174,0.5156567446580269,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513842124499048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.85650768308,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3865765180836,261.3865765180836,-11.76342348191639,244.99102316009942,277.7821298760707,119714.93112637679,119712.48351304755,2.447613329205062,0.0,nan,277.7821298760707,4.632129876070735,271.2239085328728,-1.9260914671271507,264.6656871896823,-8.484312810317704,258.1074658464831,-15.042534153516897,251.54924450329327,-21.60075549670671,244.99102316009942,-28.15897683990056,1.0,1.0,25762.5980482374,25762.5980482374,277.2952477785235,4.145247778523526,277.2952477785235,277.2952477785235,79906.45911072817,79901.1262275027,5.332883225477417,0.0,8575.796259387458,8575.796259387458,0.9045500033796678,3650.59113652058,277.2952477785235,4.145247778523526,1.0,0.002,0.30345663497764286,0.0043856436831280765,0.00047002942943567464,0.0015299705703472862,0.2350147147178373,0.2350147147178373,0.0,-2.1703906033510023e-13,1.0,1.0035304317191287,1.7316470104084374,0.09157210620801047,0.0,0.0003219347131343018,412.02145429082236,0.0,1601700.7787768503,267.98542091121124,0.007223562884519197,1.0,1279829.2246258608,2598.347663162687,,,,,,,,,,,,,,,,,,,3.0,14758.474397696891,1450.0,0.375,6.1796691888313084,3.5
