time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1066.0,-29.98186670113986,4.706202622143957,34.880246510218605,28.344008337613218,6.455167330410079,-26.338163297987386,-39.84888946926219,2.8114639272655033,-5.1644698969053024,-5.171639028668706,39.76723580460034,37612.333058182274,20348.353800674086,20348.353800674086,57960.68685885636,79916.84051214794,79901.56270884063,20348.353800674086,100249.91650951472,100249.91650951472,100249.91650951472,126187.36583091512,124032.39841583399,2154.9674150811334,0.0,93220.1151625378,50915.65829320484,47004.952077036614,25937.449321400403,72942.40139843701,19775.87714400431,1450.0,0.0,0.8868882014246988,2.8664060602599575,0.0014957518510113484,1.0,1.0,-3.4466638578198285,352289.5509510178,1544521.5681715927,4.384238942092104,1544521.5681715927,4.384238942092104,0.7624449458755252,0.09157383749015352,3.632405946196044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632405946196044,1.2786149367530553,1.2789139924962525,2.840891218915572,6019.5075952804145,14758.44258178786,6484.935657086251,0.00041500267111270565,25663.462879241368,2616.9449179119647,19383.906650924975,1976.6083882798894,0.7553114223959311,0.7553114223959311,32765.884998190657,32395.05729023726,1.0143292232796537,0.8,4336.981896427835,4287.898129693729,1.0143292232796537,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.566070278821246,4.706202622143957,-1.0786882948920304,5.7848909170359875,3.5,3.5,1.0,0.6,0.0002338782116984895,1.0000209524678765,0.00023387331147544364,198.90723615132808,0.0,9.829423762154292e-07,2.7856586941945265,0.014044829545124883,8.021484896891352e-05,0.00015366336272957599,0.0005581677124913913,0.09157383726957652,0.09157383726957652,0.09157383726957652,0.09189309765278746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511438.9759236549,587.85649756037,0.0,0.09157383726957652,0.09157383749015352,0.09157383749015352,0.375,0.375,0.5,4.801471863256874,1.7491930543280887,1.7491930543280887,-1.1880274541908875e-11,0.0071691317634190455,1.724975170848893,-1.1880274541908875e-11,25937.449321400403,19775.87714400431,0.7624449458755252,0.8001780960554807,3.8656535987945233,0.7946089756800675,0.515644293813834,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513854286723582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.819650014644,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38658993563627,261.38658993563627,-11.763410064363711,244.99083440379707,277.78234546747836,119715.30889631202,119713.2563356987,2.0525606133421217,0.0,nan,277.78234546747836,4.6323454674783875,271.2240432547388,-1.9259567452612032,264.6657410420053,-8.484258957994655,258.10743882926516,-15.042561170734814,251.54913661653273,-21.600863383467242,244.99083440379707,-28.15916559620291,1.0,1.0,25762.5980482374,25762.5980482374,277.29546229838024,4.1454622983802665,277.29546229838024,277.29546229838024,79906.65936678827,79901.56270884063,5.096657947637141,0.0,8575.796259387458,8575.796259387458,0.9045514259481624,3650.5679759270242,277.29546229838024,4.1454622983802665,1.0,0.002,0.3031359233186055,0.004387093645520793,0.00046953283244174064,0.0015304671663437938,0.23476641622087033,0.23476641622087033,0.0,-1.2144655940626858e-12,1.0,1.003516890741039,1.7249751708607732,0.09157383749015352,0.0,0.00032071100384807334,410.4551348924788,0.0,1601700.8248426488,267.9855301030947,0.00716913177529932,1.0,1279828.661840736,2598.4324476913016,,,,,,,,,,,,,,,,,,,3.0,14758.44258178786,1450.0,0.375,6.1796691888313084,3.5
1067.0,-29.982066172406228,4.708266829427343,34.88049407453595,28.344322519283764,6.45530292368084,-26.338329262786427,-39.84905176386235,2.811566014226721,-5.164374944380313,-5.171488085922226,39.767631528344594,37611.94965889936,20352.29512562011,20352.29512562011,57964.24478451947,79917.04035046759,79901.96571937329,20352.29512562011,100254.26084499339,100254.26084499339,100254.26084499339,126191.90855963436,124032.6415052645,2159.2670543698605,0.0,93220.36204813162,50915.321471547526,47005.60064064899,25937.64771464097,72943.24835528996,19776.0576658228,1450.0,0.0,0.886887535740726,2.8664228001113092,0.0014957518510113484,1.0,1.0,-3.4534009376480412,352291.6265853685,1544538.547582264,4.384261308033066,1544538.547582264,4.384261308033066,0.7624460738843272,0.09157556117262085,3.6323854229715296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6323854229715296,1.2786144738229681,1.278913523192068,2.8408761963337943,6019.475764232288,14758.410253041753,6484.937347345447,0.0004150083051235403,25663.67584744662,2616.9666346251392,19383.911703222824,1976.6089034708923,0.7553053513630397,0.7553053513630397,32765.736895362035,32395.05729023726,1.014323492282984,0.8,4336.962293133537,4287.898129693729,1.014323492282984,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.567342077849354,4.708266829427343,-1.0777445779984163,5.786011407425759,3.5,3.5,1.0,0.6,0.00023387331147544364,1.0000207582456155,0.00023386845677657615,198.90740086745546,0.0,9.746898225762688e-07,2.762270957181146,0.01404580423494746,8.021337765519817e-05,0.00015365993382024547,0.0005581521037034295,0.0915755607066822,0.0915755607066822,0.0915755607066822,0.09189356533587972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511394.4211591474,587.8712760887428,0.0,0.0915755607066822,0.09157556117262085,0.09157556117262085,0.375,0.375,0.5,4.811012042731137,1.7429167849560372,1.7429167849560372,5.9117155615240335e-12,0.0071131415419358746,1.7180871482742077,5.9117155615240335e-12,25937.64771464097,19776.0576658228,0.7624460738843272,0.8001588990732671,3.8657836893778486,0.7946485259634836,0.5156330504462882,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513866347079845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.79626227763,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3865951065441,261.3865951065441,-11.763404893455856,244.99064674536152,277.7825434677286,119715.10258994765,119714.31156616485,0.7910237828126627,0.0,nan,277.7825434677286,4.632543467728624,271.2241641232553,-1.9258358767446566,264.665784778781,-8.48421522121896,258.10740543430427,-15.042594565695708,251.54902608983417,-21.600973910165806,244.99064674536152,-28.15935325463846,1.0,1.0,25762.5980482374,25762.5980482374,277.2956602350758,4.145660235075809,277.2956602350758,277.2956602350758,79906.70365851028,79901.96571937329,4.737939136990462,0.0,8575.796259387458,8575.796259387458,0.9045526928245725,3650.5473500863873,277.2956602350758,4.145660235075809,1.0,0.002,0.3028164754364864,0.004388535996580933,0.0004690381802865077,0.00153096181705611,0.23451909014325384,0.23451909014325384,0.0,-2.6573821268471853e-12,1.0,1.0035029100113197,1.718087148268296,0.09157556117262085,0.0,0.0003194472435384043,408.8375723785156,0.0,1601700.8521992506,267.98562505561966,0.007113141536024159,1.0,1279828.1426690873,2598.519755519963,,,,,,,,,,,,,,,,,,,3.0,14758.410253041753,1450.0,0.375,6.1796691888313084,3.5
1068.0,-29.982263140548707,4.710298648464161,34.880738034666564,28.344733477011346,6.455514296029024,-26.338485396892935,-39.849205082841195,2.8117365524657147,-5.1642860922526665,-5.171342961297869,39.7680227283205,37611.49985774234,20356.18171610978,20356.18171610978,57967.68157385212,79917.2265481041,79902.38404284607,20356.18171610978,100258.56575895584,100258.56575895584,100258.56575895584,126196.40818100602,124032.8586139248,2163.549567081217,0.0,93220.60704155409,50914.92983575902,47006.30800643896,25937.842422050173,72944.15042848913,19776.23502729679,1450.0,0.0,0.8868868568212048,2.866438928884579,0.0014957518510113484,1.0,1.0,-3.4602046780438513,352293.62222313083,1544555.3330290937,4.384284118691268,1544555.3330290937,4.384284118691268,0.762447188378502,0.09157727635006459,3.63236080278954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.63236080278954,1.27861369364424,1.27891273662326,2.8408586743950544,6019.438637346673,14758.377712176949,6484.941575173236,0.0004150151611861171,25663.91724356335,2616.9912501785375,19383.924340483012,1976.6101921128025,0.7552987393358511,0.7552987393358511,32765.559227222064,32395.05729023726,1.0143166172336517,0.8,4336.938776493999,4287.898129693729,1.0143166172336517,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.568596214992346,4.710298648464161,-1.076817688738334,5.787116337202495,3.5,3.5,1.0,0.6,0.00023386845677657615,1.0000204977852756,0.00023386366308942636,198.90756351683007,0.0,9.65635533726447e-07,2.7366111025807505,0.014046769870481186,8.021198773466509e-05,0.00015365646904191106,0.0005581357352428822,0.09157727546698084,0.09157727546698084,0.09157727546698084,0.09189401205646992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511350.03063205787,587.8859994569726,0.0,0.09157727546698084,0.09157727635006459,0.09157727635006459,0.375,0.375,0.5,4.820514176891565,1.7365080950040692,1.7365080950040692,3.3310243452433497e-11,0.007056869045186431,1.7111382832540016,3.3310243452433497e-11,25937.842422050173,19776.23502729679,0.762447188378502,0.8001372890759745,3.865911691211828,0.7946858141926102,0.5156205074266348,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513878295641127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.770602423036,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3866006467644,261.3866006467644,-11.76339935323557,244.9904611064354,277.78274018709277,119715.6610059295,119714.81348709235,0.8475188371539453,0.0,nan,277.78274018709277,4.632740187092793,271.2242843709638,-1.9257156290361763,264.6658285548251,-8.484171445174866,258.10737273870035,-15.042627261299629,251.5489169225689,-21.60108307743107,244.9904611064354,-28.159538893564587,1.0,1.0,25762.5980482374,25762.5980482374,277.29585413924906,4.1458541392490815,277.29585413924906,277.29585413924906,79907.01303866478,79902.38404284607,4.628995818711701,0.0,8575.796259387458,8575.796259387458,0.9045542125984305,3650.5226068034876,277.29585413924906,4.1458541392490815,1.0,0.002,0.30249830270498446,0.004389971775546996,0.00046854549728408593,0.0015314544981606633,0.23427274864204295,0.23427274864204295,0.0,-4.555250707888314e-12,1.0,1.0034888050901043,1.7111382832206914,0.09157727635006459,0.0,0.0003181720857761128,407.2054307690491,0.0,1601700.8721060234,267.9857139077473,0.007056869011876188,1.0,1279827.64350857,2598.6077585345697,,,,,,,,,,,,,,,,,,,3.0,14758.377712176949,1450.0,0.375,6.1796691888313084,3.5
1069.0,-29.98245930579359,4.712298425458257,34.88097842026611,28.345107833761745,6.4556908614618065,-26.338644289064117,-39.8493587859906,2.811875844734389,-5.164210460054846,-5.17120971228254,39.76840757562127,37611.06381432806,20360.026763746035,20360.026763746035,57971.090578074094,79917.42576934738,79902.77281298333,20360.026763746035,100262.79957672936,100262.79957672936,100262.79957672936,126200.83024705877,124033.01576491167,2167.8144821470964,0.0,93220.85531156497,50914.54263782082,47007.014081937945,25938.03067032941,72945.04475226736,19776.406956577288,1450.0,0.0,0.8868861404417251,2.8664538209943697,0.0014957518510113484,1.0,1.0,-3.4672136155979842,352295.45456495095,1544571.8460346293,4.384308187972559,1544571.8460346293,4.384308187972559,0.7624482832923618,0.09157898316424418,3.632337071173945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632337071173945,1.2786130581129072,1.2789120948136985,2.840841526000741,6019.402301956874,14758.346038054495,6484.945788107353,0.00041502188052003146,25664.153266876376,2617.0153178584305,19383.93693322502,1976.6114762151215,0.7552922838191992,0.7552922838191992,32765.387971070693,32395.05729023726,1.0143099903115593,0.8,4336.91610856276,4287.898129693729,1.0143099903115593,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.569836946957811,4.712298425458257,-1.075911031185961,5.788209456644218,3.5,3.5,1.0,0.6,0.00023386366308942636,1.000020414262552,0.00023385888903266553,198.9077255034332,0.0,9.535006312255201e-07,2.702220788893124,0.014047723371112411,8.0210594353764e-05,0.00015365306873566236,0.0005581197376681847,0.09157898182879601,0.09157898182879601,0.09157898182879601,0.09189441524920076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511305.80046813143,587.9006688608943,0.0,0.09157898182879601,0.09157898316424418,0.09157898316424418,0.375,0.375,0.5,4.829977225531623,1.7299569975617146,1.7299569975617146,6.752998160663992e-11,0.006999252227672059,1.7039960966845342,6.752998160663992e-11,25938.03067032941,19776.406956577288,0.7624482832923618,0.800115994365611,3.8660395543367554,0.7947228050233277,0.5156082080977679,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513890094280801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.73621210935,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38660339786617,261.38660339786617,-11.76339660213381,244.9902769420957,277.782929853637,119715.89011433149,119715.4692621308,0.42085220068426565,0.0,nan,277.782929853637,4.632929853636995,271.22439927132956,-1.9256007286704175,264.66586868901595,-8.484131310984026,258.107338106713,-15.042661893287004,251.54880752440593,-21.601192475594047,244.9902769420957,-28.159723057904273,1.0,1.0,25762.5980482374,25762.5980482374,277.29603272168015,4.146032721680172,277.29603272168015,277.29603272168015,79907.2668457397,79902.77281298333,4.494032756367233,0.0,8575.796259387458,8575.796259387458,0.904555677518762,3650.4987565298147,277.29603272168015,4.146032721680172,1.0,0.002,0.3021814409940781,0.004391399876405693,0.0004680548331440158,0.0015319451664378648,0.23402741657200787,0.23402741657200787,0.0,-4.1811953205295183e-13,1.0,1.003474306798398,1.7039960966170042,0.09157898316424418,0.0,0.0003168610788310131,405.5274226178848,0.0,1601700.874794524,267.98578953994513,0.006999252160142078,1.0,1279827.185194174,2598.698015524956,,,,,,,,,,,,,,,,,,,3.0,14758.346038054495,1450.0,0.375,6.1796691888313084,3.5
1070.0,-29.98265329597953,4.714266561685514,34.88121529708147,28.345446462649875,6.4558392009133385,-26.338804046294086,-39.8495125939138,2.811989951246009,-5.164143762301933,-5.171084727849614,39.768787167943394,37610.65556299856,20363.82365644236,20363.82365644236,57974.479219440924,79917.637869381,79903.15684553464,20363.82365644236,100266.980501977,100266.980501977,100266.980501977,126205.19461721374,124033.1331220122,2172.0614952015517,0.0,93221.11202926448,50914.1784565858,47007.70396964297,25938.21411523674,72945.91808487971,19776.574810355778,1450.0,0.0,0.8868854010151649,2.8664678487583775,0.0014957518510113484,1.0,1.0,-3.4743424156172296,352297.1732637252,1544588.1336897009,4.3843330316290725,1544588.1336897009,4.3843330316290725,0.7624493622611641,0.09158068084178654,3.6323151606651622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6323151606651622,1.2786125392348358,1.2789115697097875,2.840825542692441,6019.368435244531,14758.31247098922,6484.947947795576,0.0004150279202530148,25664.378751813347,2617.0383109230315,19383.943388677642,1976.6121344880917,0.7552858994222896,0.7552858994222896,32765.22985650371,32395.05729023726,1.0143038719234485,0.8,4336.895180087469,4287.898129693729,1.0143038719234485,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.571062140137044,4.714266561685514,-1.075022324296678,5.7892888859821925,3.5,3.5,1.0,0.6,0.00023385888903266553,1.0000201879413833,0.00023385416799842976,198.9078856941753,0.0,9.49596771722128e-07,2.6911572510605106,0.014048672967884134,8.020920004544475e-05,0.0001536496889872208,0.0005581040947397691,0.09158067947875913,0.09158067947875913,0.09158067947875913,0.09189478834346418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511261.7391876337,587.9152815404209,0.0,0.09158067947875913,0.09158068084178654,0.09158068084178654,0.375,0.375,0.5,4.839400538084054,1.7232683453872824,1.7232683453872824,-3.751665644813329e-12,0.006940965547698852,1.6967423122324021,-3.751665644813329e-12,25938.21411523674,19776.574810355778,0.7624493622611641,0.800095567043374,3.8661667715556245,0.7947597444997806,0.5155964384358681,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513901844844104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.72514857151,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3866014987021,261.3866014987021,-11.7633985012979,244.99009410332616,277.7831088940785,119715.93699172679,119716.22751767327,-0.29052594647519214,0.0,nan,277.7831088940785,4.633108894078532,271.2245059359297,-1.9254940640702785,264.6659029777713,-8.484097022228696,258.1073000196278,-15.042699980372163,251.54869706147915,-21.60130293852083,244.99009410332616,-28.15990589667382,1.0,1.0,25762.5980482374,25762.5980482374,277.29620248709193,4.146202487091955,277.29620248709193,277.29620248709193,79907.46191526495,79903.15684553464,4.305069730311516,0.0,8575.796259387458,8575.796259387458,0.9045570300216812,3650.476736468488,277.29620248709193,4.146202487091955,1.0,0.002,0.30186591107800387,0.004392820752233464,0.0004675662235771292,0.0015324337765360045,0.2337831117885646,0.2337831117885646,0.0,1.1313346093277943e-13,1.0,1.0034595811454765,1.6967423122361538,0.09158068084178654,0.0,0.00031552929511662216,403.82283397313466,0.0,1601700.8661965933,267.98585623769804,0.0069409655514505175,1.0,1279826.755306123,2598.7895649931256,,,,,,,,,,,,,,,,,,,3.0,14758.31247098922,1450.0,0.375,6.1796691888313084,3.5
1071.0,-29.98284560292571,4.716203507400892,34.881448760746906,28.345793159119808,6.455996711483006,-26.33896137148288,-39.84966598274184,2.812112480058736,-5.164082123066976,-5.170964703291392,39.76916249756995,37610.251207570174,20367.5665140261,20367.5665140261,57977.81772159628,79917.8430413946,79903.55793991285,20367.5665140261,100271.12445393894,100271.12445393894,100271.12445393894,126209.518721673,124033.22824423236,2176.2904774406306,0.0,93221.36410504622,50913.820580881795,47008.38169351602,25938.394267734046,72946.77596125007,19776.739826045694,1450.0,0.0,0.886884651777732,2.86648135359426,0.0014957518510113484,1.0,1.0,-3.4815177199978393,352298.8237650836,1544604.2385670387,4.384358204945346,1544604.2385670387,4.384358204945346,0.7624504285774885,0.09158236888845951,3.632293127956897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632293127956897,1.2786119812252805,1.2789110055330448,2.8408095507411937,6019.3345502188195,14758.279284260025,6484.950282439891,0.0004150339851238899,25664.603824934595,2617.0612619941157,19383.950367085738,1976.6128460876791,0.7552795476333497,0.7552795476333497,32765.07085990641,32395.05729023726,1.0142977194118095,0.8,4336.87413486424,4287.898129693729,1.0142977194118095,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.572269897097592,4.716203507400892,-1.0741494461246521,5.790352953525544,3.5,3.5,1.0,0.6,0.00023385416799842976,1.0000200128018988,0.000233849488014952,198.9080444951777,0.0,9.390509381271492e-07,2.6612703586523407,0.014049612018822261,8.020780955864496e-05,0.0001536463584397848,0.0005580886118964325,0.09158236815222509,0.09158236815222509,0.09158236815222509,0.09189514365611676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511217.8529440887,587.92983551428,0.0,0.09158236815222509,0.09158236888845951,0.09158236888845951,0.375,0.375,0.5,4.848783843942691,1.7164601446381766,1.7164601446381766,9.833911462919787e-12,0.006882580224441881,1.6894469832935783,9.833911462919787e-12,25938.394267734046,19776.739826045694,0.7624504285774885,0.8000754302239221,3.866292127426342,0.7947961641566528,0.5155848317072855,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513913465136306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.6952616791,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38659678153437,261.38659678153437,-11.763403218465612,244.9899127232291,277.7832808398398,119716.14457462382,119716.86618693748,-0.7216123136533481,0.0,nan,277.7832808398398,4.633280839839813,271.22460721651936,-1.9253927834806177,264.6659335931923,-8.484066406807699,258.1072599698732,-15.042740030126765,251.54858634655233,-21.60141365344765,244.9899127232291,-28.160087276770867,1.0,1.0,25762.5980482374,25762.5980482374,277.2963692821617,4.146369282161743,277.2963692821617,277.2963692821617,79907.69140386663,79903.55793991285,4.133463953781757,0.0,8575.796259387458,8575.796259387458,0.9045583900649187,3650.454593596681,277.2963692821617,4.146369282161743,1.0,0.002,0.30155172080117004,0.00439423489598309,0.00046707968395625927,0.0015329203140485594,0.23353984197812963,0.23353984197812963,0.0,-1.995181363873e-12,1.0,1.0034447704547462,1.6894469832837444,0.09158236888845951,0.0,0.00031418965939275577,402.1082026247736,0.0,1601700.851619818,267.985917876933,0.0068825802146079695,1.0,1279826.3424771545,2598.881584909977,,,,,,,,,,,,,,,,,,,3.0,14758.279284260025,1450.0,0.375,6.1796691888313084,3.5
1072.0,-29.983035433656312,4.718109721741262,34.881678912156524,28.34612578097733,6.456140348615045,-26.339117855440026,-39.849819301720686,2.812222770398788,-5.1640244586233734,-5.170848666610325,39.76953391357326,37609.86044659795,20371.25428000427,20371.25428000427,57981.114726602216,79918.05699796253,79903.98173584306,20371.25428000427,100275.23601584733,100275.23601584733,100275.23601584733,126213.80760916558,124033.306211387,2180.501397778586,0.0,93221.62056993265,50913.471704951546,47009.054294423455,25938.571593318247,72947.6258877417,19776.902387795304,1450.0,0.0,0.8868838964142465,2.8664944366887837,0.0014957518510113484,1.0,1.0,-3.4887250461197254,352300.41943353956,1544620.1756421477,4.384383584117576,1544620.1756421477,4.384383584117576,0.7624514833688767,0.09158404866025431,3.632271525045888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632271525045888,1.2786114798361825,1.2789104980424966,2.8407937691215315,6019.301110860498,14758.24570326829,6484.952223278255,0.00041503992433496157,25664.827072297398,2617.0840268896513,19383.956168381483,1976.613437655212,0.755273203820045,0.755273203820045,32764.914964706102,32395.05729023726,1.0142916869186716,0.8,4336.853500150374,4287.898129693729,1.0142916869186716,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.573459876927,4.718109721741262,-1.0732916371796382,5.791401358920901,3.5,3.5,1.0,0.6,0.000233849488014952,1.0000197551379972,0.00023384486837730724,198.90820125161878,0.0,9.3088636183176e-07,2.638131949431208,0.014050542905184094,8.020641972730464e-05,0.00015364306828764737,0.0005580733419619024,0.0915840478512869,0.0915840478512869,0.0915840478512869,0.09189548481288846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511174.1441278601,587.944330014904,0.0,0.0915840478512869,0.09158404866025431,0.09158404866025431,0.375,0.375,0.5,4.85812700007727,1.7095503478313958,1.7095503478313958,2.8478552849264815e-11,0.006824207986937836,1.6821236204905858,2.8478552849264815e-11,25938.571593318247,19776.902387795304,0.7624514833688767,0.8000556703617733,3.8664161176786327,0.7948321007160496,0.5155734677983264,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513924984617552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.672123269884,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3865887226177,261.3865887226177,-11.76341127738226,244.98973283818003,277.7834446070534,119716.27253408715,119717.50535337855,-1.2328192914068339,0.0,nan,277.7834446070534,4.633444607053434,271.2247022532818,-1.9252977467181722,264.66595989950105,-8.48404010049893,258.1072175457335,-15.0427824542665,251.54847519195636,-21.60152480804362,244.98973283818003,-28.160267161819945,1.0,1.0,25762.5980482374,25762.5980482374,277.2965347365199,4.146534736519925,277.2965347365199,277.2965347365199,79907.88594916568,79903.98173584306,3.9042133226175793,0.0,8575.796259387458,8575.796259387458,0.9045597235746732,3650.4328826711176,277.2965347365199,4.146534736519925,1.0,0.002,0.30123887552959333,0.004395642460142754,0.00046659522354832605,0.0015334047775002967,0.23329761177416303,0.23329761177416303,0.0,1.0486225603123511e-12,1.0,1.0034299021819777,1.6821236204621073,0.09158404866025431,0.0,0.0003128446698199971,400.3867246788868,0.0,1601700.8324780355,267.9859755413766,0.006824207958459283,1.0,1279825.9433643513,2598.9739214249516,,,,,,,,,,,,,,,,,,,3.0,14758.24570326829,1450.0,0.375,6.1796691888313084,3.5
1073.0,-29.983223018459228,4.719985522835783,34.88190576230819,28.346446982491784,6.4562586631625605,-26.339274850282923,-39.849968848843105,2.812310495063613,-5.163980003677068,-5.170744511395412,39.769899022263594,37609.45289821982,20374.90387051626,20374.90387051626,57984.35676873608,79918.29707062664,79904.37039423097,20374.90387051626,100279.27426474722,100279.27426474722,100279.27426474722,126218.01673878555,124033.3229740227,2184.6937647628447,0.0,93221.88898411104,50913.09193303604,47009.774501194435,25938.742474038325,72948.51697523276,19777.059531290255,1450.0,0.0,0.886883103395224,2.8665062822247265,0.0014957518510113484,1.0,1.0,-3.4961417783800925,352301.8517193695,1544635.8421963335,4.384410228495571,1544635.8421963335,4.384410228495571,0.7624525187018916,0.09158571986018851,3.6322488022540216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6322488022540216,1.2786110828765889,1.2789100950830419,2.8407768796139905,6019.265324020704,14758.213061651915,6484.955740014654,0.0004150464621364582,25665.061525042405,2617.1079344161776,19383.966680141923,1976.6145095564666,0.7552667139031881,0.7552667139031881,32764.750987799882,32395.05729023726,1.0142853417050126,0.8,4336.831795719875,4287.898129693729,1.0142853417050126,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5746375381779005,4.719985522835783,-1.0724533884694791,5.792438911305262,3.5,3.5,1.0,0.6,0.00023384486837730724,1.0000195214386671,0.00023384030347816499,198.90835615365523,0.0,9.188838143517286e-07,2.604116729872799,0.014051461788998446,8.020506410916269e-05,0.00015363980426814455,0.0005580579950315104,0.09158571895994493,0.09158571895994493,0.09158571895994493,0.091895782392982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511130.6061841271,587.9587670972306,0.0,0.09158571895994493,0.09158571986018851,0.09158571986018851,0.375,0.375,0.5,4.86742895029749,1.7025226258762132,1.7025226258762132,8.753886504564434e-12,0.006764507718344248,1.6746027330153197,8.753886504564434e-12,25938.742474038325,19777.059531290255,0.7624525187018916,0.8000347437800245,3.866540602017417,0.7948668344885302,0.5155615831229147,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513936355786807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.63810805033,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3865758316588,261.3865758316588,-11.763424168341203,244.9895543340779,277.78359732923934,119716.15900823094,119718.13101209492,-1.9720038639716941,0.0,nan,277.78359732923934,4.633597329239365,271.2247887302104,-1.9252112697895996,264.6659801311739,-8.484019868826067,258.1071715321404,-15.042828467859579,251.54836293311072,-21.601637066889253,244.9895543340779,-28.160445665922083,1.0,1.0,25762.5980482374,25762.5980482374,277.29668421211977,4.146684212119794,277.29668421211977,277.29668421211977,79908.07700961904,79904.37039423097,3.70661538807326,0.0,8575.796259387458,8575.796259387458,0.9045611262097172,3650.410046265292,277.29668421211977,4.146684212119794,1.0,0.002,0.30092741190627853,0.004397042000299523,0.00046611289150668713,0.0015338871098286699,0.23305644575334356,0.23305644575334356,0.0,1.3353571720609025e-12,1.0,1.003414631904959,1.6746027330065658,0.09158571986018851,0.0,0.0003114630328600855,398.61835827285654,0.0,1601700.7961542294,267.9860199963229,0.006764507709590362,1.0,1279825.5851182272,2599.068568537471,,,,,,,,,,,,,,,,,,,3.0,14758.213061651915,1450.0,0.375,6.1796691888313084,3.5
1074.0,-29.98340980919997,4.721831312479848,34.882129379605416,28.346762561146193,6.456405333814186,-26.33942829489925,-39.850117872096575,2.8124238195200726,-5.16394249793143,-5.170646960788449,39.77025949978896,37609.078875231025,20378.50524293269,20378.50524293269,57987.584118163715,79918.4820692002,79904.76199687913,20378.50524293269,100283.26723981182,100283.26723981182,100283.26723981182,126222.17659621977,124033.30922719557,2188.8673690242013,0.0,93222.1238653285,50912.76759187095,47010.39585939727,25938.90935640795,72949.30521580522,19777.213264878894,1450.0,0.0,0.886882293522226,2.866517434349502,0.0014957518510113484,1.0,1.0,-3.5036406077826427,352303.1931864464,1544651.3101486217,4.3844374391780185,1544651.3101486217,4.3844374391780185,0.7624535400904637,0.0915873819234528,3.6322292133259135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6322292133259135,1.2786105671938013,1.2789095734426261,2.840762704861464,6019.2352894210235,14758.181020512933,6484.9566619578645,0.00041505169284418545,25665.264604809465,2617.1286427892774,19383.969435891875,1976.6147905647572,0.7552608451291585,0.7552608451291585,32764.609625964247,32395.05729023726,1.0142798716054349,0.8,4336.813084681793,4287.898129693729,1.0142798716054349,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.575799640263313,4.721831312479848,-1.071631443151336,5.793462755631184,3.5,3.5,1.0,0.6,0.00023384030347816499,1.0000194388317825,0.0002338357579842008,198.90851040018973,0.0,9.079965843934506e-07,2.573262320171039,0.014052369785582839,8.020371326087043e-05,0.00015363659021729454,0.0005580433112230395,0.09158738119255284,0.09158738119255284,0.09158738119255284,0.09189605599636293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511087.2495046451,587.9731434115719,0.0,0.09158738119255284,0.0915873819234528,0.0915873819234528,0.375,0.375,0.5,4.876689239463415,1.6953835537697728,1.6953835537697728,-3.296918293926865e-12,0.006704462857044291,1.6670063530058314,-3.296918293926865e-12,25938.90935640795,19777.213264878894,0.7624535400904637,0.800016213173688,3.8666616986097573,0.7949024866874278,0.5155508851519895,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451394759243806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.60725364062,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38656163723175,261.38656163723175,-11.763438362768227,244.9893773547813,277.7837459196824,119716.50920486811,119718.68060812129,-2.1714032531953125,0.0,nan,277.7837459196824,4.63374591968244,271.224872206704,-1.9251277932959852,264.66599849372164,-8.484001506278332,258.1071247807395,-15.042875219260452,251.54825106776167,-21.60174893223831,244.9893773547813,-28.160622645218666,1.0,1.0,25762.5980482374,25762.5980482374,277.29682742643377,4.146827426433788,277.29682742643377,277.29682742643377,79908.3220264497,79904.76199687913,3.5600295705808094,0.0,8575.796259387458,8575.796259387458,0.9045623353948078,3650.390359392543,277.29682742643377,4.146827426433788,1.0,0.002,0.3006173440494275,0.004398434298162741,0.00046563271482320134,0.0015343672857663655,0.23281635741160067,0.23281635741160067,0.0,5.895665899924296e-13,1.0,1.0033992075592058,1.6670063530091284,0.0915873819234528,0.0,0.00031006726829233434,396.8319190315257,0.0,1601700.751310644,267.98605750206855,0.006704462860341209,1.0,1279825.249588708,2599.1640866903062,,,,,,,,,,,,,,,,,,,3.0,14758.181020512933,1450.0,0.375,6.1796691888313084,3.5
1075.0,-29.98359415381993,4.723647521864931,34.882349849185076,28.347092389035993,6.456522559079403,-26.339582482536837,-39.85026696519924,2.8125108877911402,-5.163909483421207,-5.1705538737046135,39.770615967762,37608.67327906212,20382.054874873258,20382.054874873258,57990.72815393537,79918.73843359308,79905.16960688362,20382.054874873258,100287.22448175687,100287.22448175687,100287.22448175687,126226.29769327745,124033.27556669142,2193.0221265860323,0.0,93222.40378851091,50912.384938876625,47011.13205514921,25939.07321152058,72950.20526666979,19777.364382745436,1450.0,0.0,0.886881475447332,2.8665281149957886,0.0014957518510113484,1.0,1.0,-3.511180083476461,352304.4732772688,1544666.6061696003,4.384464925467821,1544666.6061696003,4.384464925467821,0.7624545496082534,0.09158903514797363,3.632205616482437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632205616482437,1.2786101731236712,1.2789091734681244,2.8407451253175027,6019.198040476857,14758.14722505793,6484.960400308131,0.00041505850746338793,25665.508407751146,2617.1535037705175,19383.980610070994,1976.6159300139186,0.7552541060989428,0.7552541060989428,32764.43934114536,32395.05729023726,1.0142732823177094,0.8,4336.79054531877,4287.898129693729,1.0142732823177094,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.576945046570579,4.723647521864931,-1.0708243686463002,5.794471890511232,3.5,3.5,1.0,0.6,0.0002338357579842008,1.0000191842969957,0.00023383127209563004,198.90866262699345,0.0,9.041374334500386e-07,2.5623254863974094,0.014053273923016288,8.020236180046432e-05,0.00015363339618373648,0.0005580280844978391,0.09158903434144465,0.09158903434144465,0.09158903434144465,0.09189631363438455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511044.07812909957,587.9874576583207,0.0,0.09158903434144465,0.09158903514797363,0.09158903514797363,0.375,0.375,0.5,4.885907659102692,1.6881473908120483,1.6881473908120483,-5.4569682106375694e-12,0.0066443902833839275,1.6593737902281305,-5.4569682106375694e-12,25939.07321152058,19777.364382745436,0.7624545496082534,0.799995057233317,3.866784001516243,0.7949357776575133,0.5155389644427106,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451395878154013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.59631680685,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3865439218511,261.3865439218511,-11.763456078148863,244.989201777881,277.7838860658191,119716.45290355328,119719.16292751874,-2.710023965448035,0.0,nan,277.7838860658191,4.6338860658191265,271.2249492082354,-1.9250507917645905,264.66601235064434,-8.48398764935564,258.1070754930578,-15.0429245069422,251.54813863546897,-21.601861364531004,244.989201777881,-28.160798222118984,1.0,1.0,25762.5980482374,25762.5980482374,277.2969680437985,4.146968043798495,277.2969680437985,277.2969680437985,79908.55634426232,79905.16960688362,3.386737378707039,0.0,8575.796259387458,8575.796259387458,0.90456379197742,3650.366644564849,277.2969680437985,4.146968043798495,1.0,0.002,0.3003086788375347,0.004399819664654495,0.00046515470623499546,0.0015348452929490328,0.23257735311749772,0.23257735311749772,0.0,-8.159718560551976e-13,1.0,1.0033837090241282,1.6593737902335874,0.09158903514797363,0.0,0.0003086646334086997,395.0366926641039,0.0,1601700.7012467505,267.98609051657877,0.006644390288840896,1.0,1279824.929411462,2599.260018159568,,,,,,,,,,,,,,,,,,,3.0,14758.14722505793,1450.0,0.375,6.1796691888313084,3.5
1076.0,-29.98377789046078,4.7254344957178205,34.88256720201932,28.3473999001086,6.456646812782558,-26.339735420139036,-39.85041588367892,2.812604342457981,-5.163886418798427,-5.170469939656025,39.770967031989734,37608.30080219878,20385.56313687012,20385.56313687012,57993.8639390689,79918.95455441678,79905.55876124193,20385.56313687012,100291.12189811206,100291.12189811206,100291.12189811206,126230.35379828603,124033.19610625126,2197.1576920347666,0.0,93222.65696090489,50912.049359801145,47011.7862234486,25939.231900173963,72951.01812362256,19777.51113357475,1450.0,0.0,0.886880630337965,2.8665378391038754,0.0014957518510113484,1.0,1.0,-3.5188636577799457,352305.6275028544,1544681.670426308,4.384493320118177,1544681.670426308,4.384493320118177,0.7624555426192905,0.09159067919883049,3.632185063483942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632185063483942,1.27860974934139,1.2789087438507432,2.8407299923646563,6019.16597556568,14758.114409457667,6484.961991833363,0.00041506416829281895,25665.723340508153,2617.1754208122197,19383.985367246416,1976.6164151108092,0.7552479667172566,0.7552479667172566,32764.29102182104,32395.05729023726,1.0142675430068204,0.8,4336.770913368511,4287.898129693729,1.0142675430068204,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.578077103495357,4.7254344957178205,-1.0700347684954332,5.795469264213254,3.5,3.5,1.0,0.6,0.00023383127209563004,1.0000191210543095,0.00023382680108066756,198.9088143519489,0.0,8.922820963037113e-07,2.528727460924718,0.014054166205112592,8.020101194394946e-05,0.00015363026015168056,0.0005580135362220864,0.09159067866360164,0.09159067866360164,0.09159067866360164,0.09189653780546554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511001.0888321941,588.0017108408691,0.0,0.09159067866360164,0.09159067919883049,0.09159067919883049,0.375,0.375,0.5,4.8950834714238205,1.6808082627729846,1.6808082627729846,-9.15179043659009e-12,0.006583520857589065,1.6516062818760702,-9.15179043659009e-12,25939.231900173963,19777.51113357475,0.7624555426192905,0.799976002261332,3.8669039267355556,0.7949699048859425,0.515528114199419,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451396982413131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.56271878137,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3865240199065,261.3865240199065,-11.76347598009346,244.9890275173029,277.7840205225087,119716.62007374548,119719.66458851857,-3.044514773100128,0.0,nan,277.7840205225087,4.634020522508706,271.22502192146993,-1.9249780785300459,264.6660233204268,-8.483976679573175,258.10702471938663,-15.042975280613348,251.54802611834427,-21.60197388165571,244.9890275173029,-28.160972482697076,1.0,1.0,25762.5980482374,25762.5980482374,277.29709735606576,4.147097356065785,277.29709735606576,277.29709735606576,79908.80466076481,79905.55876124193,3.2458995228807908,0.0,8575.796259387458,8575.796259387458,0.9045650606673069,3650.3459888013617,277.29709735606576,4.147097356065785,1.0,0.002,0.30000144137704615,0.0044011972425544365,0.00046467890013308005,0.001535321098153783,0.23233945006654003,0.23233945006654003,0.0,-1.7131370107226207e-12,1.0,1.0033679355767657,1.651606281885222,0.09159067919883049,0.0,0.0003072368870507328,393.20933858451656,0.0,1601700.6385392467,267.98611358120155,0.006583520866740855,1.0,1279824.6407163586,2599.3575247778726,,,,,,,,,,,,,,,,,,,3.0,14758.114409457667,1450.0,0.375,6.1796691888313084,3.5
1077.0,-29.98395963761958,4.7271926323324065,34.88278150534922,28.347708284296118,6.456754982997021,-26.33988817555615,-39.850564767234005,2.8126835209463854,-5.163869193748212,-5.170391642868807,39.771313803912605,37607.92321479048,20389.023606914496,20389.023606914496,57996.94682170497,79919.20549412795,79905.95404782494,20389.023606914496,100294.97765473943,100294.97765473943,100294.97765473943,126234.36470522592,124033.0907720606,2201.2739331653183,0.0,93222.93384138729,50911.69721242842,47012.48514328763,25939.387050486486,72951.87219377412,19777.654853619264,1450.0,0.0,0.8868797720726489,2.8665469700687978,0.0014957518510113484,1.0,1.0,-3.526613332121997,352306.70421012776,1544696.550609102,4.3845221568301245,1544696.550609102,4.3845221568301245,0.7624565227823431,0.09159231472298905,3.6321632786847617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6321632786847617,1.2786093916742034,1.278908380382939,2.8407137491214804,6019.131558082526,14758.079585927459,6484.963874453682,0.0004150702663921014,25665.95350722893,2617.198891285906,19383.990994524534,1976.6169889334824,0.7552414130675078,0.7552414130675078,32764.133813107106,32395.05729023726,1.0142614597224193,0.8,4336.7501047944,4287.898129693729,1.0142614597224193,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.579193738763826,4.7271926323324065,-1.0692604186738466,5.796453051006253,3.5,3.5,1.0,0.6,0.00023382680108066756,1.000018914039791,0.00023382237855489556,198.90896443424245,0.0,8.893242851356992e-07,2.5203450240745715,0.014055055529397727,8.019966242500088e-05,0.00015362713865566669,0.0005579988516345248,0.09159231395623046,0.09159231395623046,0.09159231395623046,0.0918967415975724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510958.2886907814,588.0159006789909,0.0,0.09159231395623046,0.09159231472298905,0.09159231472298905,0.375,0.375,0.5,4.90421633547071,1.673373397265209,1.673373397265209,5.6274984672199935e-12,0.006522449120609508,1.643778310746825,5.6274984672199935e-12,25939.387050486486,19777.654853619264,0.7624565227823431,0.7999560776284569,3.8670238778506985,0.7950028570569648,0.5155169029095873,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513980830319357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.554336344525,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38650104768675,261.38650104768675,-11.763498952313228,244.9888545311416,277.78414756423103,119716.61966290172,119720.13385580684,-3.5141929051165177,0.0,nan,277.78414756423103,4.634147564231057,271.2250889576147,-1.924911042385304,264.66603035099524,-8.483969649004734,258.10697174437837,-15.043028255621607,251.54791313775956,-21.602086862240412,244.9888545311416,-28.161145468858365,1.0,1.0,25762.5980482374,25762.5980482374,277.2972217461335,4.147221746133539,277.2972217461335,277.2972217461335,79909.05172355931,79905.95404782494,3.0976757343742065,0.0,8575.796259387458,8575.796259387458,0.9045664053907131,3650.3240950781856,277.2972217461335,4.147221746133539,1.0,0.002,0.2996956430294817,0.00440256753890416,0.0004642053175225817,0.0015357946796154774,0.23210265876129085,0.23210265876129085,0.0,-2.8619407191343704e-12,1.0,1.0033520385659815,1.6437783107411974,0.09159231472298905,0.0,0.0003057977813266054,391.3674532651071,0.0,1601700.5688004377,267.98613080625177,0.00652244911498201,1.0,1279824.371410692,2599.455731369996,,,,,,,,,,,,,,,,,,,3.0,14758.079585927459,1450.0,0.375,6.1796691888313084,3.5
1078.0,-29.98413871742336,4.72892234898656,34.88299283738387,28.34800147628414,6.456854911708843,-26.340039354499336,-39.85070959953589,2.8127555488029556,-5.16385601635676,-5.170317457917593,39.77165673101133,37607.551014008284,20392.43400222255,20392.43400222255,57999.985016230836,79919.45236470799,79906.36464156222,20392.43400222255,100298.79864378477,100298.79864378477,100298.79864378477,126238.33799976665,124032.96724574681,2205.3707540198347,0.0,93223.20622881182,50911.34985750241,47013.17374589934,25939.539355981873,72952.7131018812,19777.796110297335,1450.0,0.0,0.8868789067985829,2.8665556654280455,0.0014957518510113484,1.0,1.0,-3.53439404916611,352307.72437434027,1544711.265915055,4.384551229066272,1544711.265915055,4.384551229066272,0.7624574915875062,0.09159394082756811,3.632142465458719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632142465458719,1.2786090670383587,1.278908050016206,2.840698192350417,6019.098595151404,14758.045039951334,6484.9651557144225,0.00041507604083727845,25666.175574156136,2617.22153581051,19383.99482429863,1976.617379461756,0.755235027840175,0.755235027840175,32763.983615517052,32395.05729023726,1.0142556477444304,0.8,4336.730224231766,4287.898129693729,1.0142556477444304,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.580294215760177,4.72892234898656,-1.068500252924613,5.797422601911173,3.5,3.5,1.0,0.6,0.00023382237855489556,1.0000186364787929,0.0002338180210103056,198.90911231409575,0.0,8.796800214926055e-07,2.493013180910044,0.01405593520941922,8.019834964779906e-05,0.0001536240289070965,0.000557984359108323,0.09159394007600748,0.09159394007600748,0.09159394007600748,0.09189693069809564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510915.68070375366,588.0300262091176,0.0,0.09159394007600748,0.09159394082756811,0.09159394082756811,0.375,0.375,0.5,4.9133060817644125,1.6658560045900686,1.6658560045900686,-5.7696070143720135e-11,0.0064614415608161835,1.6359234087514665,-5.7696070143720135e-11,25939.539355981873,19777.796110297335,0.7624574915875062,0.7999364437141101,3.867142164334456,0.795035339333188,0.5155058587264318,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513991717349177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.52700450136,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.386475056677,261.386475056677,-11.763524943322977,244.98868297348787,277.7842671398639,119716.61936452288,119720.59535845906,-3.975993936206174,0.0,nan,277.7842671398639,4.634267139863937,271.2251503065943,-1.9248496934056902,264.66603347331096,-8.483966526689017,258.1069166400399,-15.043083359960065,251.54779980676483,-21.60220019323515,244.98868297348787,-28.16131702651211,1.0,1.0,25762.5980482374,25762.5980482374,277.29734380929045,4.147343809290476,277.29734380929045,277.29734380929045,79909.2723759249,79906.36464156222,2.907734362685005,0.0,8575.796259387458,8575.796259387458,0.9045676901386078,3650.303177786013,277.29734380929045,4.147343809290476,1.0,0.002,0.2993912889659062,0.004403930769663829,0.00046373396789515614,0.0015362660265595064,0.23186698394757807,0.23186698394757807,0.0,-5.545337626589042e-12,1.0,1.0033360861300729,1.6359234088091625,0.09159394082756811,0.0,0.0003043535041139023,389.5189544295706,0.0,1601700.4944879021,267.9861439836432,0.006461441618512254,1.0,1279824.1162480447,2599.5542430348173,,,,,,,,,,,,,,,,,,,3.0,14758.045039951334,1450.0,0.375,6.1796691888313084,3.5
