time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1079.0,-29.98431636480811,4.730624037721995,34.88320126216403,28.34831076851117,6.456964726819635,-26.340188255644474,-39.850854117516405,2.8128366176584763,-5.163848132634655,-5.17024846330227,39.771995562181615,37607.17116314428,20395.797352109985,20395.797352109985,58002.968515254266,79919.69678950935,79906.78246573123,20395.797352109985,100302.57981784121,100302.57981784121,100302.57981784121,126242.26816823045,124032.82013018384,2209.44803804661,0.0,93223.4750480054,50910.99404016181,47013.86778649288,25939.688350389242,72953.55613688212,19777.93452544317,1450.0,0.0,0.8868780299333061,2.866563813515649,0.0014957518510113484,1.0,1.0,-3.5422289957382986,352308.6731664804,1544725.8055647963,4.38458069079341,1544725.8055647963,4.38458069079341,0.7624584481619798,0.09159555782665943,3.6321205030546455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6321205030546455,1.2786087003798066,1.2789076777000319,2.840681830160968,6019.063925635371,14758.011920573497,6484.967907261384,0.0004150822914140822,25666.40478189081,2617.244908494829,19384.003048856634,1976.6182181332701,0.7552286038336468,0.7552286038336468,32763.825124755378,32395.05729023726,1.0142495148648472,0.8,4336.70924596232,4287.898129693729,1.0142495148648472,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5813795119934495,4.730624037721995,-1.0677547404187253,5.79837877814072,3.5,3.5,1.0,0.6,0.0002338180210103056,1.0000184874354212,0.00023381369839465594,198.90925901128307,0.0,8.667553262551253e-07,2.4563845946070253,0.014056801964745475,8.019703973944389e-05,0.00015362098127086172,0.0005579699157732705,0.091595557175679,0.091595557175679,0.091595557175679,0.09189710105242235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510873.2649613437,588.0440873952143,0.0,0.091595557175679,0.09159555782665943,0.09159555782665943,0.375,0.375,0.5,4.922352437651315,1.6582631733497806,1.6582631733497806,-1.1368683772161603e-11,0.006400330667588605,1.628019467563945,-1.1368683772161603e-11,25939.688350389242,19777.93452544317,0.7624584481619798,0.7999165551307575,3.867259035134631,0.7950670479506688,0.5154946949067469,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514002444614178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.49037591506,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38644762473416,261.38644762473416,-11.763552375265817,244.98851292190236,277.7843823275639,119716.72963757878,119720.92605917729,-4.196421598518953,0.0,nan,277.7843823275639,4.634382327563912,271.2252084464368,-1.9247915535631819,264.66603456529407,-8.483965434705908,258.10686068416976,-15.043139315830217,251.54768680303798,-21.602313196962,244.98851292190236,-28.161487078097622,1.0,1.0,25762.5980482374,25762.5980482374,277.2974615252322,4.147461525232245,277.2974615252322,277.2974615252322,79909.54152161522,79906.78246573123,2.7590558839874575,0.0,8575.796259387458,8575.796259387458,0.9045690458195723,3650.281105569919,277.2974615252322,4.147461525232245,1.0,0.002,0.29908838844942875,0.004405286747889433,0.0004632648645775036,0.0015367351351239283,0.2316324322887518,0.2316324322887518,0.0,-2.985680279399272e-13,1.0,1.0033200333274048,1.6280194675753137,0.09159555782665943,0.0,0.00030289997163224767,387.6586166243947,0.0,1601700.4139187357,267.9861518673653,0.006400330678957289,1.0,1279823.878937344,2599.6533198626685,,,,,,,,,,,,,,,,,,,3.0,14758.011920573497,1450.0,0.375,6.1796691888313084,3.5
1080.0,-29.984492645001115,4.7322980294334345,34.883406804157495,28.348589641414605,6.457061394128267,-26.34033724108779,-39.850998600572325,2.8129059902134244,-5.163849339525882,-5.170187890465787,39.77232928471767,37606.8212971502,20399.120994992394,20399.120994992394,58005.942292142594,79919.93044847339,79907.1825982211,20399.120994992394,100306.3035932135,100306.3035932135,100306.3035932135,126246.13613357548,124032.63064590702,2213.505487668456,0.0,93223.73652319904,50910.671646005096,47014.51653021549,25939.832540361982,72954.34907057747,19778.06887378087,1450.0,0.0,0.8868771286870836,2.8665710805688813,0.0014957518510113484,1.0,1.0,-3.5501956783518267,352309.5061469038,1544740.1260983506,4.384610971735275,1544740.1260983506,4.384610971735275,0.7624593891655429,0.09159716599296515,3.6321009216648714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6321009216648714,1.27860838784171,1.278907359561634,2.8406672099155044,6019.032947089614,14757.978237198236,6484.968579379001,0.0004150876509488008,25666.61514473211,2617.2663595348167,19384.005057861166,1976.6184229947196,0.7552224922747398,0.7552224922747398,32763.68381632123,32395.05729023726,1.0142440468703073,0.8,4336.690541992605,4287.898129693729,1.0142440468703073,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.582451995446478,4.7322980294334345,-1.0670256365203379,5.799323665953772,3.5,3.5,1.0,0.6,0.00023381369839465594,1.00001834517958,0.00023380940911905813,198.909404579663,0.0,8.598082758667135e-07,2.436696653806266,0.014057661773021342,8.019573016741565e-05,0.0001536179682272403,0.0005579559639824444,0.09159716533333914,0.09159716533333914,0.09159716533333914,0.09189724063548824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510831.0397589394,588.0580847566391,0.0,0.09159716533333914,0.09159716599296515,0.09159716599296515,0.375,0.375,0.5,4.9313547355554315,1.6505864960894314,1.6505864960894314,4.8487436288269237e-11,0.006338550939915422,1.6199922121139707,4.8487436288269237e-11,25939.832540361982,19778.06887378087,0.7624593891655429,0.7998980755865241,3.867374675120623,0.7950991686051027,0.5154842963613947,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514013086089166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.47068797426,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3864179428853,261.3864179428853,-11.763582057114661,244.9883442191853,277.78449166658356,119716.80881862716,119721.34942184445,-4.540603217289634,0.0,nan,277.78449166658356,4.634491666583585,271.2252621771088,-1.9247378228911884,264.6660326876204,-8.483967312379605,258.10680319814645,-15.043196801853526,251.54757370866747,-21.602426291332506,244.9883442191853,-28.16165578081467,1.0,1.0,25762.5980482374,25762.5980482374,277.2975687564171,4.147568756417115,277.2975687564171,277.2975687564171,79909.7842386147,79907.1825982211,2.601640393593698,0.0,8575.796259387458,8575.796259387458,0.904570254524423,3650.261426273196,277.2975687564171,4.147568756417115,1.0,0.002,0.2987869644499908,0.004406634816376674,0.0004627980400681471,0.0015372019595532066,0.23139902003407353,0.23139902003407353,0.0,-3.7864633303796857e-13,1.0,1.0033037291853217,1.6199922120654833,0.09159716599296515,0.0,0.00030142346212689577,385.76888170229364,0.0,1601700.321884822,267.9861506604741,0.006338550891427985,1.0,1279823.670593663,2599.7538408491478,,,,,,,,,,,,,,,,,,,3.0,14757.978237198236,1450.0,0.375,6.1796691888313084,3.5
1081.0,-29.98466694561334,4.733944724029367,34.883609535407594,28.34887570878493,6.457149535554849,-26.34048529749045,-39.85114294392986,2.81296788742272,-5.163854437111922,-5.170131319859794,39.77265932004831,37606.463333162385,20402.39665041167,20402.39665041167,58008.85998357405,79920.18901978586,79907.59684325855,20402.39665041167,100309.99349367022,100309.99349367022,100309.99349367022,126249.96747518342,124032.42443556088,2217.543039622548,0.0,93224.01367458439,50910.33176388606,47015.20212299815,25939.9739815132,72955.17610451135,19778.200843693805,1450.0,0.0,0.8868762204181033,2.8665779229248045,0.0014957518510113484,1.0,1.0,-3.558189387672769,352310.284089395,1544754.288505892,4.384641488676859,1544754.288505892,4.384641488676859,0.7624603192659043,0.09159876520955534,3.632079865827602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632079865827602,1.2786081098704722,1.2789070760408114,2.840651359700468,6018.999362385925,14757.943905769458,6484.9702623809735,0.00041509358178799994,25666.840245359654,2617.2893134107626,19384.01008846669,1976.618935973721,0.7552160648980216,0.7552160648980216,32763.531867416816,32395.05729023726,1.0142381671444785,0.8,4336.6704296212265,4287.898129693729,1.0142381671444785,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.583508994155212,4.733944724029367,-1.0663101872461604,5.800254911275528,3.5,3.5,1.0,0.6,0.00023380940911905813,1.0000181391921616,0.0002338051680821859,198.9095485135326,0.0,8.531772552394506e-07,2.417904341348603,0.014058514950276583,8.019442188133249e-05,0.00015361498723772565,0.0005579419022355074,0.09159876436609622,0.09159876436609622,0.09159876436609622,0.09189736587535147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510789.012751376,588.0720158380717,0.0,0.09159876436609622,0.09159876520955534,0.09159876520955534,0.375,0.375,0.5,4.940312826411051,1.6428365384132348,1.6428365384132348,-2.5693225325085223e-11,0.006276882747897616,1.611941932187051,-2.5693225325085223e-11,25939.9739815132,19778.200843693805,0.7624603192659043,0.7998787973893801,3.8674898340952475,0.795130148140194,0.5154735461030147,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514023645681045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.4518956618,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38638582508173,261.38638582508173,-11.763614174918246,244.9881768845058,277.7845947656552,119716.79064701834,119721.70389200441,-4.913244986082784,0.0,nan,277.7845947656552,4.6345947656552084,271.2253111894307,-1.9246888105692506,264.66602761319206,-8.48397238680792,258.1067440369691,-15.043255963030902,251.5474604607377,-21.602539539262267,244.9881768845058,-28.161823115494172,1.0,1.0,25762.5980482374,25762.5980482374,277.2976736309968,4.147673630996849,277.2976736309968,277.2976736309968,79910.03408694768,79907.59684325855,2.4372436891280813,0.0,8575.796259387458,8575.796259387458,0.9045715542402857,3650.24026515674,277.2976736309968,4.147673630996849,1.0,0.002,0.29848702143029193,0.00440797568475674,0.0004623335055348451,0.0015376664972097905,0.23116675276742255,0.23116675276742255,0.0,2.7446356819227358e-12,1.0,1.0032873775247693,1.6119419322127442,0.09159876520955534,0.0,0.0002999424977592535,383.8734500872475,0.0,1601700.225527844,267.98614556288805,0.006276882773590842,1.0,1279823.4760162614,2599.854621426331,,,,,,,,,,,,,,,,,,,3.0,14757.943905769458,1450.0,0.375,6.1796691888313084,3.5
1082.0,-29.984839807635932,4.7355644382816235,34.8838094739042,28.349143685214244,6.457230524353453,-26.340632774435928,-39.8512871825136,2.8130234911675362,-5.163868701903596,-5.170083275209597,39.77298425053171,37606.124745933346,20405.634289791913,20405.634289791913,58011.75903572526,79920.43784496887,79907.99086941515,20405.634289791913,100313.62515920706,100313.62515920706,100313.62515920706,126253.73574264551,124032.17537009383,2221.560372551682,0.0,93224.28294911406,50910.01326382675,47015.85520587478,25940.110583438447,72955.96578931322,19778.328720030117,1450.0,0.0,0.8868752872235199,2.8665838728485658,0.0014957518510113484,1.0,1.0,-3.566313920222683,352310.94478773687,1544768.2319512074,4.384672843138358,1544768.2319512074,4.384672843138358,0.7624612337874017,0.09160035496267901,3.6320601765961342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6320601765961342,1.2786078609594698,1.2789068216487027,2.84063651373974,6018.96790557661,14757.90995731002,6484.971055782456,0.00041509903794112376,25667.053522356906,2617.311061611958,19384.012459996815,1976.6191778024927,0.7552098819255845,0.7552098819255845,32763.389780428388,32395.05729023726,1.0142326690357435,0.8,4336.651622599943,4287.898129693729,1.0142326690357435,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.584553725729883,4.7355644382816235,-1.0656109106286573,5.801175348910281,3.5,3.5,1.0,0.6,0.0002338051680821859,1.000017989504616,0.00023380096211869867,198.9096912596258,0.0,8.435827294824386e-07,2.390713455353231,0.014059358533006066,8.01931145645975e-05,0.0001536120535175884,0.000557928222226387,0.09160035441566204,0.09160035441566204,0.09160035441566204,0.09189745992223895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510747.18028620054,588.085881783189,0.0,0.09160035441566204,0.09160035496267901,0.09160035496267901,0.375,0.375,0.5,4.949226036591193,1.6350051321681462,1.6350051321681462,2.3305801732931286e-12,0.006214573306010607,1.6037693549869232,2.3305801732931286e-12,25940.110583438447,19778.328720030117,0.7624612337874017,0.7998604849632586,3.8676038720827313,0.7951612785615809,0.5154633255700384,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514034086705871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.4247047758,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38635119477,261.38635119477,-11.763648805229991,244.98801085258913,277.78469153694857,119716.78343167082,119722.08102994038,-5.297598269561464,0.0,nan,277.78469153694857,4.634691536948594,271.22535540008056,-1.924644599919418,264.66601926320334,-8.483980736796639,258.10668312633624,-15.043316873663741,251.54734698946223,-21.60265301053775,244.98801085258913,-28.16198914741085,1.0,1.0,25762.5980482374,25762.5980482374,277.29776762195274,4.147767621952767,277.29776762195274,277.29776762195274,79910.28274586186,79907.99086941515,2.2918764467030996,0.0,8575.796259387458,8575.796259387458,0.9045727695971479,3650.220477479115,277.29776762195274,4.147767621952767,1.0,0.002,0.2981885821815275,0.00440930850981125,0.0004618712919663539,0.00153812871078576,0.23093564598317695,0.23093564598317695,0.0,2.7521140748276718e-12,1.0,1.0032707765503635,1.6037693549845926,0.09160035496267901,0.0,0.000298438733801671,381.9488483542545,0.0,1601700.1176582037,267.9861312980964,0.006214573303680027,1.0,1279823.3107639458,2599.956833899354,,,,,,,,,,,,,,,,,,,3.0,14757.90995731002,1450.0,0.375,6.1796691888313084,3.5
1083.0,-29.985010769320994,4.737157554208421,34.88400668184113,28.349415957368933,6.457303801213106,-26.340779312256327,-39.851427474617935,2.813072344143236,-5.163887267082885,-5.170039576724531,39.77330539066711,37605.76750749883,20408.82608972188,20408.82608972188,58014.59359722071,79920.70632981225,79908.39418155602,20408.82608972188,100317.22027127791,100317.22027127791,100317.22027127791,126257.46455057793,124031.90713087881,2225.5574196991233,0.0,93224.56435761931,50909.668470767596,47016.55098539079,25940.244279300023,72956.79526469082,19778.454089090264,1450.0,0.0,0.8868743456279499,2.8665893626381473,0.0014957518510113484,1.0,1.0,-3.5744761851063345,352311.5457193054,1544782.0128396566,4.384704479910572,1544782.0128396566,4.384704479910572,0.762462137061416,0.09160193592545263,3.6320393907970776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6320393907970776,1.278607643254533,1.2789065985148058,2.840620740817866,6018.934484647858,14757.875533035993,6484.972616437225,0.0004151049253186248,25667.277891818376,2617.3339409297137,19384.017124898357,1976.6196534900662,0.7552034620343261,0.7552034620343261,32763.239779912317,32395.05729023726,1.0142268647165884,0.8,4336.631768122559,4287.898129693729,1.0142268647165884,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.585583665687749,4.737157554208421,-1.0649252005099523,5.8020827547183735,3.5,3.5,1.0,0.6,0.00023380096211869867,1.000017791762481,0.00023379680246152042,198.90983243663499,0.0,8.366068986963482e-07,2.370943950905451,0.014060195139904762,8.019184303596034e-05,0.00015360911908273833,0.0005579143712941447,0.09160193525651096,0.09160193525651096,0.09160193525651096,0.09189753834716986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510705.549736942,588.0996802245794,0.0,0.09160193525651096,0.09160193592545263,0.09160193592545263,0.375,0.375,0.5,4.958094167516958,1.627100377935335,1.627100377935335,1.2107648217352107e-11,0.006152309641663578,1.5955633916182137,1.2107648217352107e-11,25940.244279300023,19778.454089090264,0.762462137061416,0.7998410499992624,3.867717332931818,0.7951910906549681,0.5154525684833505,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514044441569893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.404935271355,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38631398043606,261.38631398043606,-11.76368601956392,244.98784614470225,277.78478181616794,119716.70301470727,119722.39590499738,-5.692890290118366,0.0,nan,277.78478181616794,4.634781816167958,271.2253946818772,-1.924605318122758,264.6660075475844,-8.483992452415578,258.10662041329,-15.043379586709989,251.54723327899458,-21.602766721005395,244.98784614470225,-28.16215385529773,1.0,1.0,25762.5980482374,25762.5980482374,277.2978583495566,4.1478583495566,277.2978583495566,277.2978583495566,79910.53821122606,79908.39418155602,2.144029670031159,0.0,8575.796259387458,8575.796259387458,0.9045740526393216,3650.199587751063,277.2978583495566,4.1478583495566,1.0,0.002,0.2978916530766738,0.004410633931930678,0.00046141141325175964,0.0015385885869403672,0.2307057066258798,0.2307057066258798,0.0,1.921266964965973e-13,1.0,1.0032541069748735,1.595563391606106,0.09160193592545263,0.0,0.0002969285964444303,380.01609473261914,0.0,1601700.0048964494,267.9861127329171,0.00615230962955593,1.0,1279823.1604605268,2600.0594312087082,,,,,,,,,,,,,,,,,,,3.0,14757.875533035993,1450.0,0.375,6.1796691888313084,3.5
1084.0,-29.98517958821713,4.738724455645222,34.88420122406606,28.34966496974232,6.457372283893545,-26.340924401010447,-39.85156755717469,2.8131170966979746,-5.163909534156744,-5.169999733575623,39.77362293984749,37605.4404906714,20411.97182979494,20411.97182979494,58017.412320466334,79920.95563625386,79908.80971793816,20411.97182979494,100320.7815477331,100320.7815477331,100320.7815477331,126261.15686043048,124031.62274211601,2229.534118314456,0.0,93224.83209309899,50909.359343988865,47017.19194345569,25940.37531269738,72957.56725615307,19778.5771530346,1450.0,0.0,0.8868733974087957,2.8665944426821826,0.0014957518510113484,1.0,1.0,-3.582661922316049,352312.0936337709,1544795.639722208,4.384736339275444,1544795.639722208,4.384736339275444,0.7624630297215984,0.09160350766730709,3.6320207993878415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6320207993878415,1.2786074444528066,1.2789063943477514,2.840606642128697,6018.904611217305,14757.841417005442,6484.972550018127,0.00041511000319538054,25667.48299151028,2617.3548552778248,19384.01692636723,1976.6196332455252,0.7551974197383765,0.7551974197383765,32763.105615043507,32395.05729023726,1.0142216731686255,0.8,4336.614009694634,4287.898129693729,1.0142216731686255,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5865987429073085,4.738724455645222,-1.0642526103945613,5.802977066039784,3.5,3.5,1.0,0.6,0.00023379680246152042,1.0000175687876962,0.0002337926950072969,198.90997184434198,0.0,8.273967123190511e-07,2.344842282712191,0.014061022536617082,8.019057342514141e-05,0.000153606229036379,0.0005579010187756611,0.09160350691969422,0.09160350691969422,0.09160350691969422,0.0918976029497246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510664.122634944,588.1134106722678,0.0,0.09160350691969422,0.09160350766730709,0.09160350766730709,0.375,0.375,0.5,4.966917102168707,1.6191328454754625,1.6191328454754625,1.4154011296341196e-11,0.00609019941890665,1.5873378112596015,1.4154011296341196e-11,25940.37531269738,19778.5771530346,0.7624630297215984,0.7998231909701635,3.867828674665995,0.795221311543571,0.5154426319978459,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514054682612865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.378833603165,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38627441087243,261.38627441087243,-11.763725589127546,244.9876828466448,277.78486597509954,119716.68963092586,119722.7428146122,-6.053183686299983,0.0,nan,277.78486597509954,4.634865975099558,271.22542934941464,-1.9245706505853377,264.66599272371644,-8.484007276283535,258.106556098023,-15.043443901976957,251.5471194723363,-21.60288052766367,244.9876828466448,-28.16231715335519,1.0,1.0,25762.5980482374,25762.5980482374,277.2979466472594,4.147946647259403,277.2979466472594,277.2979466472594,79910.76120696124,79908.80971793816,1.9514890230784658,0.0,8575.796259387458,8575.796259387458,0.9045752002265215,3650.180903384781,277.2979466472594,4.147946647259403,1.0,0.002,0.2975962379623108,0.0044119520461902316,0.0004609538758305818,0.0015390461312108895,0.2304769379152909,0.2304769379152909,0.0,7.04147113880782e-12,1.0,1.0032373967787478,1.5873378112454475,0.09160350766730709,0.0,0.0002954146273198979,378.0784414983789,0.0,1601699.8880907232,267.98609046584323,0.006090199404752639,1.0,1279823.0234177478,2600.162249159836,,,,,,,,,,,,,,,,,,,3.0,14757.841417005442,1450.0,0.375,6.1796691888313084,3.5
1085.0,-29.985348181462786,4.740265438583935,34.88439310635993,28.349938115011923,6.457449120725964,-26.341068451238804,-39.851707430183865,2.8131693904908417,-5.163941165024426,-5.169968565554878,39.773935323314745,37605.09189180951,20415.082048525954,20415.082048525954,58020.173940335466,79921.2162182334,79909.19999846717,20415.082048525954,100324.28204699312,100324.28204699312,100324.28204699312,126264.78347951132,124031.29333979206,2233.490139719264,0.0,93225.1063531077,50909.02436548049,47017.86887514134,25940.5014325182,72958.37030765954,19778.69606156584,1450.0,0.0,0.8868724237231701,2.866598615162232,0.0014957518510113484,1.0,1.0,-3.590988537621172,352312.5222501378,1544809.0450190473,4.384769054340484,1544809.0450190473,4.384769054340484,0.7624639066063652,0.09160507019874557,3.6320001006557368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6320001006557368,1.2786072106033994,1.2789061551915741,2.8405909731587746,6018.871410550264,14757.808039597492,6484.9744580533425,0.0004151158968049784,25667.70478235296,2617.3774716496423,19384.022629612173,1976.6202148146588,0.7551911163844716,0.7551911163844716,32762.956242521715,32395.05729023726,1.0142158931624343,0.8,4336.594238340285,4287.898129693729,1.0142158931624343,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.587602357989414,4.740265438583935,-1.0635958403147008,5.803861278898636,3.5,3.5,1.0,0.6,0.0002337926950072969,1.0000175453285463,0.00023378859310962046,198.91011106588272,0.0,8.170136039495821e-07,2.3154165535931157,0.014061839550221032,8.018930573205563e-05,0.0001536033892752413,0.0005578875253087386,0.09160506945816799,0.09160506945816799,0.09160506945816799,0.09189763581834186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510622.89477019804,588.1270744464614,0.0,0.09160506945816799,0.09160507019874557,0.09160507019874557,0.375,0.375,0.5,4.975694123913404,1.6110903907694478,1.6110903907694478,1.1084466677857563e-11,0.006027400530456362,1.57898002793371,1.1084466677857563e-11,25940.5014325182,19778.69606156584,0.7624639066063652,0.7998042614749724,3.8679398132597744,0.7952504105515116,0.5154321804781533,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514064795310826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.34940787405,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.386233694283,261.386233694283,-11.763766305716956,244.9875208170101,277.784946571555,119716.72589294006,119722.95454379483,-6.228650854755806,0.0,nan,277.784946571555,4.6349465715550195,271.2254614206515,-1.9245385793484502,264.6659762697358,-8.484023730264198,258.1064911188256,-15.043508881174375,251.5470059679198,-21.602994032080176,244.9875208170101,-28.16247918298987,1.0,1.0,25762.5980482374,25762.5980482374,277.29802332481853,4.148023324818553,277.29802332481853,277.29802332481853,79911.06737457181,79909.19999846717,1.8673761046375148,0.0,8575.796259387458,8575.796259387458,0.9045764778894906,3650.1601011590155,277.29802332481853,4.148023324818553,1.0,0.002,0.2973023614468435,0.0044132618977507755,0.0004604987132358559,0.001539501284391204,0.23024935661792795,0.23024935661792795,0.0,-2.3729403858530063e-12,1.0,1.0032204170889334,1.5789800279226256,0.09160507019874557,0.0,0.00029387601878197526,376.10926336277845,0.0,1601699.759476307,267.98605883497555,0.006027400519371895,1.0,1279822.91621356,2600.2666226159995,,,,,,,,,,,,,,,,,,,3.0,14757.808039597492,1450.0,0.375,6.1796691888313084,3.5
1086.0,-29.985514012883023,4.741780897980539,34.88458240507902,28.35019704597073,6.4575034821450235,-26.341212263377173,-39.85184730319304,2.813201732645679,-5.163974907042757,-5.169939914660446,39.7742445891572,37604.753700026886,20418.144874040427,20418.144874040427,58022.89857406731,79921.50640669154,79909.61106983498,20418.144874040427,100327.75594387541,100327.75594387541,100327.75594387541,126268.38147200405,124030.95596514849,2237.425506855564,0.0,93225.40092321543,50908.68986092987,47018.567846983955,25940.62552812864,72959.19337511259,19778.81319133738,1450.0,0.0,0.88687144851398,2.866602515844649,0.0014957518510113484,1.0,1.0,-3.5993052050972096,352312.9162512297,1544822.3166151468,4.3848018206450154,1544822.3166151468,4.3848018206450154,0.7624647744091708,0.09160662348099206,3.631979379484049,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631979379484049,1.278607069183623,1.2789060084937447,2.8405750812898516,6018.837737586989,14757.772277955182,6484.975559077283,0.0004151217688611706,25667.932326328028,2617.4006746776963,19384.02592064641,1976.620550406756,0.7551845498970672,0.7551845498970672,32762.80670789401,32395.05729023726,1.0142101068901137,0.8,4336.574445529156,4287.898129693729,1.0142101068901137,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.588590680080567,4.741780897980539,-1.0629511202256943,5.804732018206233,3.5,3.5,1.0,0.6,0.00023378859310962046,1.0000172579293207,0.00023378455847223407,198.910248006921,0.0,8.159089224033723e-07,2.312285886091157,0.014062655459143435,8.018803805749612e-05,0.00015360055505212435,0.0005578740486266201,0.09160662275022262,0.09160662275022262,0.09160662275022262,0.091897659815494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510581.875971242,588.1406684047495,0.0,0.09160662275022262,0.09160662348099206,0.09160662348099206,0.375,0.375,0.5,4.984425265352988,1.602988265730744,1.602988265730744,-3.6550318327499554e-11,0.005965007617703577,1.570634709563251,-3.6550318327499554e-11,25940.62552812864,19778.81319133738,0.7624647744091708,0.7997851789617848,3.86805056693521,0.7952787837955969,0.5154217304279353,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514074894505158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.34627720654,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3861902470754,261.3861902470754,-11.763809752924601,244.9873600978937,277.7850203962559,119716.55737281048,119723.20374241534,-6.646369604852987,0.0,nan,277.7850203962559,4.635020396255925,271.2254883365876,-1.9245116634123747,264.6659562769109,-8.484043723089087,258.10642421723804,-15.043575782761934,251.54689215756594,-21.603107842434042,244.9873600978937,-28.162639902106264,1.0,1.0,25762.5980482374,25762.5980482374,277.2980999096138,4.148099909613848,277.2980999096138,277.2980999096138,79911.32653673807,79909.61106983498,1.7154669030860532,0.0,8575.796259387458,8575.796259387458,0.9045777569350311,3650.1392763814692,277.2980999096138,4.148099909613848,1.0,0.002,0.29701002145944805,0.004414564553218115,0.0004600459281500603,0.0015399540692432633,0.23002296407503015,0.23002296407503015,0.0,-2.6066765933252523e-12,1.0,1.0032034619738444,1.5706347095998012,0.09160662348099206,0.0,0.0002923395031537815,374.1427666417336,0.0,1601699.6290229477,267.9860250929572,0.0059650076542538955,1.0,1279822.8176673083,2600.370836964845,,,,,,,,,,,,,,,,,,,3.0,14757.772277955182,1450.0,0.375,6.1796691888313084,3.5
1087.0,-29.98567912599061,4.743271150279321,34.88476914432492,28.35046132039281,6.457571485857291,-26.341354064807255,-39.851986861880846,2.813246424661795,-5.1640157424988615,-5.16991803615141,39.7745493819775,37604.420797587525,20421.1697240473,20421.1697240473,58025.590521634826,79921.77426526838,79910.01006159125,20421.1697240473,100331.17978563855,100331.17978563855,100331.17978563855,126271.92541064775,124030.58540745589,2241.340003191859,0.0,93225.67918594716,50908.36718130149,47019.23556071741,25940.74562500919,72959.9811857266,19778.926921146864,1450.0,0.0,0.8868704550191253,2.8666057050035434,0.0014957518510113484,1.0,1.0,-3.6077139457916587,352313.2171210148,1544835.3963453022,4.38483520138466,1544835.3963453022,4.38483520138466,0.7624656286702189,0.09160816741840044,3.631959014205139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631959014205139,1.2786068704056524,1.2789058045103159,2.840559595188832,6018.804924397208,14757.738313252834,6484.977017750445,0.0004151275396303082,25668.152867729914,2617.42316364201,19384.030280718107,1976.6209950103357,0.7551782311958947,0.7551782311958947,32762.659741405292,32395.05729023726,1.0142044199988782,0.8,4336.554992643907,4287.898129693729,1.0142044199988782,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.589566748116467,4.743271150279321,-1.062320811070303,5.805591961349624,3.5,3.5,1.0,0.6,0.00023378455847223407,1.0000171831978057,0.0002337805413749485,198.91038435495284,0.0,8.025307231452971e-07,2.2743720693937717,0.01406345798986658,8.018677325010642e-05,0.00015359778522212766,0.0005578608605994515,0.09160816691741705,0.09160816691741705,0.09160816691741705,0.09189765910758274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510541.061858703,588.1541939346098,0.0,0.09160816691741705,0.09160816741840044,0.09160816741840044,0.375,0.375,0.5,4.993110064488187,1.5948228820756185,1.5948228820756185,-8.86757334228605e-12,0.005902293652525259,1.562204090359728,-8.86757334228605e-12,25940.74562500919,19778.926921146864,0.7624656286702189,0.7997667411888856,3.868159591086547,0.7953070927187487,0.5154116021749221,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514084828271723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.30836338984,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3861458712309,261.3861458712309,-11.763854128769083,244.98720069911323,277.78509104334796,119716.58086247559,119723.36929057224,-6.78842809664391,0.0,nan,277.78509104334796,4.635091043347984,271.22551297450366,-1.924487025496319,264.6659349056544,-8.484065094345567,258.10635683680636,-15.043643163193622,251.5467787679598,-21.60322123204017,244.98720069911323,-28.162799300886746,1.0,1.0,25762.5980482374,25762.5980482374,277.2981683134535,4.148168313453539,277.2981683134535,277.2981683134535,79911.63623722947,79910.01006159125,1.6261756382155,0.0,8575.796259387458,8575.796259387458,0.904579014010069,3650.1188092761645,277.2981683134535,4.148168313453539,1.0,0.002,0.29671923397218947,0.004415859239430388,0.0004595955412714443,0.0015404044579452934,0.22979777063572215,0.22979777063572215,0.0,-7.832623438730479e-13,1.0,1.0031863326778971,1.5622040903685956,0.09160816741840044,0.0,0.00029078700949823687,372.1558279546321,0.0,1601699.4899183186,267.9859842575011,0.005902293661392832,1.0,1279822.7424148005,2600.4760507836972,,,,,,,,,,,,,,,,,,,3.0,14757.738313252834,1450.0,0.375,6.1796691888313084,3.5
1088.0,-29.98584252862395,4.74473650925884,34.88495334863874,28.350697690062248,6.457613912826662,-26.341496884483522,-39.85212271856142,2.8132682686860084,-5.164063489694399,-5.169902773613531,39.77484976458141,37604.09250266781,20424.15692271708,20424.15692271708,58028.249425384885,79922.05808264733,79910.39741830385,20424.15692271708,100334.55434102094,100334.55434102094,100334.55434102094,126275.4161414432,124030.18270738362,2245.2334340595903,0.0,93225.9675310687,50908.04298377171,47019.91616366332,25940.861800422266,72960.77796408559,19779.037315054265,1450.0,0.0,0.8868694438070219,2.8666081988103387,0.0014957518510113484,1.0,1.0,-3.6162125102471236,352313.42700907734,1544848.2868987403,4.384869177463785,1544848.2868987403,4.384869177463785,0.7624664695886203,0.09160970245824751,3.6319397642816105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6319397642816105,1.2786067774521472,1.2789057063985234,2.8405447463049587,6018.773461394098,14757.702824580101,6484.977140272297,0.0004151329117382468,25668.368304976168,2617.445132127298,19384.030646944124,1976.6210323549963,0.7551719071751928,0.7551719071751928,32762.520823752,32395.05729023726,1.01419904456445,0.8,4336.5366051244655,4287.898129693729,1.01419904456445,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.590530666701465,4.74473650925884,-1.0617046912293135,5.806441200488154,3.5,3.5,1.0,0.6,0.0002337805413749485,1.0000170052113966,0.00023377656595502486,198.910519290662,0.0,7.990423650628544e-07,2.2644860625881296,0.014064257032231643,8.018554201137955e-05,0.00015359499936356896,0.0005578477857833547,0.09160970191605815,0.09160970191605815,0.09160970191605815,0.0918976342720008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510500.45496289735,588.1676502084691,0.0,0.09160970191605815,0.09160970245824751,0.09160970245824751,0.375,0.375,0.5,5.0017480622879,1.5865901920075771,1.5865901920075771,6.0254023992456496e-12,0.0058392839191583334,1.553690263366434,6.0254023992456496e-12,25940.861800422266,19779.037315054265,0.7624664695886203,0.7997481827015251,3.8682683627623726,0.7953348503760318,0.5154014739423166,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514094719022241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.29847738304,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38609856593536,261.38609856593536,-11.763901434064621,244.98704244353664,277.7851546883327,119716.39842985114,119723.63499315172,-7.236563300559415,0.0,nan,277.7851546883327,4.635154688332705,271.2255322393776,-1.924467760622349,264.66590979041393,-8.484090209586043,258.1062873414552,-15.043712658544791,251.5466648924959,-21.60333510750408,244.98704244353664,-28.16295755646334,1.0,1.0,25762.5980482374,25762.5980482374,277.29822874459154,4.148228744591563,277.29822874459154,277.29822874459154,79911.89857765968,79910.39741830385,1.5011593558301684,0.0,8575.796259387458,8575.796259387458,0.9045802022359872,3650.0994631030185,277.29822874459154,4.148228744591563,1.0,0.002,0.2964300145794248,0.0044171458934329595,0.00045914757692235025,0.001540852419996545,0.22957378846117513,0.22957378846117513,0.0,-3.0811048157275422e-12,1.0,1.0031690334397647,1.5536902633604086,0.09160970245824751,0.0,0.00028921892244160156,370.14893929449744,0.0,1601699.3424091993,267.9859365103056,0.005839283913132931,1.0,1279822.689918351,2600.5822410403653,,,,,,,,,,,,,,,,,,,3.0,14757.702824580101,1450.0,0.375,6.1796691888313084,3.5
1089.0,-29.98600436770023,4.746177369848605,34.88513509729985,28.350937936361902,6.4576679819488625,-26.34163713273256,-39.852258225996025,2.8133007469837175,-5.164112160492323,-5.169889003731669,39.775147363382594,37603.775217301285,20427.09672957536,20427.09672957536,58030.87194687665,79922.32698921076,79910.80986754263,20427.09672957536,100337.906597118,100337.906597118,100337.906597118,126278.88302685415,124029.77716693374,2249.105859920413,0.0,93226.24690091518,50907.73576822569,47020.56792521055,25940.976429736158,72961.5443549467,19779.14632304199,1450.0,0.0,0.8868684350795064,2.866610526859409,0.0014957518510113484,1.0,1.0,-3.624679421170356,352313.6163707493,1544861.0580673504,4.384903070114811,1544861.0580673504,4.384903070114811,0.7624673025171536,0.09161122803274543,3.6319211302390704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6319211302390704,1.2786066351417706,1.2789055589716127,2.840530488750644,6018.743251347366,14757.66745791397,6484.976693798747,0.0004151379986096693,25668.576920550746,2617.466404995666,19384.029312404804,1976.6208962698581,0.7551657176945242,0.7551657176945242,32762.386350482157,32395.05729023726,1.0141938411113733,0.8,4336.518805875738,4287.898129693729,1.0141938411113733,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.591479292748893,4.746177369848605,-1.0610995966262662,5.807276966474872,3.5,3.5,1.0,0.6,0.00023377656595502486,1.0000168425140392,0.0002337726286362451,198.91065293536576,0.0,7.907528414106139e-07,2.2409935525576796,0.014065047785073054,8.018431395519975e-05,0.00015359225199982512,0.0005578349454791689,0.09161122754220274,0.09161122754220274,0.09161122754220274,0.09189760437984057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510460.0624793631,588.1810349343666,0.0,0.09161122754220274,0.09161122803274543,0.09161122803274543,0.375,0.375,0.5,5.010339409121158,1.5783084362116142,1.5783084362116142,4.200728653813712e-11,0.005776843239345908,1.5452095825613128,4.200728653813712e-11,25940.976429736158,19779.14632304199,0.7624673025171536,0.7997303494316079,3.8683749623146615,0.7953624400350597,0.5153917114797447,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514104507323107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.27498487301,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38605006433335,261.38605006433335,-11.76394993566663,244.98688549921712,277.7852146294487,119716.40196517222,119723.82153421945,-7.419569047230096,0.0,nan,277.7852146294487,4.63521462944874,271.2255488034045,-1.9244511965954985,264.66588297735694,-8.484117022643034,258.1062171513102,-15.043782848689773,251.54655132526284,-21.603448674737137,244.98688549921712,-28.163114500782854,1.0,1.0,25762.5980482374,25762.5980482374,277.29829060904405,4.148290609044068,277.29829060904405,277.29829060904405,79912.17917215251,79910.80986754263,1.3693046098778723,0.0,8575.796259387458,8575.796259387458,0.9045813524437747,3650.0807358902657,277.29829060904405,4.148290609044068,1.0,0.002,0.2961423573775139,0.004418425397957968,0.0004587020308425157,0.001541297972412008,0.22935101542125783,0.22935101542125783,0.0,3.2545233868974677e-12,1.0,1.0031518008099225,1.5452095825193055,0.09161122803274543,0.0,0.00028765674830412175,368.1496197636193,0.0,1601699.194669811,267.98588783950765,0.005776843197338621,1.0,1279822.6425559027,2600.6880295590627,,,,,,,,,,,,,,,,,,,3.0,14757.66745791397,1450.0,0.375,6.1796691888313084,3.5
1090.0,-29.986164874425434,4.7475940489640545,34.88531441545226,28.351182757783704,6.457713258308134,-26.341777061150943,-39.852393698506035,2.813325445038362,-5.164166740437224,-5.169880954189516,39.77544077592344,37603.44943838774,20429.998506496355,20429.998506496355,58033.447944884094,79922.61632671952,79911.21373953007,20429.998506496355,100341.21224602642,100341.21224602642,100341.21224602642,126282.29977654804,124029.34266355264,2252.9571129953915,0.0,93226.53824266019,50907.41165814785,47021.25176056926,25941.08753052162,72962.33929109089,19779.252314569894,1450.0,0.0,0.8868674123840024,2.8666122527444977,0.0014957518510113484,1.0,1.0,-3.633222075323374,352313.7270661981,1544873.6496677492,4.38493743213552,1544873.6496677492,4.38493743213552,0.7624681228687167,0.09161274438458021,3.6319011959367073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6319011959367073,1.2786065288009232,1.2789054475713604,2.8405151343491912,6018.710717213165,14757.631999181032,6484.977360793858,0.00041514362169783246,25668.79802428547,2617.4889513019707,19384.031306097826,1976.621099569968,0.7551592905814456,0.7551592905814456,32762.24249368556,32395.05729023726,1.0141882745679496,0.8,4336.499764597819,4287.898129693729,1.0141882745679496,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5924156471775275,4.7475940489640545,-1.0605078718593584,5.808101920823413,3.5,3.5,1.0,0.6,0.0002337726286362451,1.0000167038778072,0.00023376872379204776,198.91078547998697,0.0,7.83174649298431e-07,2.2195169561117534,0.014065830959722353,8.018308623290958e-05,0.0001535895424033355,0.0005578220427380459,0.0916127438426237,0.0916127438426237,0.0916127438426237,0.09189755373603226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510419.8793546707,588.1943497204084,0.0,0.0916127438426237,0.09161274438458021,0.09161274438458021,0.375,0.375,0.5,5.018883734241912,1.5699749506281364,1.5699749506281364,-1.7053025658242404e-13,0.005714213752298747,1.5366588788661488,-1.7053025658242404e-13,25941.08753052162,19779.252314569894,0.7624681228687167,0.7997117905295955,3.86848140869744,0.7953890802946103,0.515381631177762,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514114201974706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.25350827656,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38599990571544,261.38599990571544,-11.76400009428454,244.98672977794288,277.78527003348734,119716.2941319096,119723.96718398819,-7.673052078611393,0.0,nan,277.78527003348734,4.635270033487359,271.22556198237965,-1.9244380176203322,264.6658539312694,-8.484146068730581,258.1061458801619,-15.043854119838102,251.54643782905174,-21.603562170948237,244.98672977794288,-28.163270222057093,1.0,1.0,25762.5980482374,25762.5980482374,277.29834575298713,4.148345752987154,277.29834575298713,277.29834575298713,79912.4755373625,79911.21373953007,1.2617978324269643,0.0,8575.796259387458,8575.796259387458,0.9045825829093176,3650.060701916391,277.29834575298713,4.148345752987154,1.0,0.002,0.2958562755089909,0.0044196969585085615,0.00045825891938202696,0.0015417410785254376,0.22912945969101348,0.22912945969101348,0.0,-2.0925353463874252e-12,1.0,1.0031344250357712,1.5366588788663194,0.09161274438458021,0.0,0.00028608141478969043,366.13346434161264,0.0,1601699.03983916,267.98583325956275,0.005714213752469277,1.0,1279822.6148691678,2600.7946434257865,,,,,,,,,,,,,,,,,,,3.0,14757.631999181032,1450.0,0.375,6.1796691888313084,3.5
1091.0,-29.986323771864285,4.748986868556709,34.885491338519685,28.351421502325707,6.457748364577782,-26.341916558225407,-39.852529066242255,2.8133411509405097,-5.164226433174804,-5.169878010129757,39.77573034944277,37603.128195272635,20432.861650094117,20432.861650094117,58035.989845366756,79922.91737572254,79911.61521689015,20432.861650094117,100344.47686698426,100344.47686698426,100344.47686698426,126285.67231092321,124028.88523181446,2256.7870791087475,0.0,93226.8364789832,50907.08719741292,47021.9436461892,25941.195443938956,72963.13909012816,19779.355577403825,1450.0,0.0,0.8868663775942731,2.8666134389486957,0.0014957518510113484,1.0,1.0,-3.6418160466020595,352313.76755220175,1544886.07659467,4.384972200570524,1544886.07659467,4.384972200570524,0.7624689317093589,0.09161425161895471,3.631881120543808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631881120543808,1.278606464056225,1.2789053778185069,2.8404995771897656,6018.67775345915,14757.596093072189,6484.9780454815855,0.00041514932009224575,25669.0220259809,2617.511793118027,19384.033352675262,1976.6213082627874,0.7551527803846876,0.7551527803846876,32762.097618543114,32395.05729023726,1.0141826686257756,0.8,4336.480588528866,4287.898129693729,1.0141826686257756,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.593339535284912,4.748986868556709,-1.0599290234387757,5.808915891995484,3.5,3.5,1.0,0.6,0.00023376872379204776,1.000016536420189,0.00023376485815812786,198.91091669583133,0.0,7.76715626469429e-07,2.2012120854143618,0.014066607675348822,8.018185947749067e-05,0.0001535868643145571,0.0005578092328675634,0.09161425099011392,0.09161425099011392,0.09161425099011392,0.09189748453787415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510379.9085540592,588.2075936096842,0.0,0.09161425099011392,0.09161425161895471,0.09161425161895471,0.375,0.375,0.5,5.027380774373721,1.5615906162487363,1.5615906162487363,-1.858779796748422e-11,0.005651576954960547,1.5280619635277048,-1.858779796748422e-11,25941.195443938956,19779.355577403825,0.7624689317093589,0.799693191719439,3.8685872916957007,0.7954151996349479,0.5153715789122387,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451412381682665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.235203405864,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38594761310446,261.38594761310446,-11.764052386895514,244.9865752428542,277.78531998335376,119716.10646152157,119724.10596295643,-7.999501434857485,0.0,nan,277.78531998335376,4.6353199833537815,271.2255710352557,-1.9244289647442656,264.665822087152,-8.484177912847997,258.10607313905587,-15.043926860944111,251.54632419095515,-21.60367580904483,244.9865752428542,-28.163424757145776,1.0,1.0,25762.5980482374,25762.5980482374,277.2983955122169,4.1483955122169505,277.2983955122169,277.2983955122169,79912.76727555798,79911.61521689015,1.1520586678379914,0.0,8575.796259387458,8575.796259387458,0.9045838220814351,3650.040526146527,277.2983955122169,4.1483955122169505,1.0,0.002,0.29557177774705284,0.004420960689839668,0.00045781825672863827,0.001542181743671715,0.22890912836431912,0.22890912836431912,0.0,4.0035336157373536e-13,1.0,1.003116954507193,1.5280619635462926,0.09161425161895471,0.0,0.0002844973212232016,364.1061026902741,0.0,1601698.8791017414,267.9857735668252,0.0056515769735483445,1.0,1279822.6047429657,2600.901795073612,,,,,,,,,,,,,,,,,,,3.0,14757.596093072189,1450.0,0.375,6.1796691888313084,3.5
