time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1092.0,-29.98648120213885,4.750356177813206,34.88566591689488,28.351666672993474,6.457787368865498,-26.342054345035372,-39.8526641895063,2.8133605117682525,-5.164289034876731,-5.16987823468604,39.77601658494816,37602.80789185887,20435.682889748445,20435.682889748445,58038.49078160732,79923.21951726252,79912.02563575363,20435.682889748445,100347.70852550206,100347.70852550206,100347.70852550206,126289.00955149246,124028.41383691327,2260.5957145791904,0.0,93227.13535379274,50906.76325806198,47022.63566192306,25941.30102599039,72963.93668791345,19779.456808449748,1450.0,0.0,0.8868653387604495,2.8666142865247997,0.0014957518510113484,1.0,1.0,-3.650423268244367,352313.7644646113,1544898.3603456933,4.385007104940611,1544898.3603456933,4.385007104940611,0.7624697307445322,0.09161574928663686,3.6318606788947307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6318606788947307,1.2786063822967821,1.2789052910970686,2.840483771378302,6018.644262841303,14757.5602174949,6484.979004840359,0.00041515514280025877,25669.248794577707,2617.534917079503,19384.03622026284,1976.6216006753416,0.7551462208881415,0.7551462208881415,32761.950100128877,32395.05729023726,1.0141769604085944,0.8,4336.46106258925,4287.898129693729,1.0141769604085944,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.594249901697112,4.750356177813206,-1.059361772364035,5.809717950177241,3.5,3.5,1.0,0.6,0.00023376485815812786,1.00001638375271,0.00023376102827524735,198.91104670025732,0.0,7.689167866173133e-07,2.179110173273466,0.014067376592135439,8.018063495487818e-05,0.00015358422320324968,0.0005577965011504743,0.09161574871754406,0.09161574871754406,0.09161574871754406,0.0918974040648979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510340.1528835732,588.2207657058902,0.0,0.09161574871754406,0.09161574928663686,0.09161574928663686,0.375,0.375,0.5,5.035830453026685,1.5531628872756755,1.5531628872756755,1.5688783605583012e-11,0.005589199809321599,1.5194549664416854,1.5688783605583012e-11,25941.30102599039,19779.456808449748,0.7624697307445322,0.7996746112278865,3.868691948274381,0.7954407809690106,0.515361555294039,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514133335289316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.213101493726,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38589406224304,261.38589406224304,-11.764105937756938,244.9864219671383,277.78536615734674,119715.9816799653,119724.17366337954,-8.191983414236542,0.0,nan,277.78536615734674,4.635366157346766,271.2255773193073,-1.9244226806926577,264.6657884812597,-8.484211518740267,258.1059996432242,-15.044000356775769,251.54621080518203,-21.60378919481795,244.9864219671383,-28.163578032861665,1.0,1.0,25762.5980482374,25762.5980482374,277.2984431454748,4.1484431454748005,277.2984431454748,277.2984431454748,79913.08118239566,79912.02563575363,1.0555466420337325,0.0,8575.796259387458,8575.796259387458,0.9045850838585925,3650.0199822892046,277.2984431454748,4.1484431454748005,1.0,0.002,0.2952888661590879,0.004422216845286499,0.0004573800479326659,0.001542619946272384,0.22869002396633292,0.22869002396633292,0.0,-5.794950023313428e-12,1.0,1.00309946269005,1.5194549664259966,0.09161574928663686,0.0,0.0002829111468045101,362.07608103264727,0.0,1601698.7153906138,267.98571096512325,0.005589199793632815,1.0,1279822.6055152207,2601.0090611083783,,,,,,,,,,,,,,,,,,,3.0,14757.5602174949,1450.0,0.375,6.1796691888313084,3.5
1093.0,-29.986637239753033,4.751702275506963,34.885838174352024,28.351889736391627,6.457815519023542,-26.34219196387088,-39.85279543614013,2.813370243132664,-5.164357550298007,-5.1698842670773875,39.77629881738819,37602.495061826026,20438.468277723758,20438.468277723758,58040.96333954978,79923.515294684,79912.42722597062,20438.468277723758,100350.89550369438,100350.89550369438,100350.89550369438,126292.29862037805,124027.9157393278,2264.382881050246,0.0,93227.42917167729,50906.44811795857,47023.31228190968,25941.403116683665,72964.71539859334,19779.5550641784,1450.0,0.0,0.8868642848484167,2.8666145215297587,0.0014957518510113484,1.0,1.0,-3.6590973673901885,352313.68150794436,1544910.4723768819,4.385042515988824,1544910.4723768819,4.385042515988824,0.762470517697541,0.09161723790495094,3.631841814507697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631841814507697,1.2786063450795575,1.278905248973976,2.8404691001918314,6018.613176357667,14757.524164622226,6484.978693003561,0.0004151603956083669,25669.46302541936,2617.5567625457584,19384.03528816178,1976.6215056274855,0.7551398823172345,0.7551398823172345,32761.813963975575,32395.05729023726,1.0141716926330948,0.8,4336.443043236733,4287.898129693729,1.0141716926330948,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.595148699377694,4.751702275506963,-1.0588075404770478,5.810509815984011,3.5,3.5,1.0,0.6,0.00023376102827524735,1.000016238838366,0.00023375723232933466,198.91117555478544,0.0,7.618060125011068e-07,2.1589582394281366,0.01406813839814794,8.017944557986072e-05,0.00015358158269538664,0.000557784013971377,0.0916172373633375,0.0916172373633375,0.0916172373633375,0.09189730239177439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510300.61068450025,588.2338665309921,0.0,0.0916172373633375,0.09161723790495094,0.09161723790495094,0.375,0.375,0.5,5.0442324416367335,1.5446891813830916,1.5446891813830916,4.320099833421409e-12,0.005526716779399976,1.5107868996872185,4.320099833421409e-12,25941.403116683665,19779.5550641784,0.762470517697541,0.7996564520252237,3.868795497336151,0.7954661787205262,0.515351767719647,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514142765875928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.19294955988,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3858386217684,261.3858386217684,-11.764161378231563,244.9862698636928,277.7854073798432,119715.82036191413,119724.30141012686,-8.481048212704557,0.0,nan,277.7854073798432,4.63540737984323,271.2255798766137,-1.9244201233862555,264.6657523733812,-8.484247626618753,258.1059248701557,-15.04407512984426,251.54609736692373,-21.603902633076245,244.9862698636928,-28.16373013630718,1.0,1.0,25762.5980482374,25762.5980482374,277.2984839414134,4.148483941413417,277.2984839414134,277.2984839414134,79913.37076938669,79912.42722597062,0.9435434160695877,0.0,8575.796259387458,8575.796259387458,0.9045862482757852,3650.0010235802356,277.2984839414134,4.148483941413417,1.0,0.002,0.2950075522763512,0.004423465016493737,0.0004569443083669449,0.0015430556942399821,0.22847215418347244,0.22847215418347244,0.0,2.606926827186662e-12,1.0,1.0030818458898674,1.5107868996828984,0.09161723790495094,0.0,0.00028131346189187246,360.03133360188235,0.0,1601698.5447046116,267.98564244970197,0.005526716775079876,1.0,1279822.62626403,2601.117041294052,,,,,,,,,,,,,,,,,,,3.0,14757.524164622226,1450.0,0.375,6.1796691888313084,3.5
1094.0,-29.98679185651711,4.753025499441501,34.88600815610104,28.352126490231626,6.457845233836633,-26.342328147481446,-39.852930314931996,2.813381524797032,-5.164429021651074,-5.169893495357034,39.77657771173294,37602.186993063144,20441.213129284977,20441.213129284977,58043.40012234812,79923.82534955817,79912.83560241759,20441.213129284977,100354.04873170257,100354.04873170257,100354.04873170257,126295.5515981889,124027.40306449469,2268.1485336942083,0.0,93227.73233246902,50906.132797578255,47023.99948321196,25941.502866486342,72965.5023496983,19779.65128067709,1450.0,0.0,0.8868632267527252,2.8666144152892605,0.0014957518510113484,1.0,1.0,-3.6677884347899976,352313.55460170057,1544922.4412246367,4.385078067663933,1544922.4412246367,4.385078067663933,0.7624712948389083,0.09161871721665614,3.631821588700772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631821588700772,1.2786063006096722,1.2789051996399219,2.8404533803478262,6018.579867894549,14757.487835685193,6484.979363492608,0.00041516615068139473,25669.68945350088,2617.579851784338,19384.03729229841,1976.621709992547,0.7551332994273828,0.7551332994273828,32761.668002884406,32395.05729023726,1.0141660446886382,0.8,4336.423723428645,4287.898129693729,1.0141660446886382,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.596034416641726,4.753025499441501,-1.0582646581377393,5.81129015757924,3.5,3.5,1.0,0.6,0.00023375723232933466,1.0000160909897338,0.0002337534710046325,198.91130323613297,0.0,7.550560638351599e-07,2.139828884908843,0.014068893454211777,8.017822330672144e-05,0.0001535790090226132,0.0005577715605395974,0.09161871655226818,0.09161871655226818,0.09161871655226818,0.09189718934556093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510261.285636825,588.2468949078351,0.0,0.09161871655226818,0.09161871721665614,0.09161871721665614,0.375,0.375,0.5,5.052586648606571,1.5361749962332851,1.5361749962332851,-2.575006874394603e-11,0.005464473705956152,1.5021050605670325,-2.575006874394603e-11,25941.502866486342,19779.65128067709,0.7624712948389083,0.7996382146628659,3.868898382464344,0.795490995788205,0.5153419874072671,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514152113049188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.17382020536,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3857819066576,261.3857819066576,-11.764218093342379,244.98611897902148,277.78544483429295,119715.6616700448,119724.33770675001,-8.676036705209931,0.0,nan,277.78544483429295,4.635444834292969,271.22557966323996,-1.924420336760022,264.6657144921816,-8.484285507818356,258.10584932113255,-15.044150678867425,251.54598415007706,-21.604015849922916,244.98611897902148,-28.163881020978494,1.0,1.0,25762.5980482374,25762.5980482374,277.29852233278734,4.1485223327873655,277.29852233278734,277.29852233278734,79913.6909592317,79912.83560241759,0.8553568141069263,0.0,8575.796259387458,8575.796259387458,0.9045874967252032,3649.980696644276,277.29852233278734,4.1485223327873655,1.0,0.002,0.2947278388418455,0.004424705526847192,0.00045651104476441894,0.001543488951967897,0.22825552238220947,0.22825552238220947,0.0,-3.2676838665479657e-12,1.0,1.0030642002887447,1.5021050605927826,0.09161871721665614,0.0,0.00027971301280521675,357.9830515270566,0.0,1601698.3709619665,267.9855709783489,0.005464473731706221,1.0,1279822.6580053486,2601.225182087439,,,,,,,,,,,,,,,,,,,3.0,14757.487835685193,1450.0,0.375,6.1796691888313084,3.5
1095.0,-29.986945238326232,4.754326158947108,34.886175894734535,28.352340054139518,6.457864631887205,-26.342464251310165,-39.853061352018244,2.8133836448747984,-5.1645049355461765,-5.169907268149397,39.776852993530866,37601.887586646466,20443.920859818798,20443.920859818798,58045.808446465264,79924.12703724724,79913.24232072762,20443.920859818798,100357.16318054641,100357.16318054641,100357.16318054641,126298.7628873572,124026.87030933748,2271.8925780197173,0.0,93228.02930781078,50905.82836800202,47024.667710898626,25941.599706810786,72966.26741770942,19779.74499894935,1450.0,0.0,0.8868621585983839,2.8666138271527735,0.0014957518510113484,1.0,1.0,-3.6765174741419173,352313.3652007985,1544934.2551082226,4.385113957364911,1544934.2551082226,4.385113957364911,0.7624720611873568,0.09162018700751283,3.631803109609771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631803109609771,1.278606298516527,1.2789051927367834,2.8404389324716184,6018.549254578563,14757.451299851593,6484.978605440587,0.00041517126643869303,25669.901835022087,2617.6015086723896,19384.03502643019,1976.621478938291,0.7551269635158505,0.7551269635158505,32761.534646960914,32395.05729023726,1.01416088450492,0.8,4336.406072074928,4287.898129693729,1.01416088450492,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.596908155576843,4.754326158947108,-1.0577337869857413,5.812059945932849,3.5,3.5,1.0,0.6,0.0002337534710046325,1.0000159624868974,0.000233749739777474,198.91142989780687,0.0,7.481699984023359e-07,2.12031377547222,0.014069641624210179,8.017703586365741e-05,0.00015357643514097509,0.0005577593747077766,0.091620186554099,0.091620186554099,0.091620186554099,0.09189705980859417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510222.1773348534,588.259850963581,0.0,0.091620186554099,0.09162018700751283,0.09162018700751283,0.375,0.375,0.5,5.060892879615061,1.5276222292711736,1.5276222292711736,-5.5138116294983774e-12,0.0054023326032393015,1.4933897940074985,-5.5138116294983774e-12,25941.599706810786,19779.74499894935,0.7624720611873568,0.7996204846745084,3.8689999472436196,0.7955156608761537,0.5153324805747187,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514161375120131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.15430509592,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38572332304346,261.38572332304346,-11.764276676956513,244.98596921105076,277.7854774350362,119715.47718016538,119724.43905257709,-8.961872411728688,0.0,nan,277.7854774350362,4.63547743503625,271.2255757902385,-1.9244242097614688,264.6656741454404,-8.484325854559586,258.10577250064654,-15.04422749935344,251.5458708558485,-21.60412914415147,244.98596921105076,-28.16403078894922,1.0,1.0,25762.5980482374,25762.5980482374,277.29855598629774,4.148555986297765,277.29855598629774,277.29855598629774,79913.97912850625,79913.24232072762,0.7368077786377398,0.0,8575.796259387458,8575.796259387458,0.9045886373554646,3649.96212515782,277.29855598629774,4.148555986297765,1.0,0.002,0.2944497322746924,0.004425938201817694,0.0004560802658029407,0.0015439197355160551,0.22804013290147032,0.22804013290147032,0.0,1.3189956939163583e-12,1.0,1.0030464859008688,1.4933897940130123,0.09162018700751283,0.0,0.0002781061616532496,355.92658018924544,0.0,1601698.1922458152,267.9854950644538,0.005402332608753113,1.0,1279822.705377612,2601.333710406651,,,,,,,,,,,,,,,,,,,3.0,14757.451299851593,1450.0,0.375,6.1796691888313084,3.5
1096.0,-29.987096759404753,4.755604598178196,34.88634144295317,28.35257890345531,6.457888026185767,-26.342598280847287,-39.8531882680021,2.813389547617027,-5.164582619182454,-5.169923214104895,39.777125309806095,37601.555068306625,20446.587293303164,20446.587293303164,58048.14236160979,79924.45297122664,79913.66197632502,20446.587293303164,100360.24926962818,100360.24926962818,100360.24926962818,126301.94396772265,124026.32892454328,2275.6150431793653,0.0,93228.34244774265,50905.482587597384,47025.39984460585,25941.694698094456,72967.0945427003,19779.837084157392,1450.0,0.0,0.8868610901193982,2.866613003616334,0.0014957518510113484,1.0,1.0,-3.6852400951389654,352313.14591466525,1544945.9417907246,4.385149858032633,1544945.9417907246,4.385149858032633,0.7624728189253696,0.0916216476636168,3.631782211458198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631782211458198,1.278606278835515,1.278905168280152,2.840422631715705,6018.514715232819,14757.414274116974,6484.979582230487,0.0004151772695944764,25670.13576794587,2617.6253631919026,19384.037946120567,1976.6217766638524,0.7551201957539035,0.7551201957539035,32761.383833518637,32395.05729023726,1.0141550488119475,0.8,4336.386109996414,4287.898129693729,1.0141550488119475,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.59776856865122,4.755604598178196,-1.0572133956535499,5.812817993831746,3.5,3.5,1.0,0.6,0.000233749739777474,1.0000157688583213,0.0002337460538690674,198.91155502304156,0.0,7.421837293683504e-07,2.103348689029905,0.014070383807939547,8.017588578105024e-05,0.00015357385399642376,0.0005577467910892903,0.09162164710959224,0.09162164710959224,0.09162164710959224,0.09189692269165999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510183.28873625345,588.2727337592719,0.0,0.09162164710959224,0.0916216476636168,0.0916216476636168,0.375,0.375,0.5,5.069151173362988,1.5190394596723422,1.5190394596723422,-1.0970779840135947e-11,0.005340594922415676,1.4846831189659042,-1.0970779840135947e-11,25941.694698094456,19779.837084157392,0.7624728189253696,0.7996009644268829,3.869101129769388,0.7955386290958871,0.5153220818776362,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514170563224214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.13734000948,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3856637431056,261.3856637431056,-11.764336256894353,244.9858207144724,277.78550677173905,119715.28666772712,119724.40095335337,-9.114285626226525,0.0,nan,277.78550677173905,4.635506771739074,271.2255695602836,-1.9244304397163887,264.665632348833,-8.484367651166963,258.1056951373803,-15.044304862619697,251.54575792592541,-21.604242074074563,244.9858207144724,-28.16417928552758,1.0,1.0,25762.5980482374,25762.5980482374,277.29858897522655,4.148588975226573,277.29858897522655,277.29858897522655,79914.31293291708,79913.66197632502,0.6509565920569003,0.0,8575.796259387458,8575.796259387458,0.9045899273008908,3649.941122515489,277.29858897522655,4.148588975226573,1.0,0.002,0.29417323118957117,0.0044271633767817035,0.0004556519715856099,0.0015443480270223462,0.22782598579280494,0.22782598579280494,0.0,-1.3920440321280036e-12,1.0,1.0030287881873399,1.484683118976875,0.0916216476636168,0.0,0.00027650068330158095,353.8718677070401,0.0,1601698.0120807667,267.9854173808175,0.0053405949333864555,1.0,1279822.7602246825,2601.4421346458257,,,,,,,,,,,,,,,,,,,3.0,14757.414274116974,1450.0,0.375,6.1796691888313084,3.5
1097.0,-29.987246878720917,4.756861120063211,34.88650482932668,28.352794458065205,6.457906030439253,-26.34273158780795,-39.85331888599319,2.8133907395094084,-5.164664466689999,-5.169943430585193,39.77739406843734,37601.26331924151,20449.21737433571,20449.21737433571,58050.48069357722,79924.75972718248,79914.07924209285,20449.21737433571,100363.29661642856,100363.29661642856,100363.29661642856,126305.08351149622,124025.76767674959,2279.315834746635,0.0,93228.64157797933,50905.182860108675,47026.065242078505,25941.78689506767,72967.85213714617,19779.926764000425,1450.0,0.0,0.886860012777994,2.8666117270842375,0.0014957518510113484,1.0,1.0,-3.6940004650244873,352312.86790156545,1544957.475859891,4.385186056535252,1544957.475859891,4.385186056535252,0.7624735660657669,0.09162309890127185,3.6317634008983775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6317634008983775,1.2786062808878977,1.2789051656199435,2.840407915387672,6018.4835330996275,14757.377809395375,6484.979137202461,0.0004151825215770529,25670.351090304415,2617.647319961905,19384.03661590202,1976.6216410193103,0.7551138100025164,0.7551138100025164,32761.248085226758,32395.05729023726,1.0141497960673989,0.8,4336.368141982293,4287.898129693729,1.0141497960673989,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.598617251403046,4.756861120063211,-1.0567045869263296,5.81356570698954,3.5,3.5,1.0,0.6,0.0002337460538690674,1.0000156229945236,0.00023374240211279922,198.9116789908459,0.0,7.331697728327065e-07,2.07780313620789,0.01407111697771238,8.017470216765313e-05,0.00015357135170141427,0.0005577348145356892,0.09162309840007817,0.09162309840007817,0.09162309840007817,0.09189677013449618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510144.6178473197,588.2855439313615,0.0,0.09162309840007817,0.09162309890127185,0.09162309890127185,0.375,0.375,0.5,5.0773613432072,1.5104267494007217,1.5104267494007217,1.3699263945454732e-11,0.005278963895193556,1.475942965560705,1.3699263945454732e-11,25941.78689506767,19779.926764000425,0.7624735660657669,0.7995834464499537,3.869200587743721,0.7955624154109523,0.515312733182393,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514179639874967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.11179445666,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3856029854214,261.3856029854214,-11.764397014578606,244.98567345124613,277.7855325195973,119715.12877827467,119724.42323014523,-9.294451870561385,0.0,nan,277.7855325195973,4.635532519597348,271.2255607059235,-1.9244392940764783,264.6655888922568,-8.484411107743199,258.1056170785882,-15.044382921411795,251.54564526491643,-21.604354735083547,244.98567345124613,-28.16432654875385,1.0,1.0,25762.5980482374,25762.5980482374,277.29861741495904,4.148617414959062,277.29861741495904,277.29861741495904,79914.61939058988,79914.07924209285,0.5401484970352612,0.0,8575.796259387458,8575.796259387458,0.904591088386796,3649.9222179028693,277.29861741495904,4.148617414959062,1.0,0.002,0.29389834199804343,0.004428380705266872,0.0004552261700723657,0.001544773825217135,0.22761308503618283,0.22761308503618283,0.0,-4.7104993516899896e-12,1.0,1.00301102158305,1.4759429655470058,0.09162309890127185,0.0,0.0002748887934084327,351.8089534493919,0.0,1601697.827270483,267.98533553331,0.005278963881494292,1.0,1279822.829760362,2601.5509511957725,,,,,,,,,,,,,,,,,,,3.0,14757.377809395375,1450.0,0.375,6.1796691888313084,3.5
1098.0,-29.98739577823644,4.758096015999386,34.88666607793907,28.353019093070202,6.457920456800404,-26.34286415473224,-39.85344555750487,2.8133888333090673,-5.164750906701045,-5.169968298815927,39.77765919842059,37600.948124020615,20451.812488519543,20451.812488519543,58052.76061254016,79925.08350394975,79914.49122555753,20451.812488519543,100366.30371407708,100366.30371407708,100366.30371407708,126308.1798534448,124025.18499514775,2282.9948582970596,0.0,93228.95116447909,50904.853167733396,47026.77555193966,25941.87613936773,72968.65169130739,19780.01391098513,1450.0,0.0,0.8868589248888806,2.8666099579035103,0.0014957518510113484,1.0,1.0,-3.7028063285259805,352312.5259179516,1544968.8542654188,4.385222609499894,1544968.8542654188,4.385222609499894,0.762474302348867,0.09162454104950545,3.6317432763819015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6317432763819015,1.278606297224322,1.2789051772907847,2.8403921396804597,6018.450106269078,14757.341180067673,6484.979734373434,0.00041518828724979403,25670.578581577982,2617.6705176159016,19384.03840088602,1976.621823037023,0.7551071877591656,0.7551071877591656,32761.102854479177,32395.05729023726,1.0141441764077386,0.8,4336.348918844475,4287.898129693729,1.0141441764077386,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.599454650943054,4.758096015999386,-1.056207463323867,5.814303479323253,3.5,3.5,1.0,0.6,0.00023374240211279922,1.0000154960672296,0.00023373878008094894,198.9118019514794,0.0,7.263769705670764e-07,2.0585523345870946,0.014071843354682947,8.0173554331266e-05,0.0001535688477815332,0.000557722630392299,0.09162454049086803,0.09162454049086803,0.09162454049086803,0.09189660069134789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510106.16541390755,588.2982812362177,0.0,0.09162454049086803,0.09162454104950545,0.09162454104950545,0.375,0.375,0.5,5.08552316232332,1.5017820550165766,1.5017820550165766,-1.261923898709938e-11,0.005217392114900576,1.4671619702899648,-1.261923898709938e-11,25941.87613936773,19780.01391098513,0.762474302348867,0.7995646667820442,3.8692997936314923,0.7955849432182378,0.515302767044275,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451418863256587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.09254365504,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38554104976134,261.38554104976134,-11.764458950238634,244.98552737529621,277.7855547242269,119714.91179060792,119724.38644509502,-9.474654487090566,0.0,nan,277.7855547242269,4.6355547242269495,271.2255492544387,-1.9244507455612734,264.66554378465526,-8.484456215344721,258.10553831486885,-15.044461685131125,251.54553284508194,-21.60446715491804,244.98552737529621,-28.164472624703762,1.0,1.0,25762.5980482374,25762.5980482374,277.29864058698627,4.148640586986289,277.29864058698627,277.29864058698627,79914.95146692787,79914.49122555753,0.4602413703396451,0.0,8575.796259387458,8575.796259387458,0.9045923305746344,3649.901992763811,277.29864058698627,4.148640586986289,1.0,0.002,0.29362507247533887,0.0044295900970657024,0.0004548028729583992,0.0015451971205588878,0.2274014364791996,0.2274014364791996,0.0,-6.4827128040678694e-12,1.0,1.002993171103337,1.467161970302584,0.09162454104950545,0.0,0.00027326912906975144,349.7360934264964,0.0,1601697.6372512493,267.98524909329893,0.005217392127519815,1.0,1279822.9152961762,2601.6602471463866,,,,,,,,,,,,,,,,,,,3.0,14757.341180067673,1450.0,0.375,6.1796691888313084,3.5
1099.0,-29.98754329536667,4.75930958398075,34.88682522011278,28.353225881606363,6.457929740792554,-26.34299599174861,-39.853575931023784,2.813382437170442,-5.164841122465248,-5.169997135999194,39.777920955926774,37600.66904022234,20454.371843158682,20454.371843158682,58055.04088338102,79925.3972954317,79914.90279137141,20454.371843158682,100369.2746345301,100369.2746345301,100369.2746345301,126311.23739666963,124024.58534837823,2286.652048291413,0.0,93229.2544036878,50904.56318382017,47027.4346887418,25941.96276213954,72969.39745088134,19780.098798940617,1450.0,0.0,0.8868578290018139,2.866607766401586,0.0014957518510113484,1.0,1.0,-3.711638486707784,352312.1293545677,1544980.0879982032,4.385259431256572,1544980.0879982032,4.385259431256572,0.7624750285976153,0.09162597389046469,3.6317247950910354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6317247950910354,1.2786063343026515,1.2789052097463876,2.840377603065582,6018.419304926499,14757.304109296812,6484.978835253925,0.00041519341690552075,25670.792712516322,2617.6923528948546,19384.03571335764,1976.6215489853967,0.7551007843987052,0.7551007843987052,32760.96948210498,32395.05729023726,1.01413901560972,0.8,4336.331265313297,4287.898129693729,1.01413901560972,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.600280511481634,4.75930958398075,-1.0557215014943546,5.815031085475105,3.5,3.5,1.0,0.6,0.00023373878008094894,1.0000153522190482,0.00023373519172708624,198.9119237706767,0.0,7.204648820654946e-07,2.041797475773612,0.014072563819565013,8.017237296493222e-05,0.00015356640711601673,0.0005577109284162824,0.09162597339610415,0.09162597339610415,0.09162597339610415,0.09189641688100668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510067.93333396903,588.3109450656472,0.0,0.09162597339610415,0.09162597389046469,0.09162597389046469,0.375,0.375,0.5,5.09363649524978,1.493107061525734,1.493107061525734,-2.5124791136477143e-11,0.005156013533962778,1.4583586492914264,-2.5124791136477143e-11,25941.96276213954,19780.098798940617,0.7624750285976153,0.7995475255898619,3.8693976265006262,0.7956080618927986,0.5152936758938276,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514197552196804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.075788796225,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3854778084805,261.3854778084805,-11.764522191519461,244.98538246277732,277.7855731541841,119714.71776992662,119724.39215255577,-9.674382629124647,0.0,nan,277.7855731541841,4.635573154184101,271.22553501590227,-1.9244649840977104,264.6654968776213,-8.484503122378669,258.10545873933967,-15.04454126066031,251.54542060105845,-21.604579398941524,244.98538246277732,-28.164617537222654,1.0,1.0,25762.5980482374,25762.5980482374,277.29865974135987,4.148659741359893,277.29865974135987,277.29865974135987,79915.26507651803,79914.90279137141,0.36228514662070666,0.0,8575.796259387458,8575.796259387458,0.9045934713320842,3649.8834190664907,277.29865974135987,4.148659741359893,1.0,0.002,0.2933534269841795,0.004430791661616007,0.00045438208765545253,0.001545617912506544,0.22719104382772626,0.22719104382772626,0.0,1.6199671812322514e-13,1.0,1.0029752743973699,1.4583586493165512,0.09162597389046469,0.0,0.0002716451142775071,347.6576690243187,0.0,1601697.4431613656,267.98515887753473,0.005156013559087569,1.0,1279823.0144833701,2601.7698009929018,,,,,,,,,,,,,,,,,,,3.0,14757.304109296812,1450.0,0.375,6.1796691888313084,3.5
1100.0,-29.987689394640224,4.7605021279488335,34.886982288552645,28.35344213470819,6.45793521555352,-26.343126933622333,-39.85370235806329,2.8133727545352447,-5.1649344165382445,-5.170029291500343,39.778179443187334,37600.366486558865,20456.8947240653,20456.8947240653,58057.261210624165,79925.72898077845,79915.31604962067,20456.8947240653,100372.21077368598,100372.21077368598,100372.21077368598,126314.25780027645,124023.97044242707,2290.2873578493777,0.0,93229.56856350973,50904.24274796465,47028.13979505009,25942.04702659048,72970.18682164057,19780.18163861661,1450.0,0.0,0.8868567280604186,2.8666052207165302,0.0014957518510113484,1.0,1.0,-3.7204899476953415,352311.68715913926,1544991.1814450955,4.3852964229007325,1544991.1814450955,4.3852964229007325,0.7624757452001384,0.09162739733765207,3.6317049310533562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6317049310533562,1.2786063865389221,1.2789052574065374,2.8403619513305185,6018.386140778056,14757.266884798906,6484.979041681871,0.00041519908835559844,25671.01962671538,2617.715491703628,19384.036330384584,1976.6216119046346,0.7550941338618259,0.7550941338618259,32760.82613082703,32395.05729023726,1.0141334686873196,0.8,4336.312290947205,4287.898129693729,1.0141334686873196,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.601094602562427,4.7605021279488335,-1.0552461944577907,5.815748322406624,3.5,3.5,1.0,0.6,0.00023373519172708624,1.0000152046787991,0.0002337316379126066,198.91204441914206,0.0,7.137663699981507e-07,2.022813892574759,0.014073277585935011,8.017122737458749e-05,0.00015356396435249874,0.0005576990065710715,0.09162739691658134,0.09162739691658134,0.09162739691658134,0.09189622119288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510029.92257719033,588.3235351107935,0.0,0.09162739691658134,0.09162739733765207,0.09162739733765207,0.375,0.375,0.5,5.101701242836129,1.4844043970310281,1.4844043970310281,-9.43600753089413e-12,0.00509487496208294,1.449539343804986,-9.43600753089413e-12,25942.04702659048,19780.18163861661,0.7624757452001384,0.7995291042856953,3.8694950942750204,0.7956298830991383,0.5152839553291074,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514206389028073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.056805213026,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3854132815666,261.3854132815666,-11.76458671843335,244.98523871242983,277.78558785070373,119714.4625201508,119724.33357324685,-9.871053096043568,0.0,nan,277.78558785070373,4.635587850703757,271.2255180230482,-1.9244819769517676,264.6654481953947,-8.484551804605303,258.1053783677388,-15.044621632261169,251.54530854008428,-21.6046914599157,244.98523871242983,-28.164761287570144,1.0,1.0,25762.5980482374,25762.5980482374,277.29867577476585,4.148675774765877,277.29867577476585,277.29867577476585,79915.59734599822,79915.31604962067,0.28129637755046133,0.0,8575.796259387458,8575.796259387458,0.9045946974373011,3649.863455708623,277.29867577476585,4.148675774765877,1.0,0.002,0.29308340868756805,0.004431985435584723,0.00045396381968420424,0.0015460361769261814,0.22698190984210212,0.22698190984210212,0.0,-3.3896145439082925e-12,1.0,1.002957344368026,1.449539343814422,0.09162739733765207,0.0,0.00027001792254438653,345.5751814594438,0.0,1601697.2458737672,267.98506558346173,0.005094874971518948,1.0,1279823.125083991,2601.8795426422244,,,,,,,,,,,,,,,,,,,3.0,14757.266884798906,1450.0,0.375,6.1796691888313084,3.5
1101.0,-29.987834145760434,4.761673942927634,34.88713731498384,28.35364892324435,6.45793789455474,-26.343256941729585,-39.853828645404406,2.8133606905069604,-5.165031011200767,-5.170064990709887,39.7784346985512,37600.0773876398,20459.38220329329,20459.38220329329,58059.4595909331,79926.05508424882,79915.7301853481,20459.38220329329,100375.1123886414,100375.1123886414,100375.1123886414,126317.24125737687,124023.34050429103,2293.90075308584,0.0,93229.87872714539,50903.93736999586,47028.82373016614,25942.12886873547,72970.95259890161,19780.262383047408,1450.0,0.0,0.8868556207771763,2.8666022969719007,0.0014957518510113484,1.0,1.0,-3.729360788874942,352311.19623184117,1545002.1362485832,4.385333627693973,1545002.1362485832,4.385333627693973,0.7624764522269363,0.09162881166863604,3.631685912712251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631685912712251,1.2786064497377991,1.2789053160760204,2.840346936664517,6018.354326502508,14757.229587568085,6484.978546075708,0.00041520444126331405,25671.239465066665,2617.737908976732,19384.034848984596,1976.621460843876,0.7550876098274228,0.7550876098274228,32760.688882475788,32395.05729023726,1.0141281579209993,0.8,4336.294124381135,4287.898129693729,1.0141281579209993,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.601897270119128,4.761673942927634,-1.0547815519674026,5.816455494895036,3.5,3.5,1.0,0.6,0.0002337316379126066,1.0000150643921881,0.00023372811694058763,198.91216395443257,0.0,7.06896503633026e-07,2.003344691295996,0.014073984482438644,8.017008306519525e-05,0.00015356155484741135,0.0005576873354735335,0.09162881121941653,0.09162881121941653,0.09162881121941653,0.09189601272818058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509992.1337554185,588.3360511779387,0.0,0.09162881121941653,0.09162881166863604,0.09162881166863604,0.375,0.375,0.5,5.109717315384441,1.4756765098070446,1.4756765098070446,2.4442670110147446e-12,0.005033979509107667,1.440704201834933,2.4442670110147446e-12,25942.12886873547,19780.262383047408,0.7624764522269363,0.7995113295491937,3.8695913429264883,0.7956516603266466,0.5152745859618362,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514215140934523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.037336011745,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38534757117094,261.38534757117094,-11.764652428829038,244.9850961203985,277.78559902194417,119714.22934461167,119724.28144158133,-10.052096969667188,0.0,nan,277.78559902194417,4.635599021944188,271.22549844163353,-1.924501558366444,264.66539786132455,-8.484602138675427,258.1052972810167,-15.044702718983274,251.54519670070806,-21.604803299291916,244.9850961203985,-28.164903879601468,1.0,1.0,25762.5980482374,25762.5980482374,277.2986883667837,4.148688366783745,277.2986883667837,277.2986883667837,79915.92372042638,79915.7301853481,0.1935350782732712,0.0,8575.796259387458,8575.796259387458,0.9045958713398066,3649.8443422758123,277.2986883667837,4.148688366783745,1.0,0.002,0.2928150207453322,0.004433171417999791,0.00045354807373543845,0.0015464519264801338,0.22677403686771921,0.22677403686771921,0.0,2.1557235163616184e-13,1.0,1.002939381308046,1.4407042018324887,0.09162881166863604,0.0,0.0002683875812757218,343.4886659571777,0.0,1601697.0451367414,267.9849689887992,0.0050339795066634,1.0,1279823.24787339,2601.989467324965,,,,,,,,,,,,,,,,,,,3.0,14757.229587568085,1450.0,0.375,6.1796691888313084,3.5
1102.0,-29.98797800011801,4.762825302594259,34.887290316694994,28.35385319720956,6.457935120148614,-26.343386688085705,-39.8539510910399,2.813343808125176,-5.165132043694598,-5.170105202604168,39.77868636808277,37599.77572064486,20461.836840708755,20461.836840708755,58061.61256135361,79926.38802497514,79916.13644562906,20461.836840708755,100377.97328633782,100377.97328633782,100377.97328633782,126320.18110845052,124022.68898377642,2297.4921246740937,0.0,93230.1927981988,50903.61660760146,47029.529100663705,25942.20782211271,72971.73692277641,19780.340646903336,1450.0,0.0,0.8868545034987628,2.8665988950691914,0.0014957518510113484,1.0,1.0,-3.7382769043713893,352310.64324736065,1545012.9372137848,4.385371168389644,1545012.9372137848,4.385371168389644,0.7624771485348638,0.09163021669940917,3.631666727320162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631666727320162,1.2786065351938138,1.2789053970498376,2.840331741906564,6018.322130633728,14757.192125937758,6484.978167886631,0.0004152098738848601,25671.461562496996,2617.7605566117886,19384.033718552135,1976.6213455718453,0.7550810331294087,0.7550810331294087,32760.550428433566,32395.05729023726,1.0141228005066176,0.8,4336.275798226519,4287.898129693729,1.0141228005066176,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.602689340177319,4.762825302594259,-1.0543280280976397,5.817153330691899,3.5,3.5,1.0,0.6,0.00023372811694058763,1.0000149710822073,0.00023372461783012022,198.91228274930316,0.0,7.003641635149067e-07,1.9848320394012455,0.014074684846602159,8.016897358051735e-05,0.0001535591433600703,0.0005576756316165541,0.09163021624812956,0.09163021624812956,0.09163021624812956,0.091895787899498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509954.5662409171,588.3484934634953,0.0,0.09163021624812956,0.09163021669940917,0.09163021669940917,0.375,0.375,0.5,5.117684484561435,1.4669206408401578,1.4669206408401578,-1.4495071809506044e-11,0.004973158909592712,1.4318282982328014,-1.4495071809506044e-11,25942.20782211271,19780.340646903336,0.7624771485348638,0.7994929236940675,3.869687019472361,0.795672612573253,0.5152649135984726,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451422381209136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.01882335985,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3852804782328,261.3852804782328,-11.764719521767177,244.98495458139718,277.78560637506934,119713.95457195457,119724.21816448894,-10.263592534358166,0.0,nan,277.78560637506934,4.635606375069358,271.2254760163332,-1.924523983666802,264.6653456575997,-8.48465434240029,258.1052152988658,-15.044784701134176,251.54508494013186,-21.60491505986812,244.98495458139718,-28.1650454186028,1.0,1.0,25762.5980482374,25762.5980482374,277.2986955277827,4.1486955277827064,277.2986955277827,277.2986955277827,79916.25695244546,79916.13644562906,0.12050681639811955,0.0,8575.796259387458,8575.796259387458,0.904597055551316,3649.8250609567626,277.2986955277827,4.1486955277827064,1.0,0.002,0.29254827091224345,0.0044343493786992575,0.0004531348609202498,0.00154686513631534,0.2265674304601249,0.2265674304601249,0.0,-2.7644102285062644e-12,1.0,1.0029213345149137,1.4318282982472965,0.09163021669940917,0.0,0.0002667494759685676,341.39221759703054,0.0,1601696.8393920164,267.9848679563054,0.004973158924087784,1.0,1279823.3861844903,2602.0998735694907,,,,,,,,,,,,,,,,,,,3.0,14757.192125937758,1450.0,0.375,6.1796691888313084,3.5
1103.0,-29.98811992744759,4.76395649046552,34.88744132145955,28.354048006609105,6.457924698235149,-26.343515464875917,-39.85407716883344,2.8133202356718408,-5.165236497115757,-5.170149070955585,39.778934789333,37599.500717357674,20464.25745652747,20464.25745652747,58063.758173885144,79926.72627652207,79916.54146373185,20464.25745652747,100380.79892025932,100380.79892025932,100380.79892025932,126323.08322833668,124022.02180101804,2301.061427318635,0.0,93230.51065268058,50903.32072280865,47030.21103319103,25942.28430807736,72972.4953412684,19780.416779412844,1450.0,0.0,0.88685337936302,2.866595103298933,0.0014957518510113484,1.0,1.0,-3.747214559901181,352310.03998142184,1545023.598830321,4.385408939557311,1545023.598830321,4.385408939557311,0.7624778352018151,0.09163161252824054,3.631648079016188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631648079016188,1.278606651601676,1.2789055090106902,2.840316898451076,6018.290679132714,14757.153778402557,6484.977033146943,0.0004152150841430089,25671.680907456397,2617.7829235729223,19384.03032673927,1976.6209997031883,0.7550744494143792,0.7550744494143792,32760.415850222,32395.05729023726,1.0141175930711146,0.8,4336.257985087419,4287.898129693729,1.0141175930711146,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6034704320405435,4.76395649046552,-1.0538850039275065,5.817841494393027,3.5,3.5,1.0,0.6,0.00023372461783012022,1.0000147705500824,0.00023372116563993782,198.9123999529575,0.0,6.960160506650383e-07,1.9725094875847184,0.014075380862652824,8.016783119954552e-05,0.0001535567866305747,0.0005576642091868252,0.091631612053083,0.091631612053083,0.091631612053083,0.09189554986240009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509917.22219900414,588.3608612749596,0.0,0.091631612053083,0.09163161252824054,0.09163161252824054,0.375,0.375,0.5,5.125602641570144,1.458138500685152,1.458138500685152,2.6716406864579767e-12,0.004912573839817469,1.4229345110543932,2.6716406864579767e-12,25942.28430807736,19780.416779412844,0.7624778352018151,0.7994754837655791,3.8697819567798013,0.7956937460112884,0.515255789753621,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514232429538416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.006500808035,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38521173408185,261.38521173408185,-11.764788265918128,244.98481416729555,277.78560930086843,119713.64549887911,119724.16168737256,-10.516188493441875,0.0,nan,277.78560930086843,4.6356093008684525,271.2254502741552,-1.92454972584477,264.66529124743795,-8.484708752562028,258.10513222072353,-15.044867779276444,251.54497319401048,-21.605026805989496,244.98481416729555,-28.165185832704424,1.0,1.0,25762.5980482374,25762.5980482374,277.2986988874776,4.148698887477622,277.2986988874776,277.2986988874776,79916.5803703069,79916.54146373185,0.038906575049622916,0.0,8575.796259387458,8575.796259387458,0.9045982066091559,3649.8063194112688,277.2986988874776,4.148698887477622,1.0,0.002,0.2922831627246652,0.00443551947097662,0.0004527241875297237,0.0015472758112343042,0.22636209376486183,0.22636209376486183,0.0,-1.2359722620369773e-12,1.0,1.0029032505165925,1.4229345110517215,0.09163161252824054,0.0,0.00026510784034539326,339.2912539363667,0.0,1601696.6300479113,267.9847635028842,0.004912573837145828,1.0,1279823.5370720243,2602.210487421838,,,,,,,,,,,,,,,,,,,3.0,14757.153778402557,1450.0,0.375,6.1796691888313084,3.5
1104.0,-29.98826125035958,4.765067799172133,34.88759036298829,28.35425011524933,6.457915837863697,-26.34364354153728,-39.85419933507217,2.8132981290408057,-5.165343437180923,-5.170195771528689,39.77918018822337,37599.20508408341,20466.64295564369,20466.64295564369,58065.848039727105,79927.06760994898,79916.94985304239,20466.64295564369,100383.59280868608,100383.59280868608,100383.59280868608,126325.95150426745,124021.34285996993,2304.608644297518,0.0,93230.82897041562,50903.001921406096,47030.91894334392,25942.35869558137,72973.27763892528,19780.49108163535,1450.0,0.0,0.8868522517497338,2.866591007262075,0.0014957518510113484,1.0,1.0,-3.756156989866213,352309.3977681283,1545034.1307887435,4.385446827636441,1545034.1307887435,4.385446827636441,0.7624785129890468,0.09163299891896039,3.631628620326462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631628620326462,1.278606761121615,1.2789056141420045,2.8403014364954062,6018.257917104033,14757.11625661567,6484.976909295961,0.0004152206451151608,25671.906110827687,2617.8058879258147,19384.0299565404,1976.620961953409,0.7550678112041225,0.7550678112041225,32760.275423595845,32395.05729023726,1.014112159339883,0.8,4336.239397836214,4287.898129693729,1.014112159339883,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.604240192336663,4.765067799172133,-1.0534518754955826,5.818519674667716,3.5,3.5,1.0,0.6,0.00023372116563993782,1.0000147076642116,0.0002337177281980712,198.91251665760447,0.0,6.866834342751628e-07,1.9460608527358112,0.0140760675460871,8.016672427521983e-05,0.000153554441364718,0.0005576527040383514,0.09163299854141117,0.09163299854141117,0.09163299854141117,0.09189530171128868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509880.1028403928,588.37315422999,0.0,0.09163299854141117,0.09163299891896039,0.09163299891896039,0.375,0.375,0.5,5.133471761754944,1.449334658167686,1.449334658167686,7.389644451905042e-13,0.004852334347788201,1.414038781662498,7.389644451905042e-13,25942.35869558137,19780.49108163535,0.7624785129890468,0.799457164113198,3.869875971713097,0.7957138546940328,0.5152462147873609,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514240931558422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.98005217319,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3851418358412,261.3851418358412,-11.764858164158795,244.9846747921615,277.7856088795209,119713.35087466602,119724.04361081064,-10.692736144619968,0.0,nan,277.7856088795209,4.63560887952093,271.225422062051,-1.9245779379489818,264.66523524457716,-8.484764755422816,258.1050484271033,-15.04495157289665,251.5448616096332,-21.60513839036679,244.9846747921615,-28.165325207838464,1.0,1.0,25762.5980482374,25762.5980482374,277.298699808058,4.148699808058041,277.298699808058,277.298699808058,79916.92252004567,79916.94985304239,-0.027332996716722846,0.0,8575.796259387458,8575.796259387458,0.9045994076854739,3649.786763428094,277.298699808058,4.148699808058041,1.0,0.002,0.29201969676146855,0.004436681810863108,0.0004523160552409097,0.0015476839448200928,0.22615802762045484,0.22615802762045484,0.0,6.100241839446241e-14,1.0,1.0028851617432413,1.414038781661759,0.09163299891896039,0.0,0.0002634656250743029,337.1895504997426,0.0,1601696.4183433559,267.98465656281905,0.004852334347049236,1.0,1279823.6977011631,2602.3211209260867,,,,,,,,,,,,,,,,,,,3.0,14757.11625661567,1450.0,0.375,6.1796691888313084,3.5
